time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
546.0,-30.465102538423842,4.999230197412946,35.036540842218784,23.952073067799233,4.759718615450667,-26.9427022854727,-40.51408966826273,1.2372805653464862,-5.2987063027922545,-5.298706302841479,40.07250362466129,42380.0771855815,25713.06473313775,25713.06473313775,68093.14191871925,77702.43425211706,77702.43425211706,25713.06473313775,103415.49898525482,103415.49898525482,103415.49898525482,129997.19891174843,125478.64676283229,4518.552148916153,0.0,91963.42613685406,56641.06907024374,39247.063407344795,26581.699926493613,65828.7633338384,20153.83790431727,1473.3162808125057,0.0,0.8851257324638417,2.8530968916382466,0.0014947054983599872,1.0,1.0,-4.558117363315205,350545.63382690423,1557661.7509263586,4.443534879956644,1557661.7509263586,4.443534879956644,0.7581846894686453,0.09268764699777168,4.028046144702076,101325.0,128553.96403515563,1.2687289813486862,1.0,0.0,4.028046144701449,1.285974196271961,1.286260204490891,3.132291578150931,22830.77771038194,2328.0914186171567,19406.157652409867,1978.8773589768034,0.85,0.8499998510162543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.760986913475,4632.441516551485,5.678980142162069,4.999230197412946,-2.5946514427019576,7.593881640114904,3.3691780107282367,3.5,0.9626222887794962,0.6,0.0002223942989313436,1.00006011009483,0.0002223809315924572,199.306983044034,0.0,2.6709660862695766e-06,7.56951788848798,0.0021978250575655713,7.438947524607811e-05,0.00014800482368526548,0.0005961702594427441,0.09268764699778362,0.09268764699778362,0.09268764699778362,0.09268764699956016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.1886943421,595.6524110601105,0.0,0.09268764699778362,0.09268764699777168,0.09268764699777168,0.3749995132943543,0.3749995132943543,0.5,9.999982702081283,0.0,0.0,0.0,0.0,0.0,0.0,26581.699926493613,20153.83790431727,0.7581846894686453,1.0343980119054867,0.6437926984995719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542833386975187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02892264567,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.19511829496,1473.3162808125057,0.3749995132943543,6.17534620354742,3.3691780107282367,-3.0,-33.0,,,,
547.0,-30.465675414279914,4.999536663326819,35.03651933436128,23.95261275758969,4.760245580529306,-26.943165065352794,-40.51458629602564,1.2376975972032824,-5.298238358915967,-5.298238358970951,40.07246112669922,42379.66327666086,25713.224090339434,25713.224090339434,68092.8873670003,77702.48379620083,77702.48379620083,25713.224090339434,103415.70788654027,103415.70788654027,103415.70788654027,129996.65336983681,125478.11683528373,4518.536534553086,0.0,91963.92040533101,56641.09988622104,39247.578354566635,26580.945483296542,65828.52383786318,20153.479333456584,1473.2816002964123,0.0,0.8851282996190224,2.8531461823225297,0.0014947054983599872,1.0,1.0,-4.555635172280461,350552.0436007686,1557659.915750882,4.443448395710527,1557659.915750882,4.443448395710527,0.7581927191461653,0.09268733528976489,4.028046144702076,101325.0,128554.07928466878,1.2687301187729463,1.0,0.0,4.028046144702726,1.2859722693959337,1.2862582599953931,3.132296271516174,22830.900417138317,2328.1039312240487,19406.268205680582,1978.888632273058,0.85,0.8500001248795694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.834406682497,4632.441516551485,5.6789232513428605,4.999536663326819,-2.5941868125871466,7.593723475913966,3.3692690658910776,3.5,0.9626483045403079,0.6,0.0002223809315924572,1.0000598550376283,0.00022236762177008885,199.3074577879075,0.0,2.664203984775944e-06,7.5503540928550255,0.0022004892615503473,7.438527618802945e-05,0.00014799565540442775,0.0005961333291844621,0.09268733528855559,0.09268733528855559,0.09268733528855559,0.09268733529316156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.9832042466,595.6524757916904,0.0,0.09268733528855559,0.09268733528976489,0.09268733528976489,0.3749995124714137,0.3749995124714137,0.5,9.999982702140453,0.0,0.0,0.0,0.0,0.0,0.0,26580.945483296542,20153.479333456584,0.7581927191461653,1.034397908340073,0.6437887530494034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542867980954606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00975885004,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.268108483804,1473.2816002964123,0.3749995124714137,6.17534620354742,3.3692690658910776,-3.0,-33.0,,,,
548.0,-30.466252518271943,4.999841209796253,35.036498223783084,23.953006113320612,4.760608899637192,-26.94364832750334,-40.51511240014804,1.2379667996464299,-5.297800489536655,-5.297800489478678,40.072429573498944,42379.35316163849,25713.45442367924,25713.45442367924,68092.80758531773,77702.60358661809,77702.60358661809,25713.45442367924,103416.05801029733,103416.05801029733,103416.05801029733,129996.30707910372,125477.78445895962,4518.522620144096,0.0,91964.42088650643,56641.17046537413,39248.05602348033,26580.249068806384,65828.30509228671,20153.150158188488,1473.2494001396756,0.0,0.8851306717072702,2.853192305730621,0.0014947054983599872,1.0,1.0,-4.552716004429101,350558.0415053023,1557658.5532006465,4.443368483324569,1557658.5532006465,4.443368483324569,0.7582001999311396,0.09268705624042604,4.028046144702076,101325.0,128554.21301864498,1.2687314386246729,1.0,0.0,4.028046144701128,1.2859710352369795,1.2862570084450342,3.1322992776114784,22831.024666254994,2328.1166011079213,19406.370084152626,1978.8990209860276,0.85,0.8499999613611683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.907916273679,4632.441516551485,5.678881924975315,4.999841209796253,-2.593744817551143,7.593586027347396,3.3693602334374506,3.5,0.9626743524107002,0.6,0.00022236762177008885,1.0000602970983026,0.0002223542144561618,199.3079360376781,0.0,2.652746859844603e-06,7.517884600799605,0.0022031420084101918,7.438082814225382e-05,0.00014798679362783502,0.0005960976335394226,0.09268705623912325,0.09268705623912325,0.09268705623912325,0.09268705623915388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.8306347251,595.6525238527248,0.0,0.09268705623912325,0.09268705624042604,0.09268705624042604,0.3749995116485564,0.3749995116485564,0.5,9.999982702301754,0.0,0.0,0.0,0.0,0.0,0.0,26580.249068806384,20153.150158188488,0.7582001999311396,1.0344001336485322,0.6437861813732798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542902428144537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97728935799,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.341128452874,1473.2494001396756,0.3749995116485564,6.17534620354742,3.3693602334374506,-3.0,-33.0,,,,
549.0,-30.466821318467044,5.000145509985193,35.03647661957985,23.953624662850075,4.761224111681837,-26.944098247352855,-40.51559205455703,1.23846367804163,-5.297282636813065,-5.297282636761709,40.072373110013615,42378.88642910786,25713.483977334625,25713.483977334625,68092.37040644248,77702.61517208481,77702.61517208481,25713.483977334625,103416.09914941943,103416.09914941943,103416.09914941943,129995.50260433982,125476.9980641826,4518.504540157234,0.0,91964.91120535458,56641.18246281805,39248.58749170726,26579.403454920397,65827.99094662766,20152.7460588444,1473.210734881688,0.0,0.8851335470464514,2.8532468550241328,0.0014947054983599872,1.0,1.0,-4.550705425357876,350565.135120137,1557656.1149619673,4.443271617493183,1557656.1149619673,4.443271617493183,0.7582091183131392,0.09268669677646019,4.028046144702076,101325.0,128554.31585238935,1.2687324535148221,1.0,0.0,4.028046144703437,1.2859687342385568,1.2862546896926332,3.132304882270056,22831.146392479208,2328.1290137283586,19406.472272524767,1978.9094413000125,0.85,0.8499999053449826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.981370034539,4632.441516551485,5.678796327984558,5.000145509985193,-2.5932439382721117,7.593389448257304,3.3694513327279414,3.5,0.9627003807794118,0.6,0.0002223542144561618,1.000059429752985,0.00022234100078540668,199.30840740803146,0.0,2.6721840666076818e-06,7.57296964476617,0.0022058141924767996,7.437677302860369e-05,0.00014797744142755812,0.0005960599624451527,0.09268669677536501,0.09268669677536501,0.09268669677536501,0.09268669677755861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.55761714315,595.6526098561695,0.0,0.09268669677536501,0.09268669677646019,0.09268669677646019,0.3749995108261757,0.3749995108261757,0.5,9.999982702407385,0.0,0.0,0.0,0.0,0.0,0.0,26579.403454920397,20152.7460588444,0.7582091183131392,1.0343984288028896,0.6437821634791805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542937129731381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.032374401955,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.414044622426,1473.210734881688,0.3749995108261757,6.17534620354742,3.3694513327279414,-3.0,-33.0,,,,
550.0,-30.467391367562932,5.0004469461150185,35.03645581557533,23.954006563313328,4.761573254539903,-26.944576806554064,-40.51611365340648,1.238721250720952,-5.296892384792045,-5.296892384805715,40.07235298934993,42378.58808373671,25713.827664419987,25713.827664419987,68092.4157481567,77702.745900563,77702.745900563,25713.827664419987,103416.57356498297,103416.57356498297,103416.57356498297,129995.36569225152,125476.87287566817,4518.4928165833535,0.0,91965.41231735081,56641.25449975944,39249.064241768196,26578.792127268545,65827.85636903674,20152.458868629277,1473.1822820549587,0.0,0.8851356318383429,2.8532879637272517,0.0014947054983599872,1.0,1.0,-4.547474070891212,350570.4809181899,1557655.2460996658,4.4432013842693285,1557655.2460996658,4.4432013842693285,0.7582157523235917,0.09268646035907754,4.028046144702076,101325.0,128554.45025447861,1.268733779960312,1.0,0.0,4.028046144703597,1.2859675543925668,1.2862534925910492,3.1323077560885615,22831.270798203033,2328.141699581716,19406.581350411565,1978.920564148977,0.85,0.8500000513304317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.05517235321,4632.441516551485,5.678779671550828,5.0004469461150185,-2.592837720784339,7.593284666899358,3.3695428653012653,3.5,0.9627265329432186,0.6,0.00022234100078540668,1.0000595605237086,0.00022232775882765596,199.3088798153458,0.0,2.63359567421749e-06,7.463610140732366,0.002208447788151017,7.43723635385904e-05,0.0001479686372468163,0.0005960244987988583,0.09268646035934923,0.09268646035934923,0.09268646035934923,0.09268646035824513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.4603280662,595.6526405032579,0.0,0.09268646035934923,0.09268646035907754,0.09268646035907754,0.37499951000395476,0.37499951000395476,0.5,9.999982702393112,0.0,0.0,0.0,0.0,0.0,0.0,26578.792127268545,20152.458868629277,0.7582157523235917,1.0344012323054337,0.6437789474133658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454297133216132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.92301489792,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.48710790791,1473.1822820549587,0.37499951000395476,6.17534620354742,3.3695428653012653,-3.0,-33.0,,,,
551.0,-30.467957068260105,5.000748317268281,35.036434575804655,23.954502317961328,4.762049327025398,-26.94503884460276,-40.51661394825203,1.2390939495238023,-5.2963685787694885,-5.296368578849867,40.072298808404405,42378.22017291475,25713.835461627048,25713.835461627048,68092.0556345418,77702.82372586017,77702.82372586017,25713.835461627048,103416.65918748722,103416.65918748722,103416.65918748722,129994.59953801378,125476.1247605102,4518.474777503574,0.0,91965.90831322648,56641.30476486258,39249.55949818211,26577.940350526544,65827.49984870866,20152.05239959078,1473.1432640480682,0.0,0.8851385294052297,2.8533431415919437,0.0014947054983599872,1.0,1.0,-4.545273702093823,350577.65628261643,1557652.9064318554,4.443103770355979,1557652.9064318554,4.443103770355979,0.7582247583451869,0.09268610127151983,4.028046144702076,101325.0,128554.56967969882,1.2687349585955965,1.0,0.0,4.028046144701378,1.2859658350511083,1.286251755837699,3.1323119439965437,22831.39393380224,2328.1542559184063,19406.682549494384,1978.930883583526,0.85,0.8499998995139094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.128686168842,4632.441516551485,5.678689198955386,5.000748317268281,-2.5923331925538964,7.593081509822177,3.369634041050405,3.5,0.9627525831572585,0.6,0.00022232775882765596,1.0000591064514004,0.0002223146185994561,199.30934862104792,0.0,2.6392397658591504e-06,7.479605496444832,0.0022110870279168763,7.436813437538731e-05,0.00014795962445226865,0.0005959881948465277,0.0926861012684196,0.0926861012684196,0.0926861012684196,0.0926861012786892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.1983464852,595.6527230302383,0.0,0.0926861012684196,0.09268610127151983,0.09268610127151983,0.37499950918138175,0.37499950918138175,0.5,9.999982702658805,0.0,0.0,0.0,0.0,0.0,0.0,26577.940350526544,20152.05239959078,0.7582247583451869,1.0344013640353618,0.6437768450922884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543005609843154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.939010253634,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.56012721374,1473.1432640480682,0.37499950918138175,6.17534620354742,3.369634041050405,-3.0,-33.0,,,,
552.0,-30.4685211349969,5.001048230096625,35.03641336975748,23.95508304415273,4.762622067860225,-26.94548845686246,-40.51709723481906,1.2395523442917433,-5.295912002882972,-5.295912002866209,40.072257301860596,42377.78892940309,25714.010460604262,25714.010460604262,68091.79939000735,77702.85400216984,77702.85400216984,25714.010460604262,103416.8644627741,103416.8644627741,103416.8644627741,129994.06902516917,125475.60948762803,4518.45953754114,0.0,91966.4011857206,56641.336113812235,39250.07230212041,26577.204562395065,65827.27686451547,20151.702518383107,1473.1094290201602,0.0,0.8851410341053296,2.8533912381038253,0.0014947054983599872,1.0,1.0,-4.542845332439015,350583.9107880914,1557651.114076431,4.44301939177678,1557651.114076431,4.44301939177678,0.7582325850362905,0.09268579704269143,4.028046144702076,101325.0,128554.68080918108,1.2687360553583131,1.0,0.0,4.028046144704833,1.28596371387821,1.2862496172944442,3.1323171106860332,22831.51629399287,2328.1667331854273,19406.787482176132,1978.941583739211,0.85,0.8499999400951829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.202588451606,4632.441516551485,5.678635166673722,5.001048230096625,-2.5918784177316976,7.592926647828323,3.3697256995918305,3.5,0.9627787713119516,0.6,0.0002223146185994561,1.0000589359975605,0.00022230151703779027,199.30981607460762,0.0,2.618970323246469e-06,7.422161896080493,0.0022137059982401228,7.436404920013182e-05,0.00014795056939932429,0.0005959517206754251,0.09268579704168346,0.09268579704168346,0.09268579704168346,0.09268579704623503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.99765015644,595.6527862516978,0.0,0.09268579704168346,0.09268579704269143,0.09268579704269143,0.37499950835964957,0.37499950835964957,0.5,9.999982702739066,0.0,0.0,0.0,0.0,0.0,0.0,26577.204562395065,20151.702518383107,0.7582325850362905,1.034400975300143,0.6437724746934967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543039626203822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88156665327,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.633214630852,1473.1094290201602,0.37499950835964957,6.17534620354742,3.3697256995918305,-3.0,-33.0,,,,
553.0,-30.4690842549966,5.001345715091004,35.0363927712461,23.95548593429851,4.7629939717595215,-26.945958397563555,-40.51760992789639,1.2398311327578875,-5.295504295778358,-5.295504295806285,40.07223241870153,42377.48374364045,25714.30180067409,25714.30180067409,68091.78554431454,77702.97763927837,77702.97763927837,25714.30180067409,103417.27943995246,103417.27943995246,103417.27943995246,129993.84107617754,125475.39411457065,4518.446961606901,0.0,91966.90146538614,56641.40756932559,39250.54877340061,26576.561636225095,65827.1104096257,20151.399504103032,1473.0795880019666,0.0,0.885143226143696,2.853434187232881,0.0014947054983599872,1.0,1.0,-4.539782608338044,350589.4959278091,1557650.0395608493,4.442945546439273,1557650.0395608493,4.442945546439273,0.7582395262386288,0.09268554410297844,4.028046144702076,101325.0,128554.81253881789,1.268737355428748,1.0,0.0,4.028046144700352,1.2859624343794387,1.2862483206622135,3.1323202272591053,22831.64049308284,2328.179397967995,19406.893212654635,1978.9523652475245,0.85,0.8499999471581651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.276540206761,4632.441516551485,5.678606766251068,5.001345715091004,-2.5914602913528886,7.592806006443892,3.3698174204904947,3.5,0.9628049772829985,0.6,0.00022230151703779027,1.0000588373478592,0.00022228843817562828,199.3102827455275,0.0,2.6112698459068175e-06,7.400338743299921,0.0022163172680860297,7.435971568127207e-05,0.0001479418013565182,0.0005959164025944035,0.09268554410301938,0.09268554410301938,0.09268554410301938,0.09268554410328377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.8773330473,595.6528241528503,0.0,0.09268554410301938,0.09268554410297844,0.09268554410297844,0.37499950753784905,0.37499950753784905,0.5,9.999982702732147,0.0,0.0,0.0,0.0,0.0,0.0,26576.561636225095,20151.399504103032,0.7582395262386288,1.0344033806223047,0.6437694664088387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543073544463816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.859743500485,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.70631592495,1473.0795880019666,0.37499950753784905,6.17534620354742,3.3698174204904947,-3.0,-33.0,,,,
554.0,-30.46964557399346,5.001642861393113,35.03637176470573,23.95605785949158,4.763556009862285,-26.946407125790614,-40.518093074765034,1.2402806999765574,-5.294997124025656,-5.294997124039746,40.07217944900831,42377.06373113335,25714.342443741345,25714.342443741345,68091.40617487469,77703.01581710031,77703.01581710031,25714.342443741345,103417.35826084166,103417.35826084166,103417.35826084166,129993.09482508957,125474.66537430778,4518.429450781802,0.0,91967.39464907988,56641.44256113893,39251.05787548995,26575.73656424791,65826.79443973786,20151.005554090298,1473.0417961516628,0.0,0.8851460333976247,2.853487614988621,0.0014947054983599872,1.0,1.0,-4.537666137913561,350596.44372149167,1557647.7522026564,4.442850976092694,1557647.7522026564,4.442850976092694,0.7582482429179125,0.0926851956095977,4.028046144702076,101325.0,128554.92450344155,1.2687384604336693,1.0,0.0,4.028046144703016,1.2859603544623683,1.2862462234629763,3.1323252934855157,22831.762930531677,2328.1918831131607,19407.002526978584,1978.9635122063687,0.85,0.8500001767724494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.350303668447,4632.441516551485,5.678523241214352,5.001642861393113,-2.5909690114703845,7.592611872863497,3.3699089088472935,3.5,0.9628311168135124,0.6,0.00022228843817562828,1.000058649435993,0.00022227540184867472,199.31074792584295,0.0,2.606751715495434e-06,7.387534361714059,0.002218924019801525,7.435563211433351e-05,0.00014793280606129478,0.0005958801691301584,0.09268519561032572,0.09268519561032572,0.09268519561032572,0.09268519560990884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.6212099362,595.6529048343074,0.0,0.09268519561032572,0.0926851956095977,0.0926851956095977,0.3749995067156451,0.3749995067156451,0.5,9.999982702652211,0.0,0.0,0.0,0.0,0.0,0.0,26575.73656424791,20151.005554090298,0.7582482429179125,1.0344025826323657,0.6437661759441754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543107405945968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8469391189,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.779417383124,1473.0417961516628,0.3749995067156451,6.17534620354742,3.3699089088472935,-3.0,-33.0,,,,
555.0,-30.47020476357049,5.001937676254504,35.036351289476436,23.95649836342784,4.763969925609672,-26.946869032362116,-40.518593264836795,1.2405974751069535,-5.294587072139052,-5.294587072193159,40.07215276560009,42376.72352270521,25714.622216635435,25714.622216635435,68091.34573934064,77703.12156591275,77703.12156591275,25714.622216635435,103417.74378254818,103417.74378254818,103417.74378254818,129992.831947136,125474.4152854927,4518.416661643313,0.0,91967.89333854508,56641.4952956869,39251.55338095353,26575.088164587818,65826.64154554135,20150.699521846564,1473.0117345668536,0.0,0.8851482440183283,2.8535308122780263,0.0014947054983599872,1.0,1.0,-4.534708697109693,350602.0611399837,1557646.5999493033,4.44277650531948,1557646.5999493033,4.44277650531948,0.7582552274915135,0.09268493865969148,4.028046144702076,101325.0,128555.04871680574,1.268739686324261,1.0,0.0,4.0280461446994895,1.2859588968072604,1.2862447487187783,3.132328844026653,22831.88673483959,2328.2045076391623,19407.101531383567,1978.9736078460603,0.85,0.8499999039400418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.424383697271,4632.441516551485,5.678492128346087,5.001937676254504,-2.5905497920917573,7.5924874683462615,3.370000790840248,3.5,0.9628573688114994,0.6,0.00022227540184867472,1.000058427205677,0.0002222624156767997,199.31121134336587,0.0,2.5982800753196207e-06,7.363525733455805,0.002221522299876845,7.43514047163646e-05,0.00014792399713231012,0.0005958446863577227,0.09268493865912165,0.09268493865912165,0.09268493865912165,0.0926849386616956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.4921879344,595.6529454775853,0.0,0.09268493865912165,0.09268493865969148,0.09268493865969148,0.3749995058928255,0.3749995058928255,0.5,9.999982702686088,0.0,0.0,0.0,0.0,0.0,0.0,26575.088164587818,20150.699521846564,0.7582552274915135,1.034404067116693,0.643762502958432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543141159280535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.82293049064,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.85253615072,1473.0117345668536,0.3749995058928255,6.17534620354742,3.370000790840248,-3.0,-33.0,,,,
556.0,-30.470762166560693,5.002231717626491,35.03633064219283,23.95701538715514,4.764469321367044,-26.94732098158187,-40.519084374513454,1.2409915365812882,-5.294103457611811,-5.29410345756761,40.07210685094042,42376.353561540614,25714.715035364505,25714.715035364505,68091.06859690513,77703.19105467129,77703.19105467129,25714.715035364505,103417.9060900358,103417.9060900358,103417.9060900358,129992.21295758199,125473.81260419905,4518.400353382937,0.0,91968.3889422438,56641.55145029615,39252.0416577196,26574.30686754618,65826.34852526578,20150.32742614192,1472.975840069107,0.0,0.8851509039825957,2.853581759754606,0.0014947054983599872,1.0,1.0,-4.532354115921123,350608.686405013,1557644.6172470758,4.442686897516651,1557644.6172470758,4.442686897516651,0.7582635184645388,0.09268461340775977,4.028046144702076,101325.0,128555.16947825222,1.2687408781470735,1.0,0.0,4.028046144700434,1.285957076842627,1.2862429116490615,3.1323332770888594,22832.009773077214,2328.2170540477346,19407.208226921448,1978.9844877630433,0.85,0.8499999964876424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.498295160793,4632.441516551485,5.67841994394556,5.002231717626491,-2.5900766232501424,7.592308340876633,3.3700924647590895,3.5,0.9628835613597398,0.6,0.0002222624156767997,1.0000582407946945,0.000222249471690948,199.3116732821922,0.0,2.5882896471212368e-06,7.335212859941585,0.002224110589523966,7.434725427833081e-05,0.0001479151613984689,0.0005958090956140879,0.09268461340760903,0.09268461340760903,0.09268461340760903,0.09268461340608526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.27017735643,595.6530154132295,0.0,0.09268461340760903,0.09268461340775977,0.09268461340775977,0.374999505069969,0.374999505069969,0.5,9.999982702728445,0.0,0.0,0.0,0.0,0.0,0.0,26574.30686754618,20150.32742614192,0.7582635184645388,1.034404461471383,0.643759748351764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543174784717523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.79461761713,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.92567886706,1472.975840069107,0.374999505069969,6.17534620354742,3.3700924647590895,-3.0,-33.0,,,,
557.0,-30.47131859632293,5.00252408877244,35.03631026844562,23.957448277529352,4.764874411644343,-26.94778133487097,-40.519584285188444,1.2413006160341415,-5.293663971159276,-5.293663971170328,40.072073448586295,42376.02417872221,25714.915462485395,25714.915462485395,68090.9396412076,77703.30182784618,77703.30182784618,25714.915462485395,103418.21729033158,103418.21729033158,103418.21729033158,129991.82382062351,125473.43758197488,4518.386238648624,0.0,91968.88808437795,56641.61043558029,39252.53072088629,26573.606530291927,65826.13725117821,20149.995719600083,1472.9434757485947,0.0,0.8851532907607063,2.8536280590814487,0.0014947054983599872,1.0,1.0,-4.529580933438524,350614.7072238288,1557643.1748561638,4.442606493006525,1557643.1748561638,4.442606493006525,0.7582710196536775,0.09268433062385492,4.028046144702076,101325.0,128555.2926337706,1.2687420935975386,1.0,0.0,4.028046144699105,1.2859556550705982,1.2862414729147513,3.132336740243923,22832.133689764418,2328.2296900332344,19407.314969603787,1978.995372487423,0.85,0.8500000583959454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.572413845259,4632.441516551485,5.6783712641685655,5.00252408877244,-2.5896363237974507,7.592160412569891,3.370184396700063,3.5,0.9629098276285895,0.6,0.000222249471690948,1.00005813936884,0.0002222365509981398,199.31213441636615,0.0,2.5798874790430543e-06,7.311401115608016,0.002226690477003009,7.434302968182636e-05,0.00014790644200912164,0.0005957739735114435,0.09268433062349847,0.09268433062349847,0.09268433062349847,0.09268433062670767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.1086675766,595.6530662904847,0.0,0.09268433062349847,0.09268433062385492,0.09268433062385492,0.3749995042471173,0.3749995042471173,0.5,9.999982702719464,0.0,0.0,0.0,0.0,0.0,0.0,26573.606530291927,20149.995719600083,0.7582710196536775,1.0344058224377863,0.6437568107182794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543208302870754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.770805872795,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16593.998838735035,1472.9434757485947,0.3749995042471173,6.17534620354742,3.370184396700063,-3.0,-33.0,,,,
558.0,-30.471872457370058,5.00281577522036,35.03628974268408,23.95791633697229,4.76531829164814,-26.948235742048563,-40.520079515967495,1.2416452129590485,-5.293177860413721,-5.293177860407419,40.07202831510735,42375.68656645524,25714.997626264932,25714.997626264932,68090.68419272017,77703.39782325333,77703.39782325333,25714.997626264932,103418.39544951826,103418.39544951826,103418.39544951826,129991.21799175168,125472.84805924898,4518.3699325026955,0.0,91969.38569743163,56641.674441737785,39253.01250632649,26572.822542233425,65825.83504855992,20149.622500059002,1472.9074292289408,0.0,0.8851559606308158,2.8536792709080205,0.0014947054983599872,1.0,1.0,-4.527157377441824,350621.3668745484,1557641.2258912202,4.442516552188735,1557641.2258912202,4.442516552188735,0.758279346051187,0.09268400525575883,4.028046144702076,101325.0,128555.4213012223,1.2687433634465561,1.0,0.0,4.028046144704286,1.2859540667986935,1.2862398676735531,3.132340608968762,22832.257226843143,2328.2422873094424,19407.421959684914,1979.0062824394586,0.85,0.8500001452711491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.646520609207,4632.441516551485,5.678296486431375,5.00281577522036,-2.5891618326352073,7.591977607855567,3.3702763148584687,3.5,0.9629360899595625,0.6,0.0002222365509981398,1.0000578712288637,0.00022222369064007984,199.31259342362972,0.0,2.5752508617417765e-06,7.298260942176195,0.002229265727864751,7.433884485259116e-05,0.00014789770614554863,0.0005957387850498576,0.0926840052522222,0.0926840052522222,0.0926840052522222,0.09268400526746898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.89043341734,595.6531350365124,0.0,0.0926840052522222,0.09268400525575883,0.09268400525575883,0.374999503424064,0.374999503424064,0.5,9.99998270293666,0.0,0.0,0.0,0.0,0.0,0.0,26572.822542233425,20149.622500059002,0.758279346051187,1.034406690663164,0.6437546372969605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45432417626486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75766569936,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.071999519914,1472.9074292289408,0.374999503424064,6.17534620354742,3.3702763148584687,-3.0,-33.0,,,,
559.0,-30.472424665039366,5.003106341000825,35.03626921702639,23.958408110216283,4.7657891622828785,-26.948685489705273,-40.52056650454176,1.2420137349690035,-5.292713132713743,-5.292713132716849,40.07198726658317,42375.32182735219,25715.132106362933,25715.132106362933,68090.45393371512,77703.48057651117,77703.48057651117,25715.132106362933,103418.6126828741,103418.6126828741,103418.6126828741,129990.68821237033,125472.333691304,4518.354521066322,0.0,91969.88248111753,56641.72373673839,39253.50971597682,26572.075529496222,65825.58524547305,20149.267318093705,1472.873032938348,0.0,0.8851585053327541,2.8537282307067877,0.0014947054983599872,1.0,1.0,-4.524657336398093,350627.73367331084,1557639.4533246318,4.442430828292453,1557639.4533246318,4.442430828292453,0.7582872965917583,0.09268369741488014,4.028046144702076,101325.0,128555.54284213405,1.2687445629620928,1.0,0.0,4.028046144704973,1.2859523662799155,1.2862381502381692,3.1323447511159865,22832.380558023582,2328.2548635898684,19407.527370551274,1979.0170313564035,0.85,0.8500001706449846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.720852896456,4632.441516551485,5.678232980492977,5.003106341000825,-2.588703284960001,7.591809625960826,3.3703685137515453,3.5,0.9629624325004416,0.6,0.00022222369064007984,1.0000576987294532,0.00022221086935524738,199.31305106253885,0.0,2.5632313172887276e-06,7.2641975531962535,0.0022318289591820397,7.433472988454812e-05,0.0001478889607555317,0.0005957035582153161,0.09268369741217988,0.09268369741217988,0.09268369741217988,0.09268369741967375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.6919509425,595.6531975605512,0.0,0.09268369741217988,0.09268369741488014,0.09268369741488014,0.37499950260175624,0.37499950260175624,0.5,9.999982703203491,0.0,0.0,0.0,0.0,0.0,0.0,26572.075529496222,20149.267318093705,0.7582872965917583,1.0344071181410093,0.6437515393038822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543275068108272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72360231038,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.14519321706,1472.873032938348,0.37499950260175624,6.17534620354742,3.3703685137515453,-3.0,-33.0,,,,
560.0,-30.472974124322707,5.003395473986552,35.036248733874444,23.958983492944412,4.766353759925016,-26.94912318618835,-40.5210365896113,1.2424667508328149,-5.292264477039112,-5.292264477028268,40.07194744164634,42374.89889336401,25715.304041707186,25715.304041707186,68090.2029350712,77703.52250079288,77703.52250079288,25715.304041707186,103418.82654250007,103418.82654250007,103418.82654250007,129990.18073661104,125471.84111147413,4518.339625136907,0.0,91970.3758183011,56641.752210292936,39254.02623112017,26571.35419411097,65825.38042523114,20148.92426849091,1472.8398209109114,0.0,0.8851609626998874,2.853775497921633,0.0014947054983599872,1.0,1.0,-4.52222551742733,350633.88037041447,1557637.7335968814,4.442348046775661,1557637.7335968814,4.442348046775661,0.7582949713927841,0.09268339990440377,4.028046144702076,101325.0,128555.6491277962,1.2687456119200218,1.0,0.0,4.028046144700381,1.2859502697013072,1.2862360367052343,3.132349858006318,22832.5030335777,2328.2673526206913,19407.628734668448,1979.0273676197733,0.85,0.8500000506351582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.795303749776,4632.441516551485,5.6781775984477125,5.003395473986552,-2.5882569032517333,7.591652377238285,3.370460860720686,3.5,0.9629888173487674,0.6,0.00022221086935524738,1.0000574118091612,0.0002221981125596131,199.31350642558968,0.0,2.5554493984991993e-06,7.242143595346731,0.002234384408580539,7.433075794793663e-05,0.00014788011140731076,0.0005956679126323316,0.09268339990548544,0.09268339990548544,0.09268339990548544,0.09268339990260807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.49938654684,595.65325822031,0.0,0.09268339990548544,0.09268339990440377,0.09268339990440377,0.37499950178024594,0.37499950178024594,0.5,9.999982703123237,0.0,0.0,0.0,0.0,0.0,0.0,26571.35419411097,20148.92426849091,0.7582949713927841,1.0344065236723181,0.643747117291578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543308274290294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70154835253,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.21840157484,1472.8398209109114,0.37499950178024594,6.17534620354742,3.370460860720686,-3.0,-33.0,,,,
561.0,-30.47352340947417,5.003682240175396,35.0362288731486,23.959353065025084,4.766686919110369,-26.94958429584797,-40.52154407892374,1.2427117486325878,-5.291862940883675,-5.291862940875016,40.0719244339207,42374.63185183645,25715.588057346566,25715.588057346566,68090.21990918301,77703.66797503085,77703.66797503085,25715.588057346566,103419.25603237742,103419.25603237742,103419.25603237742,129989.97927773674,125471.65191236009,4518.3273653766455,0.0,91970.87788702728,56641.84176637197,39254.4845785059,26570.72324535932,65825.20782386522,20148.627018001283,1472.8104834299136,0.0,0.8851631157568569,2.853817801478773,0.0014947054983599872,1.0,1.0,-4.519130616870768,350639.38158982265,1557636.740073753,4.4422755168324874,1557636.740073753,4.4422755168324874,0.7583017907320351,0.09268315306998816,4.028046144702076,101325.0,128555.78620233797,1.2687469647405671,1.0,0.0,4.028046144702637,1.2859491478780896,1.2862348982272778,3.132352590573778,22832.62767681865,2328.280062694055,19407.73698847167,1979.0384064355997,0.85,0.8500001516766211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.869795749493,4632.441516551485,5.678146914597008,5.003682240175396,-2.587845867076942,7.591528107252339,3.3705532597397148,3.5,0.9630152170684899,0.6,0.0002221981125596131,1.0000573938727826,0.00022218536048129948,199.31396164617425,0.0,2.5426016686210726e-06,7.20573312887212,0.00223692701024916,7.43264701882162e-05,0.0001478716423713969,0.0005956337989648695,0.0926831530692739,0.0926831530692739,0.0926831530692739,0.0926831530690106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.38813716976,595.6532932650097,0.0,0.0926831530692739,0.09268315306998816,0.09268315306998816,0.3749995009579845,0.3749995009579845,0.5,9.999982703237878,0.0,0.0,0.0,0.0,0.0,0.0,26570.72324535932,20148.627018001283,0.7583017907320351,1.0344094938732058,0.6437447484438225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543341315346265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66513788606,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.29164658503,1472.8104834299136,0.3749995009579845,6.17534620354742,3.3705532597397148,-3.0,-33.0,,,,
562.0,-30.47407050201628,5.003969055463473,35.0362085179623,23.959870542772137,4.7671857399157815,-26.9500269186017,-40.52202240619806,1.2431062458745208,-5.2913458708578105,-5.291345870869335,40.07187044604735,42374.25335795144,25715.58216545511,25715.58216545511,68089.83552340655,77703.74169044048,77703.74169044048,25715.58216545511,103419.32385589559,103419.32385589559,103419.32385589559,129989.20662031366,125470.8971075882,4518.309512725459,0.0,91971.37363142658,56641.88530309414,39254.987031480494,26569.882764418064,65824.86979589856,20148.22541626767,1472.7719624460187,0.0,0.8851659773148766,2.853872277754496,0.0014947054983599872,1.0,1.0,-4.517024423076009,350646.46577314404,1557634.408762627,4.442179120009617,1557634.408762627,4.442179120009617,0.7583106630507919,0.0926827977660017,4.028046144702076,101325.0,128555.90150752728,1.2687481027143082,1.0,0.0,4.028046144699204,1.2859473254154115,1.2862330589602762,3.132357029788027,22832.750749986506,2328.2926126645193,19407.838761221014,1979.0487843678538,0.85,0.8500000273174481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.944099820352,4632.441516551485,5.678052455201459,5.003969055463473,-2.587349729750973,7.591318785214446,3.3706454266633274,3.5,0.9630415504752364,0.6,0.00022218536048129948,1.0000571650214205,0.00022217265997643285,199.31441505146557,0.0,2.54166724791257e-06,7.203084980584223,0.002239468677497073,7.432242902692055e-05,0.00014786293145437892,0.0005955987109891583,0.09268279776361597,0.09268279776361597,0.09268279776361597,0.09268279776320096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.12708895764,595.653375497881,0.0,0.09268279776361597,0.0926827977660017,0.0926827977660017,0.3749995001359029,0.3749995001359029,0.5,9.999982703586545,0.0,0.0,0.0,0.0,0.0,0.0,26569.882764418064,20148.22541626767,0.7583106630507919,1.0344089663151772,0.6437423042284804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543374346074625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66248973777,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.36487676835,1472.7719624460187,0.3749995001359029,6.17534620354742,3.3706454266633274,-3.0,-33.0,,,,
563.0,-30.474616094891044,5.004254130220743,35.03618834705576,23.960435238573723,4.767737300664395,-26.950463030142515,-40.522492211870826,1.2435484249172526,-5.290915311158301,-5.290915311099168,40.07183505259601,42373.84596380592,25715.79102913254,25715.79102913254,68089.63699293847,77703.79306926175,77703.79306926175,25715.79102913254,103419.58409839429,103419.58409839429,103419.58409839429,129988.77808937807,125470.48263274675,4518.295456631324,0.0,91971.86751903709,56641.92041493329,39255.496782337555,26569.193990983782,65824.69077332134,20147.898396042885,1472.7401787759945,0.0,0.8851683251076847,2.8539176403006876,0.0014947054983599872,1.0,1.0,-4.5144778505398335,350652.36479651893,1557632.8804000488,4.442100030621302,1557632.8804000488,4.442100030621302,0.7583180130673157,0.09268251658611688,4.028046144702076,101325.0,128556.01659001215,1.2687492384901273,1.0,0.0,4.028046144699999,1.2859452793905948,1.2862309961478344,3.1323620135772448,22832.87336218924,2328.305115629623,19407.942035466855,1979.0593154101407,0.85,0.8499999858802704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.018800326432,4632.441516551485,5.678004919581931,5.004254130220743,-2.5869176294481324,7.5911717596688755,3.370738086342189,3.5,0.9630680246691969,0.6,0.00022217265997643285,1.0000570085742335,0.0002221599949518689,199.31486721572387,0.0,2.5313936983492857e-06,7.1739697411218755,0.002242000071195422,7.431846005838267e-05,0.00014785419991805018,0.0005955635399579121,0.09268251658549151,0.09268251658549151,0.09268251658549151,0.09268251658718274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.95595135115,595.6534294079715,0.0,0.09268251658549151,0.09268251658611688,0.09268251658611688,0.3749994993149045,0.3749994993149045,0.5,9.999982703657372,0.0,0.0,0.0,0.0,0.0,0.0,26569.193990983782,20147.898396042885,0.7583180130673157,1.0344087635355077,0.6437378659282663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543407245095266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.63337449831,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.43813256744,1472.7401787759945,0.3749994993149045,6.17534620354742,3.370738086342189,-3.0,-33.0,,,,
564.0,-30.475160839359745,5.004536957532912,35.03616871764689,23.96083875736224,4.768108108862829,-26.950916237363124,-40.5229871981777,1.2438277530887951,-5.290511475493361,-5.290511475508661,40.0718103343563,42373.54657434215,25716.06072253882,25716.06072253882,68089.60729688097,77703.9236250358,77703.9236250358,25716.06072253882,103419.98434757462,103419.98434757462,103419.98434757462,129988.54214681794,125470.25915483314,4518.282991984796,0.0,91972.36810756008,56641.9910568411,39255.97450079886,26568.55779924332,65824.53230004218,20147.598228440627,1472.7106272727533,0.0,0.8851704961457675,2.8539601877961362,0.0014947054983599872,1.0,1.0,-4.51148788991361,350657.8977493611,1557631.8130156877,4.442026895766746,1557631.8130156877,4.442026895766746,0.758324873358931,0.09268226589549479,4.028046144702076,101325.0,128556.14742883142,1.2687505297688766,1.0,0.0,4.028046144703222,1.2859439964976063,1.2862296966824471,3.1323651385074713,22832.997637955952,2328.3177882310424,19408.04723910689,1979.0700431958815,0.85,0.8499999670145952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.093462093298,4632.441516551485,5.67797086498037,5.004536957532912,-2.5865058467299695,7.591042804262882,3.3708306989864054,3.5,0.9630944854246872,0.6,0.0002221599949518689,1.0000569201771312,0.0002221473502853414,199.31531867867506,0.0,2.5243276892483256e-06,7.1539446713297545,0.0022445243988846704,7.431427857317689e-05,0.000147845716378692,0.0005955293678699069,0.09268226589548959,0.09268226589548959,0.09268226589548959,0.09268226589625368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.8364317954,595.6534670578462,0.0,0.09268226589548959,0.09268226589549479,0.09268226589549479,0.37499949849366204,0.37499949849366204,0.5,9.999982703644825,0.0,0.0,0.0,0.0,0.0,0.0,26568.55779924332,20147.598228440627,0.758324873358931,1.0344108027462178,0.6437348674380935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543440054076326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61334942852,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.511400173447,1472.7106272727533,0.37499949849366204,6.17534620354742,3.3708306989864054,-3.0,-33.0,,,,
565.0,-30.475703147403657,5.004819437570035,35.036148796365424,23.96131072835999,4.768555745896685,-26.95135929159389,-40.52346929730845,1.2441762985896925,-5.290017213206568,-5.290017213168615,40.071762654287056,42373.2044962218,25716.10239555872,25716.10239555872,68089.30689178052,77704.02043535166,77704.02043535166,25716.10239555872,103420.12283091038,103420.12283091038,103420.12283091038,129987.88198527232,125469.61572626882,4518.266259003509,0.0,91972.86576718082,56642.04983008119,39256.46215233292,26567.759154361946,65824.22130669486,20147.21738503536,1472.6739280693268,0.0,0.885173216978505,2.854012263181104,0.0014947054983599872,1.0,1.0,-4.5091904229471425,350664.6697307045,1557629.7540922717,4.441935240548941,1557629.7540922717,4.441935240548941,0.7583333343236647,0.09268193228603082,4.028046144702076,101325.0,128556.26963785628,1.268751735878177,1.0,0.0,4.028046144701824,1.28594238917955,1.2862280727461315,3.1323690536961206,22833.12118659538,2328.3303866861143,19408.154763502687,1979.08100763285,0.85,0.8500000768575001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.167959506474,4632.441516551485,5.677886672668437,5.004819437570035,-2.586027568404016,7.590847005974051,3.370923108775944,3.5,0.9631208882216983,0.6,0.0002221473502853414,1.0000566658414738,0.00022213476283208493,199.31576812421494,0.0,2.52027573851214e-06,7.142461442943405,0.0022470446746231825,7.431020616381478e-05,0.00014783714412152662,0.0005954948384224804,0.09268193228389245,0.09268193228389245,0.09268193228389245,0.09268193228981245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.6058843838,595.6535396826221,0.0,0.09268193228389245,0.09268193228603082,0.09268193228603082,0.37499949767189067,0.37499949767189067,0.5,9.999982703838029,0.0,0.0,0.0,0.0,0.0,0.0,26567.759154361946,20147.21738503536,0.7583333343236647,1.0344111261800113,0.6437327119874656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543472812180192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.60186620013,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.58466658943,1472.6739280693268,0.37499949767189067,6.17534620354742,3.370923108775944,-3.0,-33.0,,,,
566.0,-30.47624385497803,5.005100731129255,35.036128917577095,23.961798624973767,4.769020277851491,-26.951799932107072,-40.52394727533681,1.2445408711164214,-5.289563555747691,-5.289563555768273,40.071724037762436,42372.85210075728,25716.244772911945,25716.244772911945,68089.09687366922,77704.11320965017,77704.11320965017,25716.244772911945,103420.35798256211,103420.35798256211,103420.35798256211,129987.39010411277,125469.13876760309,4518.251336509676,0.0,91973.36290604695,56642.10180220326,39256.956782048546,26567.032121550652,65823.9889035992,20146.87180604954,1472.6404014942136,0.0,0.8851756954261414,2.85406006110926,0.0014947054983599872,1.0,1.0,-4.506661714031907,350670.8854679562,1557628.0865549534,4.441851750755873,1557628.0865549534,4.441851750755873,0.7583410790438574,0.09268163398308968,4.028046144702076,101325.0,128556.38867334383,1.2687529106670992,1.0,0.0,4.02804614469981,1.2859407066372086,1.2862263736424369,3.132373152130469,22833.244605952626,2328.342971958072,19408.255167438736,1979.0912459849935,0.85,0.8499998796657662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.242751651626,4632.441516551485,5.677824347907672,5.005100731129255,-2.585579386724734,7.590680117853989,3.371015885183031,3.5,0.9631473957665804,0.6,0.00022213476283208493,1.0000564988545992,0.00022212221318145914,199.31621624513326,0.0,2.5088779145422226e-06,7.110160009812659,0.002249553552537725,7.430616877012939e-05,0.00014782859406195555,0.0005954603983879882,0.09268163398112671,0.09268163398112671,0.09268163398112671,0.0926816339839297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.419161438,595.653598502248,0.0,0.09268163398112671,0.09268163398308968,0.09268163398308968,0.3749994968505211,0.3749994968505211,0.5,9.999982704098443,0.0,0.0,0.0,0.0,0.0,0.0,26567.032121550652,20146.87180604954,0.7583410790438574,1.0344115877478548,0.6437296311959054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454350542391039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.569564767,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.65796365697,1472.6404014942136,0.3749994968505211,6.17534620354742,3.371015885183031,-3.0,-33.0,,,,
