time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
567.0,-30.47678293830114,5.005380654547633,35.03610915832671,23.96228058440613,4.7694783872311435,-26.952239347649094,-40.524428815674014,1.2448994211618538,-5.289119821496229,-5.2891198214566515,40.07168772915881,42372.521582056426,25716.409189813712,25716.409189813712,68088.93077187013,77704.2078722218,77704.2078722218,25716.409189813712,103420.61706203551,103420.61706203551,103420.61706203551,129986.93981559807,125468.7029512638,4518.236864334283,0.0,91973.86031434072,56642.174029286536,39257.429205615765,26566.32275356256,65823.75195917832,20146.534922273197,1472.6076539452617,0.0,0.885178114267348,2.8541068141272707,0.0014947054983599872,1.0,1.0,-4.504075700835131,350676.9653271562,1557626.5186788847,4.441770269187005,1557626.5186788847,4.441770269187005,0.7583486472387878,0.0926813444510542,4.028046144702076,101325.0,128556.51288670808,1.2687541365576913,1.0,0.0,4.028046144700993,1.2859390522452865,1.2862247027440716,3.1323771820048485,22833.368092197794,2328.3555640506997,19408.361625957805,1979.102101732784,0.85,0.8499999451499964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.317633970044,4632.441516551485,5.677766778143296,5.005380654547633,-2.5851388354572475,7.59051949000488,3.3711087744693455,3.5,0.9631739355626702,0.6,0.00022212221318145914,1.0000563293804714,0.0002221097018795556,199.31666302170453,0.0,2.501348877931728e-06,7.088822720058517,0.0022520549014156564,7.430210149137286e-05,0.00014782011169008627,0.0005954262310026823,0.09268134444750616,0.09268134444750616,0.09268134444750616,0.09268134446139938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2435978899,595.653653806546,0.0,0.09268134444750616,0.0926813444510542,0.0926813444510542,0.3749994960297442,0.3749994960297442,0.5,9.99998270437087,0.0,0.0,0.0,0.0,0.0,0.0,26566.32275356256,20146.534922273197,0.7583486472387878,1.0344127878656415,0.6437269271483407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543537939535582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.548227477244,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.731274710317,1472.6076539452617,0.3749994960297442,6.17534620354742,3.3711087744693455,-3.0,-33.0,,,,
568.0,-30.477321090241404,5.005659251922153,35.03608940830428,23.962851846031867,4.770036923355521,-26.952667702342982,-40.524889855273045,1.2453482213853468,-5.288675166721816,-5.2886751667524665,40.07164847688879,42372.10996290054,25716.56831505308,25716.56831505308,68088.67827795362,77704.25764916853,77704.25764916853,25716.56831505308,103420.82596422161,103420.82596422161,103420.82596422161,129986.43463109536,125468.21251305335,4518.222118041996,0.0,91974.3540389718,56642.20635131974,39257.941875168945,26565.608666873744,65823.55054204269,20146.19511878422,1472.5747512953883,0.0,0.8851805485673276,2.8541536647407635,0.0014947054983599872,1.0,1.0,-4.50167895460595,350683.0578819759,1557624.8236905953,4.441688267172638,1557624.8236905953,4.441688267172638,0.7583562406347468,0.09268104989376034,4.028046144702076,101325.0,128556.62134373785,1.2687552069453525,1.0,0.0,4.028046144702656,1.2859369748263618,1.2862226087740989,3.1323822423303267,22833.490663939363,2328.368062889913,19408.467238333185,1979.1128711979306,0.85,0.8500000076197165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.3925602008885,4632.441516551485,5.677707986943065,5.005659251922153,-2.584697932275595,7.590357184197748,3.371201719252438,3.5,0.9632004912149823,0.6,0.0002221097018795556,1.0000562323051712,0.00022209721284130544,199.3171090281453,0.0,2.4937109454705032e-06,7.067176819463406,0.002254548612361127,7.429820756279783e-05,0.00014781149431675777,0.0005953915198252689,0.09268104989391586,0.09268104989391586,0.09268104989391586,0.09268104989435652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.05380252394,595.6537135939859,0.0,0.09268104989391586,0.09268104989376034,0.09268104989376034,0.3749994952094921,0.3749994952094921,0.5,9.999982704307621,0.0,0.0,0.0,0.0,0.0,0.0,26565.608666873744,20146.19511878422,0.7583562406347468,1.0344121172020968,0.6437226435519717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543570357624402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.526581576654,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.804600279243,1472.5747512953883,0.3749994952094921,6.17534620354742,3.371201719252438,-3.0,-33.0,,,,
569.0,-30.477858795292963,5.005935503153503,35.036070223851524,23.963275201991223,4.770429068782657,-26.953112608274385,-40.5253759707324,1.245647599147195,-5.28828170329848,-5.2882817032521965,40.07162529496707,42371.80430643829,25716.84985223918,25716.84985223918,68088.65415867747,77704.38219378026,77704.38219378026,25716.84985223918,103421.23204601943,103421.23204601943,103421.23204601943,129986.22220717673,125468.01215818847,4518.210048988262,0.0,91974.85383403747,56642.275946545844,39258.41987499069,26564.990161157304,65823.410036148,20145.90336675682,1472.5459898344423,0.0,0.8851826603542123,2.8541951221344037,0.0014947054983599872,1.0,1.0,-4.4987036155468445,350688.44909427786,1557623.8226514726,4.441617129604193,1557623.8226514726,4.441617129604193,0.758362914668558,0.09268080700703296,4.028046144702076,101325.0,128556.75145876793,1.268756491080858,1.0,0.0,4.0280461447024125,1.2859355976255278,1.2862212152064243,3.1323855970235512,22833.6147427229,2328.380715404639,19408.574762174714,1979.1238355783794,0.85,0.8500000977007046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.467539225407,4632.441516551485,5.677676157192877,5.005935503153503,-2.5842953638541974,7.5902308670077,3.3712947305513317,3.5,0.9632270658718091,0.6,0.00022209721284130544,1.000056185855887,0.0002220847348204001,199.31755466598506,0.0,2.4892789985641323e-06,7.054616681930751,0.0022570378913596913,7.429410204852007e-05,0.00014780311079278538,0.000595357750603853,0.09268080700718474,0.09268080700718474,0.09268080700718474,0.09268080700439545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.94171139546,595.6537489038133,0.0,0.09268080700718474,0.09268080700703296,0.09268080700703296,0.37499949438831653,0.37499949438831653,0.5,9.999982704324111,0.0,0.0,0.0,0.0,0.0,0.0,26564.990161157304,20145.90336675682,0.758362914668558,1.034413958822332,0.6437193740520146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543602719841913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.51402143912,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.877926537432,1472.5459898344423,0.37499949438831653,6.17534620354742,3.3712947305513317,-3.0,-33.0,,,,
570.0,-30.47839370375686,5.006211165060153,35.03605084074358,23.96375237675386,4.770881794793283,-26.953548412888765,-40.52585318041963,1.2460014068113126,-5.287805050960799,-5.287805050971658,40.07158119435394,42371.47383791309,25716.920571201357,25716.920571201357,68088.39440911444,77704.47946130882,77704.47946130882,25716.920571201357,103421.40003251017,103421.40003251017,103421.40003251017,129985.62254503496,125467.42847477991,4518.194070255047,0.0,91975.35125401315,56642.3456312346,39258.89513642061,26564.222512524797,65823.11764894541,20145.537557953667,1472.510659889035,0.0,0.8851852771340163,2.854245345390386,0.0014947054983599872,1.0,1.0,-4.496355174826647,350694.9802432538,1557621.9183049735,4.4415289811806105,1557621.9183049735,4.4415289811806105,0.7583710589856422,0.09268048814777133,4.028046144702076,101325.0,128556.8786786412,1.268757746643387,1.0,0.0,4.0280461447014995,1.2859339653236823,1.286219566495284,3.1323895731210247,22833.738231868214,2328.393307792999,19408.67700350136,1979.1342612922213,0.85,0.8499999783834511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.54232119461,4632.441516551485,5.677598032557701,5.006211165060153,-2.5838317192669846,7.590042884327137,3.3713874984259924,3.5,0.963253570978855,0.6,0.0002220847348204001,1.0000558938728388,0.00022207232233825434,199.31799798783024,0.0,2.4870886139212e-06,7.04840913185268,0.0022595249799736124,7.429007195245972e-05,0.0001477946628679404,0.0005953237219727504,0.09268048814769964,0.09268048814769964,0.09268048814769964,0.09268048814845274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.72847271216,595.6538160761244,0.0,0.09268048814769964,0.09268048814777133,0.09268048814777133,0.37499949356672135,0.37499949356672135,0.5,9.999982704313298,0.0,0.0,0.0,0.0,0.0,0.0,26564.222512524797,20145.537557953667,0.7583710589856422,1.0344146075281702,0.643717212908282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543635055323052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.50781388904,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16594.951243809894,1472.510659889035,0.37499949356672135,6.17534620354742,3.3713874984259924,-3.0,-33.0,,,,
571.0,-30.478926465463594,5.006485568796714,35.03603149063493,23.964275931380712,4.771385819421555,-26.953977584539995,-40.52631809664888,1.2464019836483902,-5.287361095419783,-5.28736109542446,40.07154338025546,42371.101494926,25717.07155161639,25717.07155161639,68088.17304654239,77704.55665670437,77704.55665670437,25717.07155161639,103421.62820832076,103421.62820832076,103421.62820832076,129985.13955949477,125466.96009581072,4518.179463684049,0.0,91975.84694153011,56642.39177880463,39259.39462525053,26563.511351174002,65822.90597642453,20145.199364945074,1472.4778537727475,0.0,0.8851877024439356,2.8542921241224994,0.0014947054983599872,1.0,1.0,-4.493888231025721,350701.0634625804,1557620.2854236283,4.4414472828931855,1557620.2854236283,4.4414472828931855,0.7583786306946478,0.09268019616479309,4.028046144702076,101325.0,128556.99353842172,1.2687588802212852,1.0,0.0,4.0280461447019436,1.2859321137113597,1.2862176985092848,3.1323940834455364,22833.861290914498,2328.405856323464,19408.786157285274,1979.1453918805378,0.85,0.850000177806456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.617330177783,4632.441516551485,5.677537345214771,5.006485568796714,-2.5833923944777575,7.589877963274471,3.371480548939754,3.5,0.9632801568399297,0.6,0.00022207232233825434,1.0000556697907117,0.00022205996030673863,199.31843953222352,0.0,2.4740310913544733e-06,7.011404112898577,0.002261999011064967,7.428614587060371e-05,0.00014778617646765062,0.0005952895383607807,0.0926801961634359,0.0926801961634359,0.0926801961634359,0.09268019617251899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.54563077027,595.6538736731571,0.0,0.0926801961634359,0.09268019616479309,0.09268019616479309,0.3749994927446811,0.3749994927446811,0.5,9.999982704368728,0.0,0.0,0.0,0.0,0.0,0.0,26563.511351174002,20145.199364945074,0.7583786306946478,1.0344145709842891,0.6437136262276516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543667222764853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.470808870086,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.024599183824,1472.4778537727475,0.3749994927446811,6.17534620354742,3.371480548939754,-3.0,-33.0,,,,
572.0,-30.479458342933636,5.00675819605274,35.03601248392474,23.964694851916306,4.771772495024414,-26.954417600984858,-40.526799636986084,1.2466968581628677,-5.286943623513707,-5.286943623502517,40.07151458795112,42370.80215172204,25717.284729276274,25717.284729276274,68088.08688099831,77704.68544712839,77704.68544712839,25717.284729276274,103421.97017640466,103421.97017640466,103421.97017640466,129984.82064243569,125466.65434048027,4518.166301955424,0.0,91976.34707241465,56642.463776610246,39259.87032867155,26562.850466031035,65822.72079470259,20144.88657461867,1472.4472116066386,0.0,0.8851899583033582,2.8543361128778497,0.0014947054983599872,1.0,1.0,-4.491076889084297,350706.78387032327,1557619.0421195293,4.4413712929359015,1557619.0421195293,4.4413712929359015,0.7583857237151657,0.09267993199769903,4.028046144702076,101325.0,128557.12153776026,1.2687601434765385,1.0,0.0,4.028046144702391,1.2859307573626029,1.2862163259617605,3.1323973873705704,22833.9854530682,2328.418517339581,19408.8892255688,1979.1559019205133,0.85,0.8500000696532296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.692402730791,4632.441516551485,5.677490311212353,5.00675819605274,-2.5829730311985446,7.589731227251285,3.3715736793420503,3.5,0.9633067655263001,0.6,0.00022205996030673863,1.0000555776345759,0.00022204761942528777,199.31888034550713,0.0,2.463980831160197e-06,6.982921675507998,0.002264462991896127,7.428207960527547e-05,0.00014777788070146315,0.000595256122631772,0.09267993199744011,0.09267993199744011,0.09267993199744011,0.09267993199934675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.4064120326,595.6539175284378,0.0,0.09267993199744011,0.09267993199769903,0.09267993199769903,0.37499949192255033,0.37499949192255033,0.5,9.999982704359462,0.0,0.0,0.0,0.0,0.0,0.0,26562.850466031035,20144.88657461867,0.7583857237151657,1.0344161720898968,0.6437108894947418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543699261243859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.4423264327,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.09797973417,1472.4472116066386,0.37499949192255033,6.17534620354742,3.3715736793420503,-3.0,-33.0,,,,
573.0,-30.47998853615524,5.007030257108556,35.035993206725664,23.965243866574042,4.772304791926305,-26.954841696337763,-40.527259978093184,1.2471231692328557,-5.286468789717276,-5.2864687896286275,40.07146877023758,42370.42203266745,25717.352673298705,25717.352673298705,68087.77470596615,77704.75133127229,77704.75133127229,25717.352673298705,103422.104004571,103422.104004571,103422.104004571,129984.18780000511,125466.03757662995,4518.150223375146,0.0,91976.84172607429,56642.51242610966,39260.365888849585,26562.083795434115,65822.4496842837,20144.52070996327,1472.411961407425,0.0,0.8851925718480188,2.8543861464708713,0.0014947054983599872,1.0,1.0,-4.488866001245924,350713.2903682697,1557617.0636309958,4.441283254465223,1557617.0636309958,4.441283254465223,0.758393839320167,0.09267961143730148,4.028046144702076,101325.0,128557.23522834282,1.2687612655153497,1.0,0.0,4.028046144701296,1.2859287850113021,1.2862143373021357,3.1324021918264107,22834.10825544977,2328.431039697529,19408.990488982283,1979.1662279149643,0.85,0.849999933075993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.767411123701,4632.441516551485,5.6774112971330215,5.007030257108556,-2.5825115586466674,7.589541815755224,3.3716667311789457,3.5,0.963333351765413,0.6,0.00022204761942528777,1.0000554018785084,0.00022203531825156143,199.31931976462877,0.0,2.4597706732620114e-06,6.97099008802454,0.002266922762569389,7.427819254477192e-05,0.00014776942688051584,0.0005952220702508972,0.09267961143777269,0.09267961143777269,0.09267961143777269,0.09267961143705775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.18487092096,595.6539873160767,0.0,0.09267961143777269,0.09267961143730148,0.09267961143730148,0.3749994911000883,0.3749994911000883,0.5,9.999982704310504,0.0,0.0,0.0,0.0,0.0,0.0,26562.083795434115,20144.52070996327,0.758393839320167,1.0344156899742876,0.6437077659050443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543731246682627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.430394845214,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.171360240005,1472.411961407425,0.3749994911000883,6.17534620354742,3.3716667311789457,-3.0,-33.0,,,,
574.0,-30.480517252691676,5.007300235030772,35.0359744150047,23.965648537874245,4.772674892001323,-26.95528069306522,-40.527741378732,1.2474036484144093,-5.286068206461721,-5.286068206459285,40.0714442231177,42370.13561907119,25717.602649333454,25717.602649333454,68087.73826840465,77704.8894979565,77704.8894979565,25717.602649333454,103422.49214728994,103422.49214728994,103422.49214728994,129983.9454681962,125465.80761327795,4518.137854918239,0.0,91977.3424080288,56642.58852889306,39260.83764348415,26561.453320906247,65822.2909643904,20144.222959118495,1472.382654348373,0.0,0.8851947251096248,2.854428356767393,0.0014947054983599872,1.0,1.0,-4.485936222990858,350718.7795081301,1557616.0036447607,4.44121072110612,1557616.0036447607,4.44121072110612,0.7584006310100202,0.09267936268480695,4.028046144702076,101325.0,128557.36417417496,1.2687625381117686,1.0,0.0,4.0280461447050815,1.2859274960057439,1.286213032191101,3.1324053317264817,22834.232554411727,2328.4437146642053,19409.094548755307,1979.1768390587315,0.85,0.8499998632537944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.84264727251,4632.441516551485,5.677372185282954,5.007300235030772,-2.5821052600403767,7.589405495071148,3.371760066590872,3.5,0.9633600190259635,0.6,0.00022203531825156143,1.0000552478099816,0.00022202305196417497,199.31975796159972,0.0,2.451861579440245e-06,6.948575716133654,0.002269374624148829,7.427412786150127e-05,0.00014776119039006016,0.0005951888932872713,0.09267936268511198,0.09267936268511198,0.09267936268511198,0.09267936268343484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.0661788462,595.654024705251,0.0,0.09267936268511198,0.09267936268480695,0.09267936268480695,0.374999490277202,0.374999490277202,0.5,9.999982704300868,0.0,0.0,0.0,0.0,0.0,0.0,26561.453320906247,20144.222959118495,0.7584006310100202,1.03441763072695,0.6437049667869091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543763130969976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.40798047332,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.244756757704,1472.382654348373,0.374999490277202,6.17534620354742,3.371760066590872,-3.0,-33.0,,,,
575.0,-30.481043686641158,5.007569814275597,35.0359552811337,23.966202686447673,4.773212736980104,-26.955700646663413,-40.52819728441534,1.2478351644956918,-5.285587560128931,-5.285587560095847,40.07139676778259,42369.75342373112,25717.65049062538,25717.65049062538,68087.4039143565,77704.95382030414,77704.95382030414,25717.65049062538,103422.60431092953,103422.60431092953,103422.60431092953,129983.2804886816,125465.15900074545,4518.121487936155,0.0,91977.83689076403,56642.63649379406,39261.33377441107,26560.67617775208,65822.00995216315,20143.851790398196,1472.3469416607074,0.0,0.8851973744880154,2.854479004128605,0.0014947054983599872,1.0,1.0,-4.483788937203769,350725.365830847,1557613.954442032,4.441121476207287,1557613.954442032,4.441121476207287,0.7584088468075679,0.09267903653813887,4.028046144702076,101325.0,128557.47831016632,1.268763664546423,1.0,0.0,4.028046144702305,1.28592549911789,1.2862110190854914,3.132410195975744,22834.35531435972,2328.4562326951327,19409.199569596523,1979.1875482041803,0.85,0.8499998928102325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.917741544605,4632.441516551485,5.677288630379458,5.007569814275597,-2.5816401120688783,7.589209926344475,3.371853227025921,3.5,0.9633866362931203,0.6,0.00022202305196417497,1.0000550095245515,0.00022201083925346238,199.3201942684753,0.0,2.4449134329555587e-06,6.928884668996053,0.0022718195375817847,7.427027863329088e-05,0.0001477527733308841,0.0005951549889845074,0.0926790365371955,0.0926790365371955,0.0926790365371955,0.09267903653938356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.8367188703,595.6540969873995,0.0,0.0926790365371955,0.09267903653813887,0.09267903653813887,0.3749994894541334,0.3749994894541334,0.5,9.999982704364204,0.0,0.0,0.0,0.0,0.0,0.0,26560.67617775208,20143.851790398196,0.7584088468075679,1.0344169672703667,0.6437019084425376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454379492658697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.388289426184,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.318165185217,1472.3469416607074,0.3749994894541334,6.17534620354742,3.371853227025921,-3.0,-33.0,,,,
576.0,-30.481569290632688,5.007837243376126,35.03593666503279,23.96660225875678,4.773577008543081,-26.95613722950964,-40.5286783008836,1.2481104711582407,-5.285192378696081,-5.285192378692598,40.07137343901866,42369.478839031544,25717.908507936103,25717.908507936103,68087.38734696765,77705.09497963668,77705.09497963668,25717.908507936103,103423.00348757277,103423.00348757277,103423.00348757277,129983.05883651676,125464.949475444,4518.109361072766,0.0,91978.3379118088,56642.72177104287,39261.79571196215,26560.055348943995,65821.85106090615,20143.55874444289,1472.318058290299,0.0,0.8851994953931885,2.8545206462903705,0.0014947054983599872,1.0,1.0,-4.48083592206865,350730.78109615255,1557612.9470679865,4.4410500333045135,1557612.9470679865,4.4410500333045135,0.7584155409240809,0.09267879249518457,4.028046144702076,101325.0,128557.61104197276,1.2687649745075031,1.0,0.0,4.028046144702791,1.2859242341764063,1.2862097381577087,3.1324132772736113,22834.479697503997,2328.4689162460168,19409.30883146449,1979.1986898140026,0.85,0.8500000476729098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.993100741616,4632.441516551485,5.677251142772329,5.007837243376126,-2.581238403686251,7.589075647062376,3.371946717156495,3.5,0.9634133477589986,0.6,0.00022201083925346238,1.0000549230331608,0.0002219986464144437,199.32062988917502,0.0,2.4342398717792223e-06,6.898635796622316,0.0022742537774535637,7.426621759378833e-05,0.00014774462165967404,0.0005951221536767169,0.09267879249511446,0.09267879249511446,0.09267879249511446,0.09267879249669007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.7239178831,595.6541325208168,0.0,0.09267879249511446,0.09267879249518457,0.09267879249518457,0.3749994886312116,0.3749994886312116,0.5,9.999982704357945,0.0,0.0,0.0,0.0,0.0,0.0,26560.055348943995,20143.55874444289,0.7584155409240809,1.0344192126101885,0.643699290678202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543826585067388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.35804055381,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.391601716674,1472.318058290299,0.3749994886312116,6.17534620354742,3.371946717156495,-3.0,-33.0,,,,
577.0,-30.482092657051176,5.008104348014391,35.03591776798587,23.967069095838838,4.77401636849167,-26.95656436022635,-40.529146569874115,1.2484537448143687,-5.284710340983736,-5.284710340977798,40.071328100822925,42369.16113392169,25717.94744342294,25717.94744342294,68087.10857734462,77705.20443170398,77705.20443170398,25717.94744342294,103423.15187512693,103423.15187512693,103423.15187512693,129982.4305827379,125464.337444875,4518.093137862899,0.0,91978.83605784274,56642.79276357472,39262.27032696446,26559.278707610963,65821.54903457542,20143.18825126558,1472.2823129324943,0.0,0.885202144105676,2.8545714415641172,0.0014947054983599872,1.0,1.0,-4.478545684641858,350737.3866625967,1557610.9892903334,4.440960811482376,1557610.9892903334,4.440960811482376,0.758423768695693,0.09267846886856775,4.028046144702076,101325.0,128557.73764940901,1.268766224025749,1.0,0.0,4.028046144702234,1.285922650680316,1.2862081386301827,3.1324171345539655,22834.60336690004,2328.481527014836,19409.417177618026,1979.2097380469404,0.85,0.8500001890005674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.068298433962,4632.441516551485,5.677165497110407,5.008104348014391,-2.5807728289297613,7.588877176944152,3.372040007958947,3.5,0.9634400022739849,0.6,0.0002219986464144437,1.000054689446835,0.00022198650609522053,199.32106365705258,0.0,2.4302843533402855e-06,6.887425857366369,0.002276684061806904,7.426226437363883e-05,0.00014773638204080487,0.0005950889641116971,0.09267846886569088,0.09267846886569088,0.09267846886569088,0.092678468877322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.5046941805,595.6542015784337,0.0,0.09267846886569088,0.09267846886856775,0.09267846886856775,0.37499948780812864,0.37499948780812864,0.5,9.999982704568293,0.0,0.0,0.0,0.0,0.0,0.0,26559.278707610963,20143.18825126558,0.758423768695693,1.0344197238746102,0.6436974175686078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543858193767694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.34683061455,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.465037327158,1472.2823129324943,0.37499948780812864,6.17534620354742,3.372040007958947,-3.0,-33.0,,,,
578.0,-30.48261512842501,5.008370296190755,35.03589887136293,23.967592475842707,4.774519295869419,-26.9569842144142,-40.52960240570826,1.2488541146755099,-5.28426856857601,-5.284268568589349,40.07129031894929,42368.795784547816,25718.086218835284,25718.086218835284,68086.8820033831,77705.28545100125,77705.28545100125,25718.086218835284,103423.37166983655,103423.37166983655,103423.37166983655,129981.94301062154,125463.86442222713,4518.078588394422,0.0,91979.33197194505,56642.84230592944,39262.7662955729,26558.571340784998,65821.3376363579,20142.85161421128,1472.249668745658,0.0,0.8852045577452697,2.854617994462368,0.0014947054983599872,1.0,1.0,-4.47611974915651,350743.44054232043,1557609.357809299,4.440879508397703,1557609.357809299,4.440879508397703,0.7584312934513409,0.09267817805069813,4.028046144702076,101325.0,128557.84805510209,1.2687673136452218,1.0,0.0,4.028046144698808,1.2859207995085036,1.2862062714350895,3.1324216438847943,22834.72648219825,2328.494081281401,19409.517562833164,1979.2199744900822,0.85,0.8500000023194783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.143775664856,4632.441516551485,5.6771015429992255,5.008370296190755,-2.5803370988892467,7.588707395080002,3.372133646597117,3.5,0.9634667561706048,0.6,0.00022198650609522053,1.0000545961504712,0.00022197438714817902,199.3214966847849,0.0,2.4198213406989106e-06,6.8577736795407125,0.002279103883147603,7.425841630357074e-05,0.00014772808979164978,0.0005950555625494569,0.09267817805108278,0.09267817805108278,0.09267817805108278,0.09267817804883477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.3220084874,595.6542591262058,0.0,0.09267817805108278,0.09267817805069813,0.09267817805069813,0.3749994869857853,0.3749994869857853,0.5,9.999982704552414,0.0,0.0,0.0,0.0,0.0,0.0,26558.571340784998,20142.85161421128,0.7584312934513409,1.0344196038607056,0.6436939343077777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543889668035788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31717843673,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.53850024355,1472.249668745658,0.3749994869857853,6.17534620354742,3.372133646597117,-3.0,-33.0,,,,
579.0,-30.483135593596124,5.008634439730729,35.035880341260196,23.968011571001284,4.7749047656490795,-26.957414114228605,-40.53007486565036,1.2491491533613355,-5.2838595005467255,-5.28385950054447,40.07126310075266,42368.507836652134,25718.302775214626,25718.302775214626,68086.81061186676,77705.41982005992,77705.41982005992,25718.302775214626,103423.72259527455,103423.72259527455,103423.72259527455,129981.64794666164,125463.58217188675,4518.065774774889,0.0,91979.83214118832,56642.92016214782,39263.23553226722,26557.92535138709,65821.16088365432,20142.5459049951,1472.2196790176279,0.0,0.8852067642782452,2.8546611015877437,0.0014947054983599872,1.0,1.0,-4.473304358553094,350749.04632692644,1557608.1824851374,4.4408051819286225,1557608.1824851374,4.4408051819286225,0.75843823033952,0.09267792070443692,4.028046144702076,101325.0,128557.98050852804,1.2687686208589,1.0,0.0,4.028046144701735,1.2859194419122586,1.28620489795266,3.1324249509067763,22834.850653874862,2328.5067432685846,19409.620474805168,1979.2304685907184,0.85,0.8499998869715197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.219329685287,4632.441516551485,5.677054664150505,5.008634439730729,-2.5799259165996227,7.588560356330351,3.3722273815436776,3.5,0.9634935375839079,0.6,0.00022197438714817902,1.0000543867374807,0.0002219623153420039,199.32192805142307,0.0,2.4155666625566143e-06,6.845715921685445,0.0022815194498101597,7.425442809086945e-05,0.00014771995905730957,0.0005950228115763443,0.09267792070368061,0.09267792070368061,0.09267792070368061,0.09267792069985491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.19040022645,595.6543005840945,0.0,0.09267792070368061,0.09267792070443692,0.09267792070443692,0.37499948616312856,0.37499948616312856,0.5,9.999982704715537,0.0,0.0,0.0,0.0,0.0,0.0,26557.92535138709,20142.5459049951,0.75843823033952,1.0344212970083773,0.6436912881488498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543921088607608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.30512067887,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.611963645126,1472.2196790176279,0.37499948616312856,6.17534620354742,3.3722273815436776,-3.0,-33.0,,,,
580.0,-30.48365436772755,5.0088980054944185,35.03586161414844,23.968503274396085,4.7753714022718645,-26.95783453908999,-40.53053454319013,1.2495175531569915,-5.283392350798124,-5.2833923508419804,40.07122035634285,42368.17435215303,25718.37210837685,25718.37210837685,68086.54646052988,77705.51965378626,77705.51965378626,25718.37210837685,103423.89176216311,103423.89176216311,103423.89176216311,129981.06605329292,125463.01590025004,4518.050153042874,0.0,91980.32937870362,56642.98408078368,39263.716997688825,26557.17429112981,65820.89128881863,20142.187784584174,1472.1850766456253,0.0,0.8852093266826906,2.8547103299276193,0.0014947054983599872,1.0,1.0,-4.47098604723584,350755.44813754794,1557606.3367164568,4.440718868337136,1557606.3367164568,4.440718868337136,0.7584461947561845,0.09267760889105375,4.028046144702076,101325.0,128558.10227214418,1.268769822572358,1.0,0.0,4.028046144701749,1.2859177404294329,1.286203180567971,3.132429095625439,22834.974097722683,2328.519331037886,19409.726036729648,1979.241232911305,0.85,0.849999914765192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.294801334839,4632.441516551485,5.676975392594539,5.0088980054944185,-2.5794721087208488,7.588370114215268,3.3723210153385543,3.5,0.9635202900967298,0.6,0.0002219623153420039,1.0000542102563574,0.00022195028336024434,199.32235801815958,0.0,2.4061756818894495e-06,6.8191018824747,0.0022839256254920492,7.425054796934549e-05,0.0001477117673726584,0.0005949898150925664,0.09267760888815646,0.09267760888815646,0.09267760888815646,0.09267760889723214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.9837179037,595.6543656910396,0.0,0.09267760888815646,0.09267760889105375,0.09267760889105375,0.3749994853409387,0.3749994853409387,0.5,9.999982704995219,0.0,0.0,0.0,0.0,0.0,0.0,26557.17429112981,20142.187784584174,0.7584461947561845,1.034421520695757,0.6436888580898076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543952388658858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.27850663966,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.685449821918,1472.1850766456253,0.3749994853409387,6.17534620354742,3.3723210153385543,-3.0,-33.0,,,,
581.0,-30.484171698175093,5.009160123369215,35.035843061005465,23.968971997406356,4.7758126425446115,-26.958255670188585,-40.530998062435515,1.2498626904542265,-5.282967787442601,-5.282967787426288,40.07118792155661,42367.863133940315,25718.545855038625,25718.545855038625,68086.40898897895,77705.62912023006,77705.62912023006,25718.545855038625,103424.17497526869,103424.17497526869,103424.17497526869,129980.67411518285,125462.63761659086,4518.036498591991,0.0,91980.82761083644,56643.06162828458,39264.18442505762,26556.49913991416,65820.68356497178,20141.86726313324,1472.153824644375,0.0,0.8852116320124802,2.8547550710859326,0.0014947054983599872,1.0,1.0,-4.468377048047898,350761.26642467076,1557604.936132664,4.440641214491607,1557604.936132664,4.440641214491607,0.7584534074696694,0.0926773353502455,4.028046144702076,101325.0,128558.23004877838,1.2687710836296904,1.0,0.0,4.028046144701328,1.2859161478835701,1.2862015721956794,3.132432974989583,22835.097788493575,2328.5319439863333,19409.837008657134,1979.2525488986694,0.85,0.8500001702833783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.370486500975,4632.441516551485,5.676918903580072,5.009160123369215,-2.5790499679157066,7.588210091284921,3.372414915076819,3.5,0.9635471185933768,0.6,0.00022195028336024434,1.0000540596217624,0.00022193828546047777,199.32278678999126,0.0,2.3982429759454187e-06,6.796620593829316,0.002286323868467995,7.424663560995809e-05,0.00014770364775028625,0.000594957108878974,0.09267733534898372,0.09267733534898372,0.09267733534898372,0.09267733534705094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.8268858175,595.6544150946692,0.0,0.09267733534898372,0.0926773353502455,0.0926773353502455,0.37499948451959114,0.37499948451959114,0.5,9.999982705199816,0.0,0.0,0.0,0.0,0.0,0.0,26556.49913991416,20141.86726313324,0.7584534074696694,1.0344226966553858,0.6436861612371266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454398358714163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.25602535102,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.758952527034,1472.153824644375,0.37499948451959114,6.17534620354742,3.372414915076819,-3.0,-33.0,,,,
582.0,-30.484687411526465,5.009421040811458,35.035824490798824,23.96953903315591,4.776363180998693,-26.958665229591364,-40.531441011093534,1.2503071820463165,-5.2825325442385065,-5.282532544247826,40.071150322932986,42367.47347061516,25718.68990693595,25718.68990693595,68086.1633775511,77705.694250045,77705.694250045,25718.68990693595,103424.38415698094,103424.38415698094,103424.38415698094,129980.1862261995,125462.16409461347,4518.02213158602,0.0,91981.32176614714,56643.10098787389,39264.68975363694,26555.802069218546,65820.49182285549,20141.535323862106,1472.1216548425168,0.0,0.8852140111813069,2.85480093827842,0.0014947054983599872,1.0,1.0,-4.466015285639116,350767.2311488596,1557603.3125694892,4.44056107370095,1557603.3125694892,4.44056107370095,0.7584608166367015,0.0926770482371598,4.028046144702076,101325.0,128558.33661282102,1.2687721353350212,1.0,0.0,4.028046144700855,1.2859140896699943,1.2861994980961873,3.132437988711826,22835.220467155374,2328.5444537283756,19409.937983692038,1979.262845486689,0.85,0.8500000256888245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.446172836345,4632.441516551485,5.676855860497826,5.009421040811458,-2.578620269694904,7.588041310506362,3.3725088173115396,3.5,0.9635739478032971,0.6,0.00022193828546047777,1.0000538908635574,0.00022192632565914185,199.32321422317673,0.0,2.391454817100406e-06,6.77738295166255,0.002288715323285095,7.424289705584794e-05,0.00014769538840462984,0.0005949238398535449,0.092677048236543,0.092677048236543,0.092677048236543,0.09267704823827531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.64508581226,595.6544723634232,0.0,0.092677048236543,0.0926770482371598,0.0926770482371598,0.37499948369861913,0.37499948369861913,0.5,9.999982705271952,0.0,0.0,0.0,0.0,0.0,0.0,26555.802069218546,20141.535323862106,0.7584608166367015,1.0344219785047075,0.643682116272238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544014698930454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.23678770885,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.832466861473,1472.1216548425168,0.37499948369861913,6.17534620354742,3.3725088173115396,-3.0,-33.0,,,,
583.0,-30.485202451979596,5.009679647130315,35.03580651816605,23.969927115272753,4.776713573881006,-26.959093509054977,-40.53191315671427,1.250570859495753,-5.282152772345512,-5.282152772334927,40.07113042404166,42367.207703186614,25718.96724173663,25718.96724173663,68086.17494492324,77705.845101607,77705.845101607,25718.96724173663,103424.81234334363,103424.81234334363,103424.81234334363,129980.02109895577,125462.01040890317,4518.010690052605,0.0,91981.8233787659,56643.1859805243,39265.152664712885,26555.208755612144,65820.36142032503,20141.255665423618,1472.093979309791,0.0,0.8852160399192254,2.854840960218618,0.0014947054983599872,1.0,1.0,-4.4630059024083835,350772.4357399682,1557602.4533067357,4.440492737181336,1557602.4533067357,4.440492737181336,0.7584672314491593,0.0926768175591878,4.028046144702076,101325.0,128558.4704581493,1.2687734562857074,1.0,0.0,4.0280461447024285,1.285912878726173,1.286198271503534,3.13244093852786,22835.344997163407,2328.557152255195,19410.045463681556,1979.2738053954772,0.85,0.850000097046603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.521918563173,4632.441516551485,5.676822163988831,5.009679647130315,-2.578232046545466,7.587911693675781,3.3726027942788983,3.5,0.9636007983653995,0.6,0.00022192632565914185,1.000053820773034,0.00022191438205555224,199.3236411002746,0.0,2.383866043744858e-06,6.7558763679729275,0.00229109918932884,7.423891226658176e-05,0.0001476874133925601,0.0005948917161369234,0.09267681755918915,0.09267681755918915,0.09267681755918915,0.09267681755967383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.5488692574,595.6545026725616,0.0,0.09267681755918915,0.0926768175591878,0.0926768175591878,0.37499948287741836,0.37499948287741836,0.5,9.99998270526425,0.0,0.0,0.0,0.0,0.0,0.0,26555.208755612144,20141.255665423618,0.7584672314491593,1.0344242036309836,0.6436793537585136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544045713595353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.21528112516,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.905996347396,1472.093979309791,0.37499948287741836,6.17534620354742,3.3726027942788983,-3.0,-33.0,,,,
584.0,-30.485715207600972,5.009938050323188,35.03578822033268,23.97039447622376,4.777152359625291,-26.959511123852423,-40.532368573453255,1.2509146570289245,-5.281672635380687,-5.2816726353667,40.071085095925994,42366.88262001045,25718.991616872856,25718.991616872856,68085.8742368833,77705.95906625844,77705.95906625844,25718.991616872856,103424.95068313129,103424.95068313129,103424.95068313129,129979.3861830124,125461.39166798259,4517.994515029806,0.0,91982.32159814249,56643.24515666293,39265.64049053284,26554.435499881103,65820.07599041394,20140.886520852782,1472.0583758192793,0.0,0.8852186784762951,2.854891559681415,0.0014947054983599872,1.0,1.0,-4.460762639926827,350779.01587287424,1557600.4959746723,4.440403859674325,1557600.4959746723,4.440403859674325,0.7584754163176605,0.09267649491817778,4.028046144702076,101325.0,128558.59144230011,1.2687746503064408,1.0,0.0,4.028046144700716,1.2859112922883484,1.2861966693544045,3.1324448030423238,22835.468684767446,2328.569764880713,19410.144305860947,1979.2838844927624,0.85,0.8499998214973629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.597452013322,4632.441516551485,5.67673290096514,5.009938050323188,-2.577769994862238,7.587708045185426,3.3726965089197725,3.5,0.9636275739770779,0.6,0.00022191438205555224,1.0000535822319745,0.00022190249202474886,199.32406608526426,0.0,2.3806425553407326e-06,6.746741001835636,0.0022934798318841806,7.423506885220849e-05,0.00014767931320334375,0.0005948590882009792,0.09267649491527645,0.09267649491527645,0.09267649491527645,0.09267649492634746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.32969418936,595.6545717148182,0.0,0.09267649491527645,0.09267649491817778,0.09267649491817778,0.3749994820557152,0.3749994820557152,0.5,9.999982705517121,0.0,0.0,0.0,0.0,0.0,0.0,26554.435499881103,20140.886520852782,0.7584754163176605,1.0344241207925582,0.6436772061184004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454407668791892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.206145759024,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16595.979522123267,1472.0583758192793,0.3749994820557152,6.17534620354742,3.3726965089197725,-3.0,-33.0,,,,
585.0,-30.486227177007038,5.010195267779143,35.035769903763565,23.970956832077377,4.777697506801477,-26.9599176465623,-40.53281480502335,1.2513544089583983,-5.281239965224415,-5.281239965251117,40.07104795966693,42366.522772932716,25719.133905280352,25719.133905280352,68085.65667821307,77706.02707645173,77706.02707645173,25719.133905280352,103425.16098173209,103425.16098173209,103425.16098173209,129978.90399881983,125460.92374631569,4517.980252504149,0.0,91982.8159984908,56643.31169263708,39266.11589539302,26553.743017087745,65819.85891248076,20140.556732366327,1472.0264055511896,0.0,0.8852210425775557,2.854937157438645,0.0014947054983599872,1.0,1.0,-4.4584062145097505,350784.94557041826,1557598.8923798336,4.4403242272754655,1557598.8923798336,4.4403242272754655,0.7584827765865463,0.0926762098560562,4.028046144702076,101325.0,128558.70580099581,1.2687757789390162,1.0,0.0,4.028046144701235,1.2859092560787584,1.28619461740263,3.132449763201152,22835.591424262115,2328.582280825982,19410.254541787188,1979.2951254288864,0.85,0.8500000801890504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.6732826225725,4632.441516551485,5.676669294148015,5.010195267779143,-2.577343094691386,7.587538362470529,3.3727905932948397,3.5,0.963654455227097,0.6,0.00022190249202474886,1.0000535002964115,0.00022189062081076454,199.32449042022293,0.0,2.3699692856090235e-06,6.716492955415973,0.0022958498011697898,7.423130313301001e-05,0.00014767118889173883,0.0005948263630989406,0.09267620985689848,0.09267620985689848,0.09267620985689848,0.09267620985418765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.1501305749,595.6546282790649,0.0,0.09267620985689848,0.0926762098560562,0.0926762098560562,0.37499948123465476,0.37499948123465476,0.5,9.999982705444616,0.0,0.0,0.0,0.0,0.0,0.0,26553.743017087745,20140.556732366327,0.7584827765865463,1.0344242270215906,0.6436738618547718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544107524959051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1758977126,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.05307650392,1472.0264055511896,0.37499948123465476,6.17534620354742,3.3727905932948397,-3.0,-33.0,,,,
586.0,-30.486737633370204,5.01045021244109,35.03575214338447,23.97137617170813,4.778082138030086,-26.960338633836173,-40.53327828934414,1.2516496724306105,-5.280861594097303,-5.280861594100094,40.0710273740295,42366.24088676047,25719.406640564433,25719.406640564433,68085.64752732491,77706.16582508753,77706.16582508753,25719.406640564433,103425.57246565196,103425.57246565196,103425.57246565196,129978.72365252061,125460.75486438256,4517.968788138054,0.0,91983.31624869899,56643.39131000675,39266.583265213594,26553.15118686865,65819.73445208225,20140.277523358378,1471.998810884193,0.0,0.8852230665032204,2.8549770332621844,0.0014947054983599872,1.0,1.0,-4.455466359240631,350790.1311701605,1557598.0034644401,4.440256053580036,1557598.0034644401,4.440256053580036,0.7584891669399436,0.09267597884850667,4.028046144702076,101325.0,128558.83792036529,1.2687770828558134,1.0,0.0,4.028046144702319,1.285907896941882,1.2861932426980596,3.132453074035463,22835.715616039026,2328.5949448628253,19410.3617298615,1979.3060555706077,0.85,0.8500001513518729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.749171201233,4632.441516551485,5.676634408288257,5.01045021244109,-2.576956795374897,7.587407007815987,3.3728847506445914,3.5,0.9636813573270261,0.6,0.00022189062081076454,1.0000533424045552,0.00022187878526283884,199.32491350272423,0.0,2.366223678094085e-06,6.705877903718637,0.002298216024847884,7.422739200597853e-05,0.00014766322880478602,0.0005947942995013788,0.09267597884920792,0.09267597884920792,0.09267597884920792,0.09267597884557689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.0505935249,595.6546596341818,0.0,0.09267597884920792,0.09267597884850667,0.09267597884850667,0.37499948041280634,0.37499948041280634,0.5,9.999982705417729,0.0,0.0,0.0,0.0,0.0,0.0,26553.15118686865,20140.277523358378,0.7584891669399436,1.0344260440140833,0.6436707962959608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544138314841168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.165282660906,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.12662954323,1471.998810884193,0.37499948041280634,6.17534620354742,3.3728847506445914,-3.0,-33.0,,,,
587.0,-30.48724663606223,5.010704583528082,35.035734209839745,23.971839516330533,4.778516164916658,-26.960753261926314,-40.533733217138774,1.2519894218182788,-5.2804028495609145,-5.280402849574099,40.07098685700227,42365.93001949115,25719.475469559893,25719.475469559893,68085.40548905105,77706.28288359322,77706.28288359322,25719.475469559893,103425.75835315311,103425.75835315311,103425.75835315311,129978.17415289202,125460.22058339106,4517.953569500968,0.0,91983.81468733693,56643.46182353082,39267.058737562336,26552.415799738905,65819.47453730124,20139.926987264625,1471.9648810528995,0.0,0.8852255771664047,2.8550253800785326,0.0014947054983599872,1.0,1.0,-4.45311532367873,350796.4183731593,1557596.2538869556,4.440171484961013,1557596.2538869556,4.440171484961013,0.7584969721460397,0.09267567485614038,4.028046144702076,101325.0,128558.96079750327,1.2687782955588776,1.0,0.0,4.028046144703383,1.2859063292636816,1.2861916594517897,3.1324568928815846,22835.839358076737,2328.6075630390337,19410.464644720767,1979.316549965663,0.85,0.8500000521266384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.824851856161,4632.441516551485,5.676554779870442,5.010704583528082,-2.57651150278986,7.587216086317943,3.3729786510639106,3.5,0.9637081860182601,0.6,0.00022187878526283884,1.0000531907152532,0.00022186698399926882,199.3253353819635,0.0,2.3591195665473718e-06,6.685744851595252,0.002300575144414431,7.422355326876542e-05,0.00014765523199407343,0.0005947620879788181,0.0926756748568725,0.0926756748568725,0.0926756748568725,0.09267567485277467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.8546827172,595.6547213479464,0.0,0.0926756748568725,0.09267567485614038,0.09267567485614038,0.3749994795905098,0.3749994795905098,0.5,9.99998270540244,0.0,0.0,0.0,0.0,0.0,0.0,26552.415799738905,20139.926987264625,0.7584969721460397,1.0344264515582793,0.6436686150613602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544169013852963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.14514960878,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.200195828187,1471.9648810528995,0.3749994795905098,6.17534620354742,3.3729786510639106,-3.0,-33.0,,,,
