time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
588.0,-30.487755589803257,5.010957838146457,35.035716317142544,23.972310230042808,4.778958446098792,-26.96116707888025,-40.53418426830319,1.252336570761181,-5.279970677133349,-5.279970677118534,40.07095216846815,42365.60315137912,25719.60944579405,25719.60944579405,68085.21259717317,77706.39618464596,77706.39618464596,25719.60944579405,103426.00563044,103426.00563044,103426.00563044,129977.73271472732,125459.793187513,4517.939527214318,0.0,91984.31282992114,56643.51979575902,39267.547815735685,26551.72708428731,65819.274900023,20139.599447639328,1471.9330234983438,0.0,0.8852279296367773,2.855070927067457,0.0014947054983599872,1.0,1.0,-4.450620147136021,350802.34148000006,1557594.7559913278,4.440092245165728,1557594.7559913278,4.440092245165728,0.7585043106125278,0.09267539381666565,4.028046144702076,101325.0,128559.08105786485,1.2687794824363667,1.0,0.0,4.028046144700551,1.2859047268426944,1.28619004149915,3.1324607963703595,22835.96302661635,2328.6201737205215,19410.56910981625,1979.3272024408184,0.85,0.8500000235239631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.900734671415,4632.441516551485,5.67648927926894,5.010957838146457,-2.5760859885782352,7.587043826724692,3.3730728033625548,3.5,0.9637350866750156,0.6,0.00022186698399926882,1.000053185821958,0.0002218551844489283,199.32575722221497,0.0,2.352290819024635e-06,6.666392181115815,0.002302927435233456,7.421974742426745e-05,0.0001476472365750014,0.0005947298820618497,0.09267539381705903,0.09267539381705903,0.09267539381705903,0.09267539381503521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.6869542743,595.6547741839905,0.0,0.09267539381705903,0.09267539381666565,0.09267539381666565,0.3749994787679009,0.3749994787679009,0.5,9.999982705387293,0.0,0.0,0.0,0.0,0.0,0.0,26551.72708428731,20139.599447639328,0.7585043106125278,1.0344266584612494,0.6436656012350619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544199625563992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1257969383,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.27377421981,1471.9330234983438,0.3749994787679009,6.17534620354742,3.3730728033625548,-3.0,-33.0,,,,
589.0,-30.4882614818576,5.01120988274658,35.03569850339314,23.972783458326035,4.779403266402716,-26.961577753769078,-40.53463863730428,1.252686376458148,-5.279544000911812,-5.279544000909433,40.070918660919055,42365.30325427592,25719.754647984515,25719.754647984515,68085.05790226044,77706.50966569353,77706.50966569353,25719.754647984515,103426.26431367805,103426.26431367805,103426.26431367805,129977.31235725802,125459.38663124351,4517.925726014508,0.0,91984.81067628162,56643.60426491243,39268.00712374354,26551.04804357996,65819.0551673235,20139.276647226114,1471.9015944003177,0.0,0.8852302494450044,2.8551158953699196,0.0014947054983599872,1.0,1.0,-4.448100336511914,350808.1893360168,1557593.309091817,4.440014105827779,1557593.309091817,4.440014105827779,0.7585115515655054,0.09267511748392442,4.028046144702076,101325.0,128559.20588366607,1.2687807143712417,1.0,0.0,4.028046144701991,1.2859031119721678,1.2861884110964499,3.1324647301959865,22836.08662161566,2328.6327769029854,19410.67090465154,1979.3375826252125,0.85,0.8499998807272972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.976686877868,4632.441516551485,5.6764261715297115,5.01120988274658,-2.5756648094432077,7.586874692189788,3.3731670428116445,3.5,0.9637620122318984,0.6,0.0002218551844489283,1.0000528660865016,0.00022184345645356963,199.32617652639394,0.0,2.351954306506606e-06,6.665438504639721,0.0023052793895399623,7.421591376722591e-05,0.0001476392706817024,0.0005946977950760576,0.09267511748391803,0.09267511748391803,0.09267511748391803,0.09267511748416318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.5249362028,595.654825221209,0.0,0.09267511748391803,0.09267511748392442,0.09267511748392442,0.3749994779450426,0.3749994779450426,0.5,9.999982705377233,0.0,0.0,0.0,0.0,0.0,0.0,26551.04804357996,20139.276647226114,0.7585115515655054,1.0344277615225008,0.6436631936841989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454423023445438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.12484326183,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.34733662533,1471.9015944003177,0.3749994779450426,6.17534620354742,3.3731670428116445,-3.0,-33.0,,,,
590.0,-30.488766088700643,5.011460678876247,35.0356807500916,23.973291261959844,4.779886641783795,-26.96198351405232,-40.535084694251395,1.2530709909016806,-5.279120288095896,-5.279120288055195,40.07088477749228,42364.97446803716,25719.904464435822,25719.904464435822,68084.87893247299,77706.60677948825,77706.60677948825,25719.904464435822,103426.51124392408,103426.51124392408,103426.51124392408,129976.88432442944,125458.97235572634,4517.911968703099,0.0,91985.3073246939,56643.67501235169,39268.4803470469,26550.373080505364,65818.85342755227,20138.95561992363,1471.8703657161197,0.0,0.8852325553252397,2.8551605519064767,0.0014947054983599872,1.0,1.0,-4.445635967461669,350813.9966525005,1557591.845963372,4.439936435906369,1557591.845963372,4.439936435906369,0.7585187431776872,0.09267484212777069,4.028046144702076,101325.0,128559.3284824236,1.2687819243269045,1.0,0.0,4.0280461447024525,1.2859013338379033,1.2861866174858465,3.132469061743612,22836.209919213168,2328.6453497589055,19410.782647303568,1979.348977204608,0.85,0.8500001846178674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.052684229375,4632.441516551485,5.676364027713832,5.011460678876247,-2.575246120964628,7.586706799840876,3.3732613393295927,3.5,0.9637889540941693,0.6,0.00022184345645356963,1.0000527319961465,0.00022183175882211823,199.3265947668963,0.0,2.337696473162564e-06,6.625031804942707,0.0023076170860131247,7.421215041975806e-05,0.00014763130603381158,0.000594665713106827,0.09267484212786418,0.09267484212786418,0.09267484212786418,0.0926748421294528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.3611009041,595.6548768308653,0.0,0.09267484212786418,0.09267484212777069,0.09267484212777069,0.37499947712200504,0.37499947712200504,0.5,9.999982705318782,0.0,0.0,0.0,0.0,0.0,0.0,26550.373080505364,20138.95561992363,0.7585187431776872,1.0344282129954598,0.6436601712405835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544260659334627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08443656213,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.420943401517,1471.8703657161197,0.37499947712200504,6.17534620354742,3.3732613393295927,-3.0,-33.0,,,,
591.0,-30.489268747126562,5.01170984926502,35.0356633362314,23.973673476744466,4.780228661461085,-26.962401813955793,-40.53554768962783,1.2533287817856138,-5.278716216382975,-5.278716216398251,40.07085906464866,42364.72433247269,25720.099553356795,25720.099553356795,68084.82388582948,77706.76792159342,77706.76792159342,25720.099553356795,103426.86747495021,103426.86747495021,103426.86747495021,129976.60453800416,125458.7051290138,4517.899408990363,0.0,91985.80916722098,56643.76557890314,39268.93732035316,26549.737063053948,65818.67438340711,20138.654576507248,1471.8407866517593,0.0,0.8852347301618256,2.8552031389140935,0.0014947054983599872,1.0,1.0,-4.44282087851343,350819.53484254977,1557590.7356534237,4.439863180231629,1557590.7356534237,4.439863180231629,0.7585255751753479,0.09267458968557109,4.028046144702076,101325.0,128559.46249478015,1.2687832469260316,1.0,0.0,4.028046144703934,1.2859001499621239,1.2861854183046493,3.132471945680014,22836.334506298084,2328.658054105947,19410.8870669499,1979.35962504524,0.85,0.850000119835192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.128715750567,4632.441516551485,5.676311834610142,5.01170984926502,-2.5748423237250595,7.586552172990079,3.3733556792999533,3.5,0.9638159083714152,0.6,0.00022183175882211823,1.0000525285961372,0.00022182010692330654,199.3270113940128,0.0,2.3316490440451535e-06,6.607893390823965,0.0023099487350571697,7.420824435072541e-05,0.00014762351447139283,0.000594634328333865,0.092674589684044,0.092674589684044,0.092674589684044,0.09267458968715635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.2367716671,595.654915995749,0.0,0.092674589684044,0.09267458968557109,0.09267458968557109,0.37499947629862995,0.37499947629862995,0.5,9.999982705454599,0.0,0.0,0.0,0.0,0.0,0.0,26549.737063053948,20138.654576507248,0.7585255751753479,1.0344301905751183,0.6436581217921465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544291007042267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06729814801,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.4945590617,1471.8407866517593,0.37499947629862995,6.17534620354742,3.3733556792999533,-3.0,-33.0,,,,
592.0,-30.48977048310158,5.011958848305899,35.03564552375133,23.97421197909864,4.780745918300183,-26.96280185151295,-40.53598152296615,1.2537444020507373,-5.2782426782127345,-5.278242678216799,40.07081273571948,42364.35733585569,25720.12011509284,25720.12011509284,68084.47745094853,77706.85218094218,77706.85218094218,25720.12011509284,103426.97229603502,103426.97229603502,103426.97229603502,129975.94542847591,125458.06211221163,4517.883316264283,0.0,91986.30460549418,56643.80976037578,39269.43871679823,26548.973132440893,65818.41184923911,20138.28926587407,1471.8056293636203,0.0,0.8852373380243527,2.8552530479550757,0.0014947054983599872,1.0,1.0,-4.440730339369225,350826.02522431914,1557588.7351168501,4.439775339132619,1557588.7351168501,4.439775339132619,0.7585336414110331,0.09267426893690396,4.028046144702076,101325.0,128559.57529454524,1.268784360173158,1.0,0.0,4.028046144704353,1.285898226380825,1.2861834793126805,3.1324766315597596,22836.45750346728,2328.670596326705,19410.9901140662,1979.370132926759,0.85,0.8500000541291928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.204688041945,4632.441516551485,5.676221200726025,5.011958848305899,-2.5743873912562676,7.586346239562166,3.373449946832027,3.5,0.9638428419520076,0.6,0.00022182010692330654,1.0000524324121878,0.00022180847696981533,199.32742725809948,0.0,2.322538167199553e-06,6.582073165843534,0.002312271273224369,7.420458448028491e-05,0.00014761552244302163,0.000594602136074796,0.09267426893745656,0.09267426893745656,0.09267426893745656,0.09267426893486243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.0127588398,595.6549865618828,0.0,0.09267426893745656,0.09267426893690396,0.09267426893690396,0.3749994754757632,0.3749994754757632,0.5,9.999982705430838,0.0,0.0,0.0,0.0,0.0,0.0,26548.973132440893,20138.28926587407,0.7585336414110331,1.0344290531789186,0.6436551132970771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454432123769008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.041477923034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.568196934946,1471.8056293636203,0.3749994754757632,6.17534620354742,3.373449946832027,-3.0,-33.0,,,,
593.0,-30.490270730074492,5.012205818859385,35.03562812325685,23.97468670913952,4.781191631353096,-26.96320751175018,-40.53642751006407,1.2540956273195962,-5.277859442033105,-5.277859442034883,40.07078899759338,42364.04715241416,25720.363533578984,25720.363533578984,68084.41068599315,77706.96796275029,77706.96796275029,25720.363533578984,103427.33149632928,103427.33149632928,103427.33149632928,129975.7022663378,125457.83080805233,4517.871458285467,0.0,91986.8026241296,56643.88181287199,39269.91201250846,26548.370770008525,65818.28278251698,20138.004248622332,1471.7775965079175,0.0,0.885239398273345,2.855293440029648,0.0014947054983599872,1.0,1.0,-4.437975393894533,350831.27798312495,1557587.7100778362,4.439705943643817,1557587.7100778362,4.439705943643817,0.7585401161931966,0.0926740304918679,4.028046144702076,101325.0,128559.69783762666,1.2687855695793404,1.0,0.0,4.028046144700058,1.2858966045240345,1.2861818421404148,3.132480582443896,22836.581141235452,2328.683203870379,19411.09498132639,1979.3808264113018,0.85,0.8500000442831722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.280952507705,4632.441516551485,5.676179385730829,5.012205818859385,-2.5739994126242487,7.586205231483634,3.3735445779581337,3.5,0.9638698794166096,0.6,0.00022180847696981533,1.0000522770194034,0.00022179688208990672,199.32784188955915,0.0,2.318168708534287e-06,6.569690119986169,0.0023145894419329036,7.420082225324267e-05,0.00014760765471657266,0.0005945704445096057,0.09267403049227642,0.09267403049227642,0.09267403049227642,0.09267403049031674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.8979787485,595.6550227186799,0.0,0.09267403049227642,0.0926740304918679,0.0926740304918679,0.37499947465266453,0.37499947465266453,0.5,9.999982705393695,0.0,0.0,0.0,0.0,0.0,0.0,26548.370770008525,20138.004248622332,0.7585401161931966,1.0344300672651112,0.64365166275148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544351412980214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.02909487717,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.641836532675,1471.7775965079175,0.37499947465266453,6.17534620354742,3.3735445779581337,-3.0,-33.0,,,,
594.0,-30.49076911638756,5.0124515500787465,35.035610893116875,23.975081950798653,4.78154810548428,-26.96362023489206,-40.536885895393766,1.2543665628238398,-5.277440053760984,-5.277440053766005,40.07075911177728,42363.79623848572,25720.512253687157,25720.512253687157,68084.30849217287,77707.12328700535,77707.12328700535,25720.512253687157,103427.63554069251,103427.63554069251,103427.63554069251,129975.3426913804,125457.4845405824,4517.858150797998,0.0,91987.30395447991,56643.97690921244,39270.36338363052,26547.70715068789,65818.07053431841,20137.689329799545,1471.7468009481124,0.0,0.8852416671181338,2.855337642955713,0.0014947054983599872,1.0,1.0,-4.43530846406253,350837.02632491686,1557586.419574517,4.439629522261447,1557586.419574517,4.439629522261447,0.7585472152263721,0.0926737635533522,4.028046144702076,101325.0,128559.83346459003,1.2687869081133978,1.0,0.0,4.028046144702451,1.2858953588473125,1.2861805812767981,3.132483616950644,22836.705601167712,2328.6958952514583,19411.199672435007,1979.3915019333826,0.85,0.84999999612214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.357057413057,4632.441516551485,5.6761168735555225,5.0124515500787465,-2.573585193610622,7.586036743689369,3.373639012155612,3.5,0.9638968606158891,0.6,0.00022179688208990672,1.000052082784372,0.000221785330892341,199.32825498032656,0.0,2.311182389151565e-06,6.5498908908555356,0.002316900624322055,7.419695562185752e-05,0.0001475999264680492,0.0005945393147679354,0.09267376355208526,0.09267376355208526,0.09267376355208526,0.09267376355409503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.75347202003,595.6550682396486,0.0,0.09267376355208526,0.0926737635533522,0.0926737635533522,0.3749994738293265,0.3749994738293265,0.5,9.999982705542218,0.0,0.0,0.0,0.0,0.0,0.0,26547.70715068789,20137.689329799545,0.7585472152263721,1.0344318503939252,0.6436499261459917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454438149883842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.009295648044,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.715489235543,1471.7468009481124,0.3749994738293265,6.17534620354742,3.373639012155612,-3.0,-33.0,,,,
595.0,-30.49126582519309,5.012696955338126,35.03559338495538,23.975569113995903,4.782006864728671,-26.964021858960752,-40.53732371013609,1.254730348970906,-5.276977059685066,-5.276977059712558,40.07071662987231,42363.467411602716,25720.551368891607,25720.551368891607,68084.01878049433,77707.23666703283,77707.23666703283,25720.551368891607,103427.78803592444,103427.78803592444,103427.78803592444,129974.75172157731,125456.90906665503,4517.84265492228,0.0,91987.80153822788,56644.032286640264,39270.854723986246,26546.96368565286,65817.8184096391,20137.334339658013,1471.712515047912,0.0,0.8852442064924759,2.855386442499092,0.0014947054983599872,1.0,1.0,-4.433072239169007,350843.3724351638,1557584.585160306,4.439543988958062,1557584.585160306,4.439543988958062,0.7585550866798793,0.09267345426811109,4.028046144702076,101325.0,128559.94910383585,1.2687880493840202,1.0,0.0,4.028046144700202,1.285893677973305,1.2861788851755735,3.132487711620663,22836.829130971022,2328.7084917857806,19411.305397022188,1979.4022828409486,0.85,0.8500000278364749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.433191890104,4632.441516551485,5.6760301387480725,5.012696955338126,-2.573138899015975,7.585835854354102,3.3737334841048847,3.5,0.9639238526013957,0.6,0.000221785330892341,1.000051907687519,0.00022177381912623793,199.32866668219262,0.0,2.3024800537058715e-06,6.52522847220244,0.0023192031043757612,7.419326268411726e-05,0.00014759206820822376,0.0005945076613347415,0.09267345426526455,0.09267345426526455,0.09267345426526455,0.09267345427670749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.5480593448,595.6551329465577,0.0,0.09267345426526455,0.09267345426811109,0.09267345426811109,0.3749994730065411,0.3749994730065411,0.5,9.999982705786234,0.0,0.0,0.0,0.0,0.0,0.0,26546.96368565286,20137.334339658013,0.7585550866798793,1.0344314112137654,0.643647395724051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544411472911247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98463322939,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.78916253874,1471.712515047912,0.3749994730065411,6.17534620354742,3.3737334841048847,-3.0,-33.0,,,,
596.0,-30.49176185313411,5.0129409172833395,35.03557598421444,23.97611701106655,4.782534314851197,-26.964415514305145,-40.53776033744214,1.2551554716884423,-5.27656839158783,-5.276568391629912,40.070684712890696,42363.13662320401,25720.724566571833,25720.724566571833,68083.86118977584,77707.31779403443,77707.31779403443,25720.724566571833,103428.04236060627,103428.04236060627,103428.04236060627,129974.3562885687,125456.5268391841,4517.829449384607,0.0,91988.296644694,56644.11547374436,39271.31241216626,26546.313927962423,65817.62634012869,20137.025309521414,1471.682422498738,0.0,0.8852464274758869,2.855429516635298,0.0014947054983599872,1.0,1.0,-4.430632216939557,350848.97399162845,1557583.2069515397,4.439469180231107,1557583.2069515397,4.439469180231107,0.7585620121937224,0.0926731898327061,4.028046144702076,101325.0,128560.06897446478,1.268789232415147,1.0,0.0,4.028046144702984,1.2858917095925086,1.2861769015545412,3.1324925066812503,22836.95204576602,2328.721025606708,19411.412377700377,1979.4131918341511,0.85,0.8500001374438785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.509576321446,4632.441516551485,5.675972682695113,5.0129409172833395,-2.5727329034620006,7.58567382074534,3.373828267274929,3.5,0.9639509335071226,0.6,0.00022177381912623793,1.0000518367443274,0.00022176232368936337,199.32907782122362,0.0,2.294624988485045e-06,6.502967217366617,0.002321497729364246,7.418957993158903e-05,0.0001475842391946489,0.0005944761257067945,0.09267318983287873,0.09267318983287873,0.09267318983287873,0.09267318983222149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.39373229,595.655181561004,0.0,0.09267318983287873,0.0926731898327061,0.0926731898327061,0.37499947218458196,0.37499947218458196,0.5,9.999982705750858,0.0,0.0,0.0,0.0,0.0,0.0,26546.313927962423,20137.025309521414,0.7585620121937224,1.0344320355452479,0.6436442481878963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544441346212644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.96237197456,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.862852835122,1471.682422498738,0.37499947218458196,6.17534620354742,3.373828267274929,-3.0,-33.0,,,,
597.0,-30.492256509963855,5.013182756524229,35.035559119451214,23.976504220068477,4.7828813441004945,-26.96482584211904,-40.53821075996382,1.2554182633480486,-5.276194534496426,-5.276194534506141,40.07066537573627,42362.868858596434,25720.979291092888,25720.979291092888,68083.84814968932,77707.47872844795,77707.47872844795,25720.979291092888,103428.45801954085,103428.45801954085,103428.45801954085,129974.18894305844,125456.37073795835,4517.818205100091,0.0,91988.79832039254,56644.188450560985,39271.78874425728,26545.73092351759,65817.51966777488,20136.75022738801,1471.6551947958285,0.0,0.8852484232079574,2.8554689220968825,0.0014947054983599872,1.0,1.0,-4.4276946042469945,350854.0984600039,1557582.3719540518,4.439401958793451,1557582.3719540518,4.439401958793451,0.7585683093603692,0.09267296308694022,4.028046144702076,101325.0,128560.19953490364,1.2687905209464954,1.0,0.0,4.028046144703317,1.285890501882753,1.2861756787942904,3.1324954487216146,22837.076591434197,2328.7337257304175,19411.511778278236,1979.4233278722334,0.85,0.849999854427916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.585938626639,4632.441516551485,5.675933247089206,5.013182756524229,-2.572353142644397,7.585535899168626,3.373923024053965,3.5,0.9639780068725614,0.6,0.00022176232368936337,1.0000516936646586,0.00022175086057473907,199.3294878252906,0.0,2.291374831358221e-06,6.493756272069198,0.0023237891041956046,7.418578099982436e-05,0.000147576542689539,0.0005944451238290589,0.09267296308694802,0.09267296308694802,0.09267296308694802,0.09267296308739527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.30023196,595.6552110144695,0.0,0.09267296308694802,0.09267296308694022,0.09267296308694022,0.37499947136216605,0.37499947136216605,0.5,9.99998270574516,0.0,0.0,0.0,0.0,0.0,0.0,26545.73092351759,20136.75022738801,0.7585683093603692,1.03443351395425,0.6436412230729784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544471178682348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.953161029254,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16596.93654021453,1471.6551947958285,0.37499947136216605,6.17534620354742,3.373923024053965,-3.0,-33.0,,,,
598.0,-30.492749751240503,5.013424363533163,35.03554192059125,23.977003467176132,4.783353869299912,-26.965222481171395,-40.53865157822145,1.2557942806286815,-5.27573074512253,-5.27573074505444,40.07062200666466,42362.56750250416,25721.00715892666,25721.00715892666,68083.57466143082,77707.58533421699,77707.58533421699,25721.00715892666,103428.59249314365,103428.59249314365,103428.59249314365,129973.5779366897,125455.77532397959,4517.80261271012,0.0,91989.29534605333,56644.277514419664,39272.24203514852,26544.985443546062,65817.22747869458,20136.394002795114,1471.6208273756006,0.0,0.8852509697899814,2.8555178072401817,0.0014947054983599872,1.0,1.0,-4.425525772957883,350860.45571404335,1557580.499234798,4.439316183594796,1557580.499234798,4.439316183594796,0.7585761930674149,0.09267265200335997,4.028046144702076,101325.0,128560.32252339374,1.2687917347485196,1.0,0.0,4.028046144701795,1.2858887635234513,1.2861739253084084,3.132499683460073,22837.19998268716,2328.7463081365363,19411.623185120276,1979.4346882085397,0.85,0.8500001401150837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.662111706722,4632.441516551485,5.675843989445094,5.013424363533163,-2.5719072454491387,7.585331608982302,3.3740175470871057,3.5,0.9640050134534588,0.6,0.00022175086057473907,1.0000515459387453,0.00022173943080762125,199.32989665754457,0.0,2.2849367669436765e-06,6.475510797518379,0.002326074040962548,7.4182063246038e-05,0.00014756879732870108,0.0005944139251581964,0.0926726520036492,0.0926726520036492,0.0926726520036492,0.09267265200245849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.0905308984,595.6552770722305,0.0,0.0926726520036492,0.09267265200335997,0.09267265200335997,0.37499947053950333,0.37499947053950333,0.5,9.999982705726456,0.0,0.0,0.0,0.0,0.0,0.0,26544.985443546062,20136.394002795114,0.7585761930674149,1.0344339509510616,0.6436395017735618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544500928806325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93491555471,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16597.010238527604,1471.6208273756006,0.37499947053950333,6.17534620354742,3.3740175470871057,-3.0,-33.0,,,,
599.0,-30.49324154543274,5.013664401764747,35.03552497796271,23.97745413416999,4.783771551809975,-26.96562338506283,-40.53908925326539,1.2561211692399785,-5.27533187165028,-5.275331871642951,40.07059500187645,42362.25926088063,25721.19541220935,25721.19541220935,68083.45467308997,77707.71709601168,77707.71709601168,25721.19541220935,103428.91250822102,103428.91250822102,103428.91250822102,129973.26871977921,125455.47864457809,4517.790075201124,0.0,91989.79439477118,56644.33655995658,39272.73092757177,26544.35621155818,65817.08713912996,20136.095592991278,1471.5915847989772,0.0,0.8852531222793767,2.855559850532131,0.0014947054983599872,1.0,1.0,-4.422868874083008,350865.923225114,1557579.3331418978,4.439243682671805,1557579.3331418978,4.439243682671805,0.7585829331292442,0.09267240027858702,4.028046144702076,101325.0,128560.44384160111,1.2687929320661349,1.0,0.0,4.02804614470109,1.2858872553205067,1.2861724020728442,3.132503357534318,22837.323876182894,2328.7589417571644,19411.72556142389,1979.4451276862017,0.85,0.8500000116768686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.738552289776,4632.441516551485,5.675789791362315,5.013664401764747,-2.571509477488914,7.585173879253661,3.374112403129008,3.5,0.9640321151797167,0.6,0.00022173943080762125,1.000051394915811,0.00022172803511392363,199.33030429183734,0.0,2.2782942984145766e-06,6.45668604170691,0.0023283523352609628,7.417837217178792e-05,0.00014756105863583332,0.0005943827533462254,0.09267240027872299,0.09267240027872299,0.09267240027872299,0.09267240027793983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.9599555189,595.6553182046717,0.0,0.09267240027872299,0.09267240027858702,0.09267240027858702,0.374999469716591,0.374999469716591,0.5,9.999982705717821,0.0,0.0,0.0,0.0,0.0,0.0,26544.35621155818,20136.095592991278,0.7585829331292442,1.034434333582238,0.6436361908774777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544530593910723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91609079889,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16597.083948710362,1471.5915847989772,0.374999469716591,6.17534620354742,3.374112403129008,-3.0,-33.0,,,,
600.0,-30.492855061434778,5.013744290222991,35.034877143287154,23.840675164852314,4.731327621495637,-26.970513547886224,-40.49574224101377,1.208986055111856,-5.282705428374584,-5.282705428381584,40.05235990465138,42184.12393468303,25740.413382941886,25740.413382941886,67924.53731762493,77366.2759669388,77366.2759669388,25740.413382941886,103106.68934988069,103106.68934988069,103106.68934988069,129641.10017165478,125124.66900637274,4516.431165282039,0.0,91626.85964365775,56444.70739749285,39091.28027351655,26534.410821774087,65625.69109529065,20127.12839524702,1471.5602413331153,0.0,0.885281784326166,2.8547827191765593,0.0014947054983599872,1.0,1.0,-5.282705428374584,350764.8618750229,1556792.0748140053,4.438278299861999,1556792.0748140053,4.438278299861999,0.7585293123874729,0.09264820681703079,4.028046144702076,101325.0,128448.80314143555,1.2676911240210762,1.0,0.0,4.028046144704846,1.2861081954338787,1.2863933765230435,3.131965225789719,22747.221941379892,2319.5711013832342,19335.134351357785,1971.6349978186013,0.85,0.8499998110180165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.814935145161,4632.441516551485,5.679934805660236,5.013744290222991,-2.5768837279200976,7.590628018143089,3.3742071886014244,3.5,0.9640591967432641,0.6,0.00022172803511392363,0.9999596123542953,0.00022173699054893754,199.3299868152061,0.0,2.2715070923644534e-06,6.437451099760861,0.0023306238423533273,7.454475905069675e-05,0.00014718327606322686,0.0005928610277111023,0.09264820715477892,0.09264820715477892,0.09264820715477892,0.09264820608551258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.7900031092,595.6830918885817,0.0,0.09264820715477892,0.09264820681703079,0.09264820681703079,0.3749994688935191,0.3749994688935191,0.5,9.99998267617003,0.0,0.0,0.0,0.0,0.0,0.0,26534.410821774087,20127.12839524702,0.7585293123874729,1.035029668777069,0.642798928752313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544560172098147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89685585695,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16547.083948710362,1471.5602413331153,0.3749994688935191,6.17534620354742,3.3742071886014244,,,,,,
601.0,-30.47712481591921,4.980966401541069,35.039699806316996,24.22584806280213,4.694126505540924,-26.960051589710655,-40.72037721108643,1.1770532373083098,-5.541365693063483,-5.541365693087693,40.2089947734654,43178.95280911469,26305.399518090606,26305.399518090606,69484.3523272053,79076.30446644762,79076.30446644762,26305.399518090606,105381.70398453822,105381.70398453822,105381.70398453822,132500.83614484998,127964.51293971442,4536.323205135558,0.0,93315.55909997181,57418.20727250003,39885.946474968645,27119.132160311765,67005.07863528041,20429.13287086588,1494.96219909982,0.0,0.8833655966574944,2.8276269036826487,0.0014947054983599872,1.0,1.0,2.2337416100761516,347234.1213973818,1563564.2361943368,4.502910687181465,1563564.2361943368,4.502910687181465,0.7533107162169242,0.09302446526581279,4.028046144702076,101325.0,128996.0473043776,1.2730920039908966,1.0,0.0,4.028046144697275,1.2862578852993685,1.2865431111002996,3.131600739430704,23166.457321425165,2362.321212791847,19691.489044428126,2007.9730636280613,0.85,0.8500000138655959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.85270798066,4632.441516551485,5.804557476408358,4.980966401541069,-2.7761634412290057,7.757129842770075,3.374254062289269,3.5,0.9640725892255054,0.6,0.00022173699054893754,0.9983576123117305,0.00022210176775784593,199.31706322064517,0.07482652324741745,0.0002438156813355878,690.9736409050558,0.002574439523688915,7.266402299511258e-05,0.00014907296755382497,0.0006004727922344823,0.09302446552053588,0.09302446552053588,0.09302446552053588,0.09302446470425053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.2472548724,595.4444487303012,0.0,0.09302446552053588,0.09302446526581279,0.09302446526581279,0.3749994679518816,0.3749994679518816,0.5,9.99998265339428,0.0,0.0,0.0,0.0,0.0,0.0,27119.132160311765,20429.13287086588,0.7533107162169242,1.037001280237577,0.6444131353706005,42257.45940475719,25750.0,0.0,3377.947122140725,-3377.947122140725,0.0592985992170366,1.4824649804259136,2679.4756494089474,698.4714727317773,3377.947122140725,0.03049441530572565,0.6417597317861099,1.4544118399336914,1.454453700673961,1.266281432359657,0.00022172803511392363,0.003503996907432719,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46326.38016780296,22372.052877859274,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.5,17143.065402411154,1494.96219909982,0.3749994679518816,6.17534620354742,3.374254062289269,,,16537.04897261958,606.0164297915726,1470.5602413331153,24.401957766704754
602.0,-30.39771404913773,4.886705830903445,35.026536342228134,19.110113172233127,2.4389225614757417,-27.11442283233024,-39.208559040538944,-0.8447610051072775,-6.296336766146794,-6.29633676615337,39.70034734953688,37228.40166317441,27890.96156492922,27890.96156492922,65119.363228103626,67495.17861371768,67495.17861371768,27890.96156492922,95386.1401786469,95386.1401786469,95386.1401786469,123167.9756180583,118655.71591679586,4512.259701262446,0.0,80789.53856515425,50521.17314269005,33631.51713607133,27781.835439411403,61413.35257548273,20561.309628676125,1534.575429414883,0.0,0.881280707268386,2.749530154439201,0.0014947054983599872,1.0,1.0,-6.296336766146794,337088.06266494724,1541653.5963852752,4.573444648847208,1541653.5963852752,4.573444648847208,0.7400990360596472,0.0926335969131763,4.028046144702076,101325.0,125190.42141302409,1.2355333966249602,1.0,0.0,4.028046144703615,1.2958073439953208,1.2960951600803166,3.1085223921347223,20056.755971232706,2045.2199243607865,17048.24636371372,1738.437321992089,0.85,0.8500001888723143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.898361705793,4632.441516551485,6.165249378947713,4.886705830903445,-3.3621027297792163,8.248808560682662,3.3643889730205947,3.5,0.9612539922915985,0.6,0.00022210176775784593,0.9917394883479982,0.0002239517235799641,199.25174445561638,0.2034613371738427,0.000593469574825404,1681.8927750551948,0.003167909098514319,8.621813972784826e-05,0.00013588362802999766,0.000547345524014363,0.09263366848289815,0.09263366848289815,0.09263366848289815,0.09263292374978653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485930.43424549245,596.2187639248199,0.0,0.09263366848289815,0.0926335969131763,0.0926335969131763,0.3749994669422628,0.3749994669422628,0.5,9.999961700024983,0.0,0.0,0.0,0.0,0.0,0.0,27781.835439411403,20561.309628676125,0.7400990360596472,1.0603453564608099,0.6061939318068857,42257.45940475719,25750.0,0.0,9170.312170670422,-9170.312170670422,0.1612181734562464,4.030454336406156,7275.769525190185,1894.5426454802382,9170.312170670422,0.1721908991123541,0.8723927135078261,1.4542175863286368,1.454359413936084,1.266436801746093,0.00022173699054893754,0.003495950686813257,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53109.66435048281,16579.687829329578,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,1.0,18110.49251156725,1534.575429414883,0.3749994669422628,6.17534620354742,3.3643889730205947,,,17093.065402411154,1017.427109156095,1493.96219909982,40.61323031506299
603.0,-30.3010188861618,4.779054275304851,35.00422542133164,16.34622128857302,1.1857398697739612,-27.152389712254806,-38.34255306338889,-1.9628892566466223,-6.759767825162953,-6.75976782517796,39.41158498439069,34034.36436592226,28580.92181579835,28580.92181579835,62615.28618172061,61379.11370279255,61379.11370279255,28580.92181579835,89960.0355185909,89960.0355185909,89960.0355185909,118018.34584058012,113518.90323614306,4499.442604437058,0.0,74126.73429814068,46781.98515352502,30383.054605128513,28058.310321989215,58441.36492711773,20660.813187548094,1560.324029119674,0.0,0.8798896381893153,2.7024418012450213,0.0014947054983599872,1.0,1.0,-6.759767825162953,330976.3751940189,1529318.528469917,4.620627461925124,1529318.528469917,4.620627461925124,0.7363527222577004,0.09242803728063367,4.028046144702076,101325.0,123180.17153493213,1.2156937728589403,1.0,0.0,4.028046144699885,1.3011462025318676,1.3014376116368216,3.095767513953468,18402.652709338134,1876.5483329514293,15642.251785197353,1595.0657752848683,0.85,0.8499998360160295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4500.89259360591,4632.441516551485,6.350056399124292,4.779054275304851,-3.745943719446851,8.524997994751702,3.3359219782141465,3.5,0.9531205652040419,0.6,0.0002239517235799641,0.9899578043474496,0.00022622350427105965,199.1718161827075,0.2250177029781728,0.0003628810053352577,1028.4047691201204,0.0035307901038495767,9.499884220884014e-05,0.00012895288137112397,0.0005194281566551801,0.09242803717871376,0.09242803717871376,0.09242803717871376,0.09242803746810785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484535.5316235492,596.6575861311542,0.0,0.09242803717871376,0.09242803728063367,0.09242803728063367,0.3749993819563289,0.3749993819563289,0.5,9.999961709454984,0.0,0.0,0.0,0.0,0.0,0.0,28058.310321989215,20660.813187548094,0.7363527222577004,1.071420666848014,0.5823677186247539,42257.45940475719,25750.0,0.0,10087.26485668345,-10087.26485668345,0.17823195681754325,4.4557989204385775,8007.028606240896,2080.236250442554,10087.26485668345,0.34286765798716556,0.964458640787571,1.4539847525302625,1.4538833319049975,1.266883738301716,0.00022210176775784593,0.0034729034619209137,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53373.12903056076,15662.73514331655,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,1.0,18739.32013251871,1560.324029119674,0.3749993819563289,6.17534620354742,3.3359219782141465,,,18060.49251156725,678.8276209514624,1533.575429414883,26.748599704790877
604.0,-30.199196921436737,4.668028807528906,34.98007290470575,15.370222145598404,0.6800169052047301,-27.111314005562814,-38.010929769929476,-2.4078660106587377,-7.019001422048234,-7.019001422121179,39.31424765325004,33089.13800753264,28718.089165042435,28718.089165042435,61807.227172575076,59475.391609207254,59475.391609207254,28718.089165042435,88193.48077424969,88193.48077424969,88193.48077424969,116474.10028308882,111976.47059101696,4497.629692071859,0.0,71977.126096773,45590.87249514072,29318.059557369204,28280.619508839125,57598.67906620833,20766.680201647632,1577.060618927788,0.0,0.8788583901774807,2.67638076881317,0.0014947054983599872,1.0,1.0,-7.019001422048234,327595.8259068236,1525177.4309605735,4.65566808349497,1525177.4309605735,4.65566808349497,0.7343078250162446,0.09241012814926627,4.028046144702076,101325.0,122540.04500551135,1.209376215203665,1.0,0.0,4.028046144702337,1.3032799354772564,1.3035747833805917,3.090699116170326,17868.992437299054,1822.130129789383,15188.645743325045,1548.8108317646745,0.85,0.850000121530123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4474.39825577458,4632.441516551485,6.418313150372649,4.668028807528906,-3.9825854573786557,8.650614264907562,3.3032582686600764,3.5,0.9437880767600219,0.6,0.00022622350427105965,0.989436746175661,0.00022863867260383388,199.08761527633868,0.23247712697292727,0.00029675164052448024,840.994149246377,0.003827541744374057,9.857471410978798e-05,0.00012764879016127165,0.0005141752170849946,0.09241012814969841,0.09241012814969841,0.09241012814969841,0.09241012814545159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484065.5001370811,596.8053795463752,0.0,0.09241012814969841,0.09241012814926627,0.09241012814926627,0.37499931364063,0.37499931364063,0.5,9.999961709457656,0.0,0.0,0.0,0.0,0.0,0.0,28280.619508839125,20766.680201647632,0.7343078250162446,1.0730667469219064,0.5744773759394283,42257.45940475719,25750.0,0.0,10354.966968071236,-10354.966968071236,0.18406142107776416,4.6015355269441,8224.34105336892,2130.6259147023165,10354.966968071236,0.5243733132486587,0.9960033608104114,1.4537385910308418,1.4533028061051598,1.267394414250375,0.0002239517235799641,0.0034467476024452287,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53453.420522074804,15395.033031928764,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19148.058086137164,1577.060618927788,0.37499931364063,6.17534620354742,3.3032582686600764,,,18689.32013251871,458.7379536184526,1559.324029119674,17.736589808114104
605.0,-30.095642874301948,4.557627623137447,34.95554025047649,14.87960029570388,0.40288312906997265,-27.045816457582898,-37.80926991077138,-2.6469432742281764,-7.184275189769949,-7.184275189761193,39.255078412731706,32694.122658661327,28612.801796329175,28612.801796329175,61306.9244549905,58611.316490654994,58611.316490654994,28612.801796329175,87224.11828698417,87224.11828698417,87224.11828698417,115650.77140274314,111154.07383605168,4496.697566691451,0.0,70959.02894426473,45041.835166607736,28796.88197517444,28426.653115758963,57223.53509093341,20836.527035347044,1587.9394023030623,0.0,0.8781851045106658,2.6598695158585235,0.0014947054983599872,1.0,1.0,-7.184275189769949,325454.779732293,1522664.2948935675,4.678574074549019,1522664.2948935675,4.678574074549019,0.7329926231729278,0.09240270930474061,4.028046144702076,101325.0,122239.25847459296,1.2064076829468835,1.0,0.0,4.028046144703238,1.3044267428076135,1.3047250007334035,3.087981879329012,17616.24032971773,1796.3565875928814,14973.801155986097,1526.9027808666667,0.85,0.8499998226480842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4446.821960643116,4632.441516551485,6.4344383583531375,4.557627623137447,-4.150536775872274,8.708164399009721,3.2693973430065073,3.5,0.9341135265732878,0.6,0.00022863867260383388,0.9892670151734962,0.00023111927224596238,199.00202089937264,0.2347319991607421,0.0002688410715208215,761.8955966900081,0.0040963828158948785,0.00010080957716502873,0.00012782909543880515,0.0005149014950630328,0.09240270926261146,0.09240270926261146,0.09240270926261146,0.09240270937788764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483779.81966964237,596.8951887790448,0.0,0.09240270926261146,0.09240270930474061,0.09240270930474061,0.37499925862340966,0.37499925862340966,0.5,9.99996171351034,0.0,0.0,0.0,0.0,0.0,0.0,28426.653115758963,20836.527035347044,0.7329926231729278,1.0713585652750781,0.571340491402836,42257.45940475719,25750.0,0.0,10385.340330921035,-10385.340330921035,0.18576449421940264,4.644112355485062,8253.506290769725,2131.83404015131,10385.340330921035,0.7093969526522345,1.0052191245638664,1.4534891944711101,1.4526917145156601,1.267921371203236,0.00022622350427105965,0.0034199558375879423,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53404.69533236823,15364.659669078965,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,19413.737755989157,1587.9394023030623,0.37499925862340966,6.17534620354742,3.2693973430065073,,,19098.058086137164,315.6796698519938,1576.060618927788,11.878783375274224
606.0,-29.991705712710512,4.449606729851305,34.93108171638486,14.599459280166798,0.23390150243003754,-26.969155967620807,-37.65880971970034,-2.7886482707026685,-7.294676109990235,-7.294676109971803,39.20814916060974,32514.85675498667,28377.791739758493,28377.791739758493,60892.64849474517,58161.53689903847,58161.53689903847,28377.791739758493,86539.32863879696,86539.32863879696,86539.32863879696,115056.48456645284,110561.03660090498,4495.447965547869,0.0,70398.87170498341,44752.191447394536,28496.31139732097,28517.15592765588,57013.46732497685,20877.395111563554,1595.0106114969904,0.0,0.8777616824686748,2.648885090192544,0.0014947054983599872,1.0,1.0,-7.294676109990235,324030.72880236094,1520673.263897177,4.692990907120711,1520673.263897177,4.692990907120711,0.7320994830103902,0.0923863260564135,4.028046144702076,101325.0,122074.56196508245,1.204782254775055,1.0,0.0,4.028046144702403,1.305105230973856,1.3054068816484694,3.086376522831335,17477.176073957384,1782.175979968428,14855.602553706729,1514.8498777571067,0.85,0.8500001654067534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4419.13387416685,4632.441516551485,6.4215732195052855,4.449606729851305,-4.277409876632012,8.727016606483318,3.235539700394299,3.5,0.9244399143983711,0.6,0.00023111927224596238,0.9892366264471804,0.00023363396185200068,198.9161651056264,0.23517722987002362,0.00025065867794949105,710.3666933088576,0.004347041493844369,0.00010250741582893356,0.0001286118564170288,0.0005180544924035898,0.09238632619471464,0.09238632619471464,0.09238632619471464,0.09238632581245969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483553.25855134334,596.9664029444659,0.0,0.09238632619471464,0.0923863260564135,0.0923863260564135,0.3749992142612109,0.3749992142612109,0.5,9.999961700760057,0.0,0.0,0.0,0.0,0.0,0.0,28517.15592765588,20877.395111563554,0.7320994830103902,1.068039734325523,0.5703013389740346,42257.45940475719,25750.0,0.0,10334.715453719458,-10334.715453719458,0.1860350142743848,4.650875356859616,8218.202602996656,2116.5128507228023,10334.715453719458,0.8953178854103151,1.0066829776752417,1.4532401418535519,1.4520706604835643,1.2684456440625789,0.00022863867260383388,0.0033934987238370216,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53302.54155178551,15415.284546280542,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,19586.429541392954,1595.0106114969904,0.3749992142612109,6.17534620354742,3.235539700394299,,,19363.737755989157,222.69178540379653,1586.9394023030623,8.071209193928098
607.0,-29.88797193954892,4.344777408771056,34.90687603592183,14.431215554382675,0.12632710151815754,-26.886530960267553,-37.53350009266285,-2.8751138777682925,-7.370906993161782,-7.370906993141183,39.16648259588209,32440.00874640634,28071.60439361843,28071.60439361843,60511.61314002477,57916.17586533851,57916.17586533851,28071.60439361843,85987.78025895695,85987.78025895695,85987.78025895695,114558.09146121814,110064.28310001337,4493.808361204765,0.0,70068.1044824114,44591.93736345876,28306.852354391827,28570.311202261182,56877.16355665301,20898.332079968855,1599.6068974730438,0.0,0.8775040627125797,2.6413213728748035,0.0014947054983599872,1.0,1.0,-7.370906993161782,323050.29803516506,1518907.1592572718,4.701766779029357,1518907.1592572718,4.701766779029357,0.7314702290787392,0.09236087343681187,4.028046144702076,101325.0,121977.48891473524,1.2038242182554675,1.0,0.0,4.028046144701859,1.305517480097839,1.3058225091982827,3.085401923841114,17395.060027941614,1773.8024736216357,14785.801494890877,1507.7321506213516,0.85,0.85000002708473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4391.769127165835,4632.441516551485,6.39186705420784,4.344777408771056,-4.377914535878508,8.722691944649565,3.2022161102915416,3.5,0.9149188886547261,0.6,0.00023363396185200068,0.9892666586471007,0.00023616884265715912,198.8305380298482,0.23500726979022774,0.00023692767382922137,671.4530276320133,0.0045839691676735905,0.00010394156619232222,0.00012969239565967846,0.000522406954334144,0.09236087343683204,0.09236087343683204,0.09236087343683204,0.09236087343553327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483352.12062646815,597.029618705879,0.0,0.09236087343683204,0.09236087343681187,0.09236087343681187,0.37499917835569613,0.37499917835569613,0.5,9.99996170074746,0.0,0.0,0.0,0.0,0.0,0.0,28570.311202261182,20898.332079968855,0.7314702290787392,1.0638999794663042,0.5703520836459114,42257.45940475719,25750.0,0.0,10257.914136010611,-10257.914136010611,0.18582061847184883,4.645515461796217,8161.823634762162,2096.090501248448,10257.914136010611,1.0812363152048146,1.0055228272286185,1.4529926334855114,1.4514477908872865,1.2689588837086458,0.00023111927224596238,0.003367788564865388,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53186.82656839982,15492.085863989389,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19698.67920190542,1599.6068974730438,0.37499917835569613,6.17534620354742,3.2022161102915416,,,19536.429541392954,162.2496605124652,1594.0106114969904,5.596285976053423
