time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
608.0,-29.784734487878335,4.243512741445785,34.88300825882462,14.327086123544746,0.05492894068546617,-26.80075164397747,-37.422356894798554,-2.9290539206897956,-7.425280326760571,-7.425280326752125,39.12775574534924,32422.419919481887,27728.033288727605,27728.033288727605,60150.453208209496,57783.92789219706,57783.92789219706,27728.033288727605,85511.96118092467,85511.96118092467,85511.96118092467,114110.94546465784,109619.05950791114,4491.885956746695,0.0,69865.23053018173,44503.72248671772,28179.45338162667,28598.98428373317,56778.437665359845,20906.172127470694,1602.5944833574783,0.0,0.8773546495795075,2.635936818015922,0.0014947054983599872,1.0,1.0,-7.425280326760571,322352.4116045393,1517267.0502833428,4.706858071050265,1517267.0502833428,4.706858071050265,0.7310110009522934,0.09232901528232908,4.028046144702076,101325.0,121917.98787379879,1.2032369886385275,1.0,0.0,4.028046144702839,1.3057727604515725,1.306081159347909,3.0847987235612617,17344.694678354816,1768.66663726704,14742.992217777797,1503.3668192275443,0.85,0.8500001003866736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4364.937021363363,4632.441516551485,6.352447504515637,4.243512741445785,-4.460875080396917,8.704387821842701,3.169675276315419,3.5,0.9056215075186911,0.6,0.00023616884265715912,0.9893267362955587,0.00023871672925920433,198.74538282973714,0.23463208823334977,0.00022554626986714767,639.1981288034965,0.004809515437540738,0.00010522906951386227,0.00013093977314329684,0.0005274314483980213,0.09232901533106479,0.09232901533106479,0.09232901533106479,0.09232901521320892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483165.187565896,597.0883639242803,0.0,0.09232901533106479,0.09232901528232908,0.09232901528232908,0.37499914926647915,0.37499914926647915,0.5,9.999961695852749,0.0,0.0,0.0,0.0,0.0,0.0,28598.98428373317,20906.172127470694,0.7310110009522934,1.0593890159980026,0.5710340272230244,42257.45940475719,25750.0,0.0,10173.726789979915,-10173.726789979915,0.1854465525076336,4.636163812690835,8099.247576924987,2074.4792130549276,10173.726789979915,1.2668504838255843,1.0034986607555922,1.4527470460389957,1.4508266365423408,1.269457215885473,0.00023363396185200068,0.003343003995982889,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53070.3843235406,15576.273210020085,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,19771.641481238523,1602.5944833574783,0.37499914926647915,6.17534620354742,3.169675276315419,,,19648.67920190542,122.96227933310365,1598.6068974730438,3.9875858844345657
609.0,-29.682167170153836,4.145962610203956,34.859524421043204,14.26252587642523,0.006845986477736623,-26.71322719983412,-37.3196543083526,-2.962096286878404,-7.465479056487538,-7.465479056472784,39.0910226314865,32437.412234037885,27367.4422539636,27367.4422539636,59804.85448800148,57717.48804409576,57717.48804409576,27367.4422539636,85084.93029805936,85084.93029805936,85084.93029805936,113696.72894471462,109206.94097917543,4489.787965539192,0.0,69737.95226986027,44457.86713541526,28088.98348271667,28611.798646655257,56700.78212937193,20905.5802241091,1604.5364141823609,0.0,0.8772752863047836,2.6319615418860516,0.0014947054983599872,1.0,1.0,-7.465479056487538,321837.2204882485,1515712.6153192653,4.709562843663105,1515712.6153192653,4.709562843663105,0.7306629157532177,0.09229314853569077,4.028046144702076,101325.0,121880.56078925909,1.2028676120331516,1.0,0.0,4.028046144700756,1.3059271007715572,1.3062388636475548,3.0844341482172,17313.096663895903,1765.4445365028735,14716.135351982432,1500.6281810794137,0.85,0.8500001841190502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.7416789779545,4632.441516551485,6.30769109545382,4.145962610203956,-4.531851776596568,8.677814386800524,3.1380350640202472,3.5,0.8965814468629277,0.6,0.00023871672925920433,0.9894045287767559,0.0002412731317839633,198.6608425031762,0.23419176528584254,0.00021564368701337908,611.1342089959163,0.005025159124554117,0.0001064318742439751,0.00013228485501522923,0.0005328495002465671,0.0922931558232883,0.0922931558232883,0.0922931558232883,0.09229313398085581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482987.8936893018,597.1440745035234,0.0,0.0922931558232883,0.09229314853569077,0.09229314853569077,0.3749991256107253,0.3749991256107253,0.5,9.99996104064574,0.0,0.0,0.0,0.0,0.0,0.0,28611.798646655257,20905.5802241091,0.7306629157532177,1.054744789085045,0.5720805078142789,42257.45940475719,25750.0,0.0,10088.573452015531,-10088.573452015531,0.1850239479315628,4.625598698289066,8035.564506829556,2053.008945185976,10088.573452015531,1.4520633192363315,1.001211839456508,1.452503474930539,1.4502089515226044,1.2699388435710204,0.00023616884265715912,0.003319216550429237,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52957.16706576863,15661.426547984469,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,19819.06696280504,1604.5364141823609,0.3749991256107253,6.17534620354742,3.1380350640202472,,,19721.641481238523,97.42548156651537,1601.5944833574783,2.9419308248825473
610.0,-29.580291724475988,4.052156195605083,34.8364549484241,14.221453223750018,-0.02781768296312251,-26.625000901127933,-37.22252229982985,-2.983108521195683,-7.496333456959576,-7.496333456910601,39.055929013913214,32472.86914966893,27002.12020827308,27002.12020827308,59474.98935794202,57691.81266924025,57691.81266924025,27002.12020827308,84693.93287751333,84693.93287751333,84693.93287751333,113308.41955562666,108820.81618499816,4487.603370628514,0.0,69657.06243732643,44438.1188574915,28021.04842203881,28614.486678113324,56635.535100152134,20899.699682024344,1605.7986692185345,0.0,0.8772409382090602,2.6289135452611574,0.0014947054983599872,1.0,1.0,-7.496333456959576,321442.2268965978,1514228.6840306656,4.71073355436206,1514228.6840306656,4.71073355436206,0.7303887683580264,0.09225516088960438,4.028046144702076,101325.0,121856.74066354748,1.2026325256703427,1.0,0.0,4.028046144701445,1.3060233031386446,1.3063384278760388,3.084206947166905,17293.015009012128,1763.3967775960323,14699.060020070738,1498.8869818001804,0.85,0.8499998416939111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.233204100441,4632.441516551485,6.260296842425099,4.052156195605083,-4.59437877768425,8.646534973289334,3.1073466289980387,3.5,0.8878133225708682,0.6,0.0002412731317839633,0.9894843737136799,0.00024383723300089102,198.57693473128214,0.23373434674379223,0.0002068388759730109,586.1813745075129,0.0052319980005271285,0.00010758111057518583,0.00013369202120877744,0.0005385176306074442,0.09225516092941338,0.09225516092941338,0.09225516092941338,0.09225516080156261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482818.5211464429,597.197291088608,0.0,0.09225516092941338,0.09225516088960438,0.09225516088960438,0.3749991036942527,0.3749991036942527,0.5,9.999961037302507,0.0,0.0,0.0,0.0,0.0,0.0,28614.486678113324,20899.699682024344,0.7303887683580264,1.0501355598171485,0.573365627997425,42257.45940475719,25750.0,0.0,10004.649543373105,-10004.649543373105,0.18459090037203973,4.614772509300989,7972.524428380954,2032.1251149921507,10004.649543373105,1.6368477344512076,0.9988685085067078,1.452261919546163,1.4495957688348797,1.2704030292134711,0.00023871672925920433,0.003296444295941086,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52848.290322637804,15745.350456626895,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19849.893525823274,1605.7986692185345,0.3749991036942527,6.17534620354742,3.1073466289980387,,,19769.06696280504,80.8265630182359,1603.5364141823609,2.2622550361736558
611.0,-29.506932224831033,4.00288838581306,34.81404956582329,14.236924924794607,-0.029504112548139536,-26.559141959110164,-37.163759815134085,-2.977294385515333,-7.506689002167775,-7.50668900211832,39.02881452948595,32544.442959000688,26701.197162247863,26701.197162247863,59245.64012124855,57761.47221508785,57761.47221508785,26701.197162247863,84462.66937733571,84462.66937733571,84462.66937733571,113062.11560101486,108576.52440699116,4485.591194023696,0.0,69696.39337597837,44479.364090552444,28018.921428251026,28599.44622367914,56618.367651930166,20885.650056567545,1605.708902105291,0.0,0.8772885746059671,2.627891182856926,0.0014947054983599872,1.0,1.0,-7.506689002167775,321309.7422246395,1513082.9024095635,4.709109944608251,1513082.9024095635,4.709109944608251,0.7302816247985635,0.09221913586732877,4.028046144702076,101325.0,121868.57239013995,1.202749295732938,1.0,0.0,4.028046144701891,1.3059914578044693,1.3063089017197622,3.08428215255995,17302.779281127943,1764.3924562544746,14707.36455415195,1499.7338086045645,0.85,0.850000125135573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.432081426464,4632.441516551485,6.22633089559535,4.00288838581306,-4.629857867530829,8.632746253343889,3.077624964944385,3.5,0.8793214185555386,0.6,0.0002430547212236397,0.9892371804380321,0.0002456991366984565,198.5165759410026,0.11662889334013399,0.0,0.0,0.0052319980005271285,0.00010828192331054125,0.00013477279791309846,0.0005428710490445682,0.09221913588865069,0.09221913588865069,0.09221913588865069,0.09221913577565946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482687.6658494407,597.2384023219877,0.0,0.09221913588865069,0.09221913586732877,0.09221913586732877,0.3749990857766284,0.3749990857766284,0.5,9.999961036090173,0.0,0.0,0.0,0.0,0.0,0.0,28599.44622367914,20885.650056567545,0.7302816247985635,1.0464031828941083,0.5748036248426039,42257.45940475719,25750.0,0.0,4960.940012720419,-4960.940012720419,0.09207290497828056,2.301822624457012,3955.0369533806247,1005.9030593397938,4960.940012720419,1.7290122534036374,0.9964600105874513,1.4521421489159356,1.4489872110014062,1.2708496094043016,0.0002412731317839633,0.003274677288752176,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47218.39941747761,20789.05998727958,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.5,19834.9121588042,1605.708902105291,0.3749990857766284,6.17534620354742,3.077624964944385,,,19799.893525823274,35.01863298092576,1604.7986692185345,0.9102328867563756
612.0,-29.458824106382096,3.9961835777665615,34.792692079231315,14.297198701556795,-0.004486251092019865,-26.513328077876672,-37.13901318898422,-2.949982287789811,-7.500296545386448,-7.500296545396719,39.014023617109196,32635.63013429946,26554.576965466156,26554.576965466156,59190.20709976561,57904.21528091972,57904.21528091972,26554.576965466156,84458.79224638588,84458.79224638588,84458.79224638588,113034.76396160769,108550.56017860299,4484.203783004706,0.0,69829.84760968015,44561.262429891016,28076.205755321254,28575.971715221807,56652.17747054306,20869.505393108233,1604.708902105291,0.0,0.8773807725860846,2.6285222479678447,0.0014947054983599872,1.0,1.0,-7.500296545386448,321391.5196644921,1512458.1566198105,4.705967843204761,1512458.1566198105,4.705967843204761,0.7303165610984803,0.0921935236050259,4.028046144702076,101325.0,121908.32228129324,1.203141596657224,1.0,0.0,4.028046144701345,1.3058594468348688,1.306176858662602,3.0845939465117937,17335.910538543478,1767.7709042887714,14735.52160253454,1502.6050284790974,0.85,0.8499998641416953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4274.6708006362915,4632.441516551485,6.212075316188901,3.9961835777665615,-4.63527250747554,8.631456085242101,3.0611827693164666,3.5,0.8746236483761333,0.6,0.0002430547212236397,0.9843171370604432,0.0002469272474006664,198.47738593375504,0.0,0.0,0.0,0.0052319980005271285,0.00010857831608261816,0.00013447640514102155,0.0005416771652816863,0.09219352362646722,0.09219352362646722,0.09219352362646722,0.09219352355559876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482616.2872373881,597.26082636204,0.0,0.09219352362646722,0.0921935236050259,0.0921935236050259,0.37499907106659475,0.37499907106659475,0.5,9.999961034323647,0.0,0.0,0.0,0.0,0.0,0.0,28575.971715221807,20869.505393108233,0.7303165610984803,1.04480021320526,0.5760701810847204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485493618541732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,19784.9121588042,1604.708902105291,0.37499907106659475,6.17534620354742,3.0611827693164666,,,,,,
613.0,-29.411175385088733,3.989984160885642,34.77250536840905,14.36076977932828,0.023121593648274468,-26.467713625073753,-37.1149349148385,-2.920340166468764,-7.491511237882207,-7.49151123788145,39.00485914241544,32727.746778557015,26493.93002570813,26493.93002570813,59221.676804265146,58049.821973754515,58049.821973754515,26493.93002570813,84543.75199946265,84543.75199946265,84543.75199946265,113099.07334550723,108615.84547395383,4483.227871553408,0.0,69967.21798705074,44645.14279144012,28135.63910623402,28555.321346044588,56690.96045227861,20856.10768733953,1603.708902105291,0.0,0.8774643857605702,2.629389731248943,0.0014947054983599872,1.0,1.0,-7.491511237882207,321503.9350896058,1512071.1609455356,4.703118674190128,1512071.1609455356,4.703118674190128,0.7303755203661354,0.09217526241665885,4.028046144702076,101325.0,121949.11275863076,1.2035441673686726,1.0,0.0,4.0280461447032705,1.305716204068049,1.3060335810781387,3.0849323399314645,17370.014015126355,1771.2484910878186,14764.51343625131,1505.5613727675925,0.85,0.8500000877025147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4271.583035533634,4632.441516551485,6.202368022654706,3.989984160885642,-4.63213655545273,8.622120716338372,3.057498299532128,3.5,0.8735709427234651,0.6,0.0002430547212236397,0.9794700898702163,0.0002481492020403047,198.43858541167847,0.0,0.0,0.0,0.0052319980005271285,0.00010886742296639121,0.0001341872982572485,0.0005405126294130974,0.09217526241694733,0.09217526241694733,0.09217526241694733,0.09217526241615859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482572.0618988781,597.2747196018779,0.0,0.09217526241694733,0.09217526241665885,0.09217526241665885,0.37499905892040003,0.37499905892040003,0.5,9.99996103428924,0.0,0.0,0.0,0.0,0.0,0.0,28555.321346044588,20856.10768733953,0.7303755203661354,1.0446405623012305,0.5773009756309672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482633975223764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19734.9121588042,1603.708902105291,0.37499905892040003,6.17534620354742,3.057498299532128,,,,,,
614.0,-29.363997002848993,3.984280041990358,34.7534418937854,14.426154421549313,0.05167507973307573,-26.42238630641059,-37.091707648336865,-2.889935625836895,-7.482297391687609,-7.48229739165413,38.996686057162876,32821.51407623862,26434.494267271668,26434.494267271668,59256.008343510286,58198.942925293624,58198.942925293624,26434.494267271668,84633.4371925653,84633.4371925653,84633.4371925653,113168.60695776553,108686.2827342246,4482.32422354092,0.0,70108.8444467711,44731.41556074465,28197.143206696048,28535.16976520024,56732.31297189629,20843.192070021807,1602.708902105291,0.0,0.8775464906739886,2.630299772435812,0.0014947054983599872,1.0,1.0,-7.482297391687609,321621.86726441694,1511726.0926510368,4.700321235956858,1511726.0926510368,4.700321235956858,0.7304386916751726,0.09215829096641705,4.028046144702076,101325.0,121991.18261691685,1.2039593645883726,1.0,0.0,4.028046144703082,1.305569309625941,1.3058866509307845,3.0852794371033063,17405.174103822614,1774.8338223371502,14794.401466508178,1508.6091036702828,0.85,0.850000199840515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4268.612269961413,4632.441516551485,6.192760690234961,3.984280041990358,-4.628478948311104,8.612758990301462,3.0539551147359947,3.5,0.8725586042102842,0.6,0.0002430547212236397,0.9746962492584803,0.00024936458041010054,198.40018283188076,0.0,0.0,0.0,0.0052319980005271285,0.00010914698537310242,0.0001339077358505373,0.0005393865391385408,0.09215829099353144,0.09215829099353144,0.09215829099353144,0.09215829091043624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482532.62138695817,597.2871094280085,0.0,0.09215829099353144,0.09215829096641705,0.09215829096641705,0.37499904883220464,0.37499904883220464,0.5,9.999961031769406,0.0,0.0,0.0,0.0,0.0,0.0,28535.16976520024,20843.192070021807,0.7304386916751726,1.0444842672440338,0.5785329798292825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479802752126791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19684.9121588042,1602.708902105291,0.37499904883220464,6.17534620354742,3.0539551147359947,,,,,,
615.0,-29.31729320789666,3.9790620957679197,34.735457372558045,14.494225184340053,0.08186330228019821,-26.37728932041184,-37.06927771037442,-2.8579458147942063,-7.472618298480768,-7.472618298464475,38.98949617792976,32916.69107530656,26376.145187657272,26376.145187657272,59292.83626296383,58352.32054941826,58352.32054941826,26376.145187657272,84728.46573707553,84728.46573707553,84728.46573707553,113243.98871417294,108762.49555296937,4481.493161203574,0.0,70254.92785568132,44820.08696192196,28260.934326399292,28515.522977097415,56776.4573034967,20830.766796911674,1601.708902105291,0.0,0.8776273212321044,2.631256033458024,0.0014947054983599872,1.0,1.0,-7.472618298480768,321745.79100036883,1511422.5846309774,4.697567542163262,1511422.5846309774,4.697567542163262,0.7305062163384538,0.09214257200562509,4.028046144702076,101325.0,122034.5215003981,1.204387086112984,1.0,0.0,4.028046144702022,1.3054147918927288,1.3057320956393523,3.0856446316666806,17441.440671697554,1778.5319830622643,14825.225824841586,1511.7523134650046,0.85,0.8500000718919204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4265.756818614269,4632.441516551485,6.183227574661784,3.9790620957679197,-4.6242756217276195,8.603337717495538,3.0505510124707267,3.5,0.8715860035630648,0.6,0.0002430547212236397,0.9699951470759107,0.00025057313117115887,198.36218119715588,0.0,0.0,0.0,0.0052319980005271285,0.00010941758028192684,0.00013363714094171287,0.0005382965703592745,0.09214257915671137,0.09214257915671137,0.09214257915671137,0.09214275958029565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482497.90184060525,597.298016233715,0.0,0.09214257915671137,0.09214257200562509,0.09214257200562509,0.37499904038044296,0.37499904038044296,0.5,9.999966047971217,0.0,0.0,0.0,0.0,0.0,0.0,28515.522977097415,20830.766796911674,0.7305062163384538,1.0443208167430367,0.5797595101672417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477000566354854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,19634.9121588042,1601.708902105291,0.37499904038044296,6.17534620354742,3.0505510124707267,,,,,,
616.0,-29.271081979036452,3.974319423721756,34.718509883478426,14.562685810402058,0.11151840917359974,-26.33278598117622,-37.0481435797177,-2.8267775877410513,-7.462595458165254,-7.462595458149734,38.98328240088253,33015.292723718594,26319.12064555539,26319.12064555539,59334.413369273985,58509.4350626189,58509.4350626189,26319.12064555539,84828.55570817429,84828.55570817429,84828.55570817429,113324.90162043099,108844.16784366716,4480.73377676382,0.0,70405.91609525253,44911.773760180826,28326.824816746335,28496.345912256707,56823.170729003046,20818.789766038542,1600.708902105291,0.0,0.8777062388988469,2.63224654487671,0.0014947054983599872,1.0,1.0,-7.462595458165254,321874.15540250984,1511160.318159373,4.6948793272005265,1511160.318159373,4.6948793272005265,0.7305775214177221,0.09212817997547292,4.028046144702076,101325.0,122079.47649384018,1.2048307574028145,1.0,0.0,4.028046144702314,1.305264277762758,1.3055815449243071,3.0860004470559828,17478.924909500987,1782.3543115641926,14857.087181152741,1515.0012676247998,0.85,0.8500000576738505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4263.0152179071065,4632.441516551485,6.17382751415008,3.974319423721756,-4.619621667596727,8.593941091318483,3.0472840654302753,3.5,0.8706525901229358,0.6,0.0002430547212236397,0.965367694484169,0.0002517742437543579,198.32459467583254,0.0,0.0,0.0,0.0052319980005271285,0.00010967310933268522,0.00013338161189095448,0.0005372672875515078,0.09212817997273276,0.09212817997273276,0.09212817997273276,0.0921281799823914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482467.9170646192,597.307435289961,0.0,0.09212817997273276,0.09212817997547292,0.09212817997547292,0.3749990533604882,0.3749990533604882,0.5,9.999966048213622,0.0,0.0,0.0,0.0,0.0,0.0,28496.345912256707,20818.789766038542,0.7305775214177221,1.0441939900229675,0.5810181357385482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474227637017887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,19584.9121588042,1600.708902105291,0.3749990533604882,6.17534620354742,3.0472840654302753,,,,,,
617.0,-29.225377368785267,3.9700432935276218,34.702559974338136,14.634039729740493,0.1429213505324332,-26.28849518188127,-37.027872051671125,-2.7939608319281675,-7.452122841608684,-7.45212284162215,38.97801548219063,33115.449488929546,26263.13562336408,26263.13562336408,59378.58511229363,58671.18727575541,58671.18727575541,26263.13562336408,84934.32289911949,84934.32289911949,84934.32289911949,113411.97742184327,108931.93543912559,4480.041982717686,0.0,70561.94410059879,45006.20633176307,28395.264187595247,28477.654522723777,56872.91871031902,20807.28413055002,1599.708902105291,0.0,0.8777839391210728,2.633281820221612,0.0014947054983599872,1.0,1.0,-7.452122841608684,322008.3232158227,1510938.042931372,4.692232883429792,1510938.042931372,4.692232883429792,0.7306530147680113,0.09211499106782037,4.028046144702076,101325.0,122125.88357547241,1.2052887596888469,1.0,0.0,4.028046144701819,1.3051058402475229,1.305423068898081,3.0863750819919153,17517.66031613268,1786.3042237800553,14890.010002303869,1518.3584610752773,0.85,0.8499999277067323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.38553372932,4632.441516551485,6.164497418235927,3.9700432935276218,-4.614440991977331,8.584484285504953,3.0441517961892957,3.5,0.8697576560540845,0.6,0.0002430547212236397,0.9608143925340269,0.000252967402562126,198.2874342276371,0.0,0.0,0.0,0.0052319980005271285,0.00010991872653366361,0.0001331359946899761,0.0005362779301320343,0.09211499105597942,0.09211499105597942,0.09211499105597942,0.09211499108601943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482442.501648194,597.3154188646969,0.0,0.09211499105597942,0.09211499106782037,0.09211499106782037,0.37499906342214373,0.37499906342214373,0.5,9.999966049272007,0.0,0.0,0.0,0.0,0.0,0.0,28477.654522723777,20807.28413055002,0.7306530147680113,1.0440572852386418,0.5822709690283766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447148499796021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19534.9121588042,1599.708902105291,0.37499906342214373,6.17534620354742,3.0441517961892957,,,,,,
618.0,-29.180170425389782,3.9662246253352023,34.687570949306796,14.707646949123614,0.17537012158936083,-26.244569464632605,-37.008685421291716,-2.7602307944031863,-7.441238257102782,-7.441238257113372,38.973699559777536,33218.129195577,26208.240182539903,26208.240182539903,59426.3693781169,58837.82837556031,58837.82837556031,26208.240182539903,85046.06855810022,85046.06855810022,85046.06855810022,113505.50860860333,109026.08923567375,4479.419372929587,0.0,70723.39764875766,45103.698650015926,28466.332220824148,28459.440050503108,56925.77227132725,20796.238651698382,1598.708902105291,0.0,0.8778601993854318,2.634358161648834,0.0014947054983599872,1.0,1.0,-7.441238257102782,322147.8155003088,1510755.9202108844,4.689635774387042,1510755.9202108844,4.689635774387042,0.7307325307453034,0.09210303752243693,4.028046144702076,101325.0,122173.92079744107,1.2057628502091395,1.0,0.0,4.028046144701169,1.3049430335366958,1.3052602226142542,3.0867601429199127,17557.742664337955,1790.3914858119701,14924.081782648595,1521.8328157575313,0.85,0.8500000295004513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4257.86635657794,4632.441516551485,6.1552519472695595,3.9662246253352023,-4.608765318750214,8.574989944085416,3.041152362620268,3.5,0.8689006750343623,0.6,0.0002430547212236397,0.9563334569161661,0.0002541526906393136,198.25069210738883,0.0,0.0,0.0,0.0052319980005271285,0.00011015166657008966,0.00013290305465355005,0.0005353396369163616,0.0921030375510305,0.0921030375510305,0.0921030375510305,0.09210303781700198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482421.67547634826,597.321960769579,0.0,0.0921030375510305,0.09210303752243693,0.09210303752243693,0.3749990711523614,0.3749990711523614,0.5,9.999966040559853,0.0,0.0,0.0,0.0,0.0,0.0,28459.440050503108,20796.238651698382,0.7307325307453034,1.0439273286424813,0.5835340983561592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468773448898646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19484.9121588042,1598.708902105291,0.3749990711523614,6.17534620354742,3.041152362620268,,,,,,
619.0,-29.135495846584817,3.962854550010289,34.67350828876018,14.783597050141566,0.20889780740110792,-26.201009444970794,-36.990640371199675,-2.725588590023093,-7.429946923758564,-7.429946923760367,38.97032275018096,33323.429598423885,26154.40903904656,26154.40903904656,59477.83863747044,59009.586936413994,59009.586936413994,26154.40903904656,85163.99597546055,85163.99597546055,85163.99597546055,113605.69200421852,109126.82691520253,4478.865089015985,0.0,70890.64378165222,45204.4864606257,28540.174801140576,28441.69602875797,56981.870829898544,20785.646942032417,1597.708902105291,0.0,0.8779350377342255,2.635475092330944,0.0014947054983599872,1.0,1.0,-7.429946923758564,322292.5707433203,1510613.4376251495,4.687087369532417,1510613.4376251495,4.687087369532417,0.7308160146643727,0.09209230400858907,4.028046144702076,101325.0,122223.71203905385,1.2062542515574028,1.0,0.0,4.028046144702196,1.3047758662937814,1.3050930147384368,3.0871556171128067,17599.263075695344,1794.6253894750344,14959.375536322359,1525.4317770413302,0.85,0.8500001092080565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4255.456168661091,4632.441516551485,6.146088222376315,3.962854550010289,-4.602601900631702,8.56545645064199,3.0382838032047674,3.5,0.8680810866299336,0.6,0.0002430547212236397,0.9519274327043795,0.00025532904386748586,198.21439604294622,0.0,0.0,0.0,0.0052319980005271285,0.00011037116289506939,0.0001326835583285703,0.0005344554955907507,0.09209230410583537,0.09209230410583537,0.09209230410583537,0.09209230317209094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482405.38100498787,597.3270791290346,0.0,0.09209230410583537,0.09209230400858907,0.09209230400858907,0.3749990769782637,0.3749990769782637,0.5,9.999966041249412,0.0,0.0,0.0,0.0,0.0,0.0,28441.69602875797,20785.646942032417,0.7308160146643727,1.0438028406442257,0.584807573235012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466092424677546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,19434.9121588042,1597.708902105291,0.3749990769782637,6.17534620354742,3.0382838032047674,,,,,,
620.0,-29.091366250326928,3.9599244917547267,34.66033979364261,14.86204076735305,0.24356462220353228,-26.15781954959745,-36.973790370952315,-2.689982078526688,-7.418249264986343,-7.418249264978338,38.967881775130216,33431.52433222929,26101.60699066753,26101.60699066753,59533.13132289682,59186.82956646731,59186.82956646731,26101.60699066753,85288.43655713485,85288.43655713485,85288.43655713485,113712.8571460968,109234.47827462974,4478.3788714670445,0.0,71064.08179708915,45308.77656284836,28617.0058158231,28424.420588961944,57041.426404785045,20775.507195223974,1596.708902105291,0.0,0.8780084653865015,2.6366326108676583,0.0014947054983599872,1.0,1.0,-7.418249264986343,322442.58905551606,1510510.4483803667,4.684587271194181,1510510.4483803667,4.684587271194181,0.7309034543096976,0.0920827860574989,4.028046144702076,101325.0,122275.37138062586,1.2067640896188094,1.0,0.0,4.028046144701601,1.304604090379395,1.3049211970709298,3.087562099801995,17642.320679607117,1799.016043155116,14995.969161870531,1529.1632883676416,0.85,0.8499998063862697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4253.153485022983,4632.441516551485,6.1370009529591405,3.9599244917547267,-4.5959542886833455,8.555878780438071,3.035544204857311,3.5,0.867298344244946,0.6,0.0002430547212236397,0.9475966532064607,0.0002564959684072284,198.17855579777444,0.0,0.0,0.0,0.0052319980005271285,0.00011057648749481912,0.0001324782337288206,0.0005336284386283163,0.09208278605774758,0.09208278605774758,0.09208278605774758,0.0920827860565849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482393.6023791702,597.3307789599542,0.0,0.09208278605774758,0.0920827860574989,0.0920827860574989,0.37499908131832704,0.37499908131832704,0.5,9.99996604124953,0.0,0.0,0.0,0.0,0.0,0.0,28424.420588961944,20775.507195223974,0.7309034543096976,1.0436823739369665,0.5860920113565886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463443948562291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19384.9121588042,1596.708902105291,0.37499908131832704,6.17534620354742,3.035544204857311,,,,,,
621.0,-29.047794259658254,3.957426204852595,34.64803574790501,14.943115773517661,0.2793819290455498,-26.11502960386067,-36.95823404761029,-2.6533827272727377,-7.406143184167888,-7.40614318429131,38.96638277534357,33542.77645389962,26049.79442825365,26049.79442825365,59592.57088215327,59370.06754836945,59370.06754836945,26049.79442825365,85419.8619766231,85419.8619766231,85419.8619766231,113827.4781536822,109349.516985333,4477.961168349189,0.0,71244.15346200943,45416.86236543135,28696.99010730898,28407.616177059106,57104.606284368085,20765.821737761333,1595.708902105291,0.0,0.8780804711602306,2.637830966772422,0.0014947054983599872,1.0,1.0,-7.406143184167888,322597.9030780014,1510447.2054433892,4.682135844752147,1510447.2054433892,4.682135844752147,0.7309948715278337,0.09207449177541874,4.028046144702076,101325.0,122329.04185404102,1.2072937760083002,1.0,0.0,4.028046144702637,1.3044275718564187,1.3047446356420596,3.0879799167151094,17687.025148833993,1803.5746303614378,15033.968780256404,1533.0381710631464,0.85,0.8499998532114661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4250.956875106899,4632.441516551485,6.127983697223128,3.957426204852595,-4.588824018963081,8.546250223815676,3.032931728200233,3.5,0.8665519223429238,0.6,0.0002430547212236397,0.9433414465050031,0.00025765296555572325,198.14318113101237,0.0,0.0,0.0,0.0052319980005271285,0.00011076636118339613,0.0001322883600402436,0.0005328636186490634,0.09207449177619359,0.09207449177619359,0.09207449177619359,0.09207449177016835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482386.36916590825,597.3330510017652,0.0,0.09207449177619359,0.09207449177541874,0.09207449177541874,0.37499908446696156,0.37499908446696156,0.5,9.999966041218505,0.0,0.0,0.0,0.0,0.0,0.0,28407.616177059106,20765.821737761333,0.7309948715278337,1.043568544810478,0.5873917821421295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460828732980107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,19334.9121588042,1595.708902105291,0.37499908446696156,6.17534620354742,3.032931728200233,,,,,,
622.0,-29.00479336125529,3.9553517267323293,34.63656851621631,15.027004724275344,0.31644302909340805,-26.072622571721137,-36.944010377023346,-2.61572776007425,-7.3936284550804885,-7.393628455090725,38.96582540085132,33657.29554440052,25998.937374440837,25998.937374440837,59656.23291884136,59559.66255576627,59559.66255576627,25998.937374440837,85558.5999302071,85558.5999302071,85558.5999302071,113949.88213604978,109472.27018551526,4477.611950534534,0.0,71431.34403864079,45528.97702875878,28780.407788757784,28391.282205842683,57171.68999460047,20756.590034107507,1594.708902105291,0.0,0.8781510585982043,2.6390702260933465,0.0014947054983599872,1.0,1.0,-7.3936284550804885,322758.52168582455,1510423.6902752772,4.6797329544889115,1510423.6902752772,4.6797329544889115,0.7310902650897527,0.09206742071006825,4.028046144702076,101325.0,122384.86599009823,1.207844717395492,1.0,0.0,4.028046144702681,1.3042460119489645,1.3045630316033152,3.0884097845029057,17733.49695424704,1808.3134357040417,15073.4730528072,1537.066485783341,0.85,0.8500000361855994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4248.864972823829,4632.441516551485,6.119031209683687,3.9553517267323293,-4.5812139190921295,8.536565645824458,3.0304446191376817,3.5,0.8658413197536233,0.6,0.0002430547212236397,0.9391622194245848,0.00025879950896295304,198.10828249458874,0.0,0.0,0.0,0.0052319980005271285,0.00011094023255715866,0.00013211448866648105,0.0005321632567323051,0.09206742070711955,0.09206742070711955,0.09206742070711955,0.09206742072353598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482383.6796378309,597.3338958135947,0.0,0.09206742070711955,0.09206742071006825,0.09206742071006825,0.3749990866623281,0.3749990866623281,0.5,9.999966041357652,0.0,0.0,0.0,0.0,0.0,0.0,28391.282205842683,20756.590034107507,0.7310902650897527,1.0434575735731362,0.5887056259414275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458247490042528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19284.9121588042,1594.708902105291,0.3749990866623281,6.17534620354742,3.0304446191376817,,,,,,
623.0,-28.96237750363224,3.9536934404239577,34.62591275625011,15.113912627007835,0.3548223024427836,-26.03061057900801,-36.93121176967395,-2.5769446313469224,-7.380700976897856,-7.3807009768935075,38.96621965304639,33775.41266931633,25948.994356073123,25948.994356073123,59724.407025389446,59756.143862639976,59756.143862639976,25948.994356073123,85705.1382187131,85705.1382187131,85705.1382187131,114080.56133265863,109603.22939736601,4477.3319352926255,0.0,71626.19022847746,45645.45899804508,28867.479144924866,28375.423113945533,57242.902258870396,20747.816436568275,1593.708902105291,0.0,0.8782202126930528,2.6403508403026246,0.0014947054983599872,1.0,1.0,-7.380700976897856,322924.5037208748,1510440.3234202578,4.677379096402769,1510440.3234202578,4.677379096402769,0.7311896761240344,0.09206158583908663,4.028046144702076,101325.0,122443.01599495405,1.2084186133230106,1.0,0.0,4.028046144702631,1.3040590652446644,1.3043760394583706,3.0888525313432362,17781.869336994674,1813.2460459988554,15114.593287925574,1541.259582826508,0.85,0.8500002447144346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4246.876465431923,4632.441516551485,6.110136371351694,3.9536934404239577,-4.573123780395603,8.526817220819561,3.0280811952461555,3.5,0.8651660557846158,0.6,0.0002430547212236397,0.9350594175209502,0.0002599350551091519,198.07387070656142,0.0,0.0,0.0,0.0052319980005271285,0.00011109689923290605,0.00013195782199073366,0.0005315321961330575,0.0920615860875344,0.0920615860875344,0.0920615860875344,0.09206158480199975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482385.58211485407,597.3332982230112,0.0,0.0920615860875344,0.09206158583908663,0.09206158583908663,0.37499908809576227,0.37499908809576227,0.5,9.999966026349227,0.0,0.0,0.0,0.0,0.0,0.0,28375.423113945533,20747.816436568275,0.7311896761240344,1.0433504359247354,0.5900366916508407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455700982413058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19234.9121588042,1593.708902105291,0.37499908809576227,6.17534620354742,3.0280811952461555,,,,,,
624.0,-28.920577428706395,3.952444109528408,34.61604536863205,15.204018435347848,0.3945591063117456,-25.989015781028563,-36.9199394370429,-2.5370025414208253,-7.367354117811658,-7.367354117817988,38.96757877247564,33897.42859726413,25899.919707464087,25899.919707464087,59797.34830472822,59960.07630125429,59960.07630125429,25899.919707464087,85859.99600871837,85859.99600871837,85859.99600871837,114220.04124652466,109742.91912718961,4477.122119335056,0.0,71829.2915113174,45766.643807105596,28958.49744912422,28360.04523780629,57318.54268693051,20739.507251391704,1592.708902105291,0.0,0.8782879198624349,2.641673513880984,0.0014947054983599872,1.0,1.0,-7.367354117811658,323095.9408342815,1510497.6645095216,4.675074718082787,1510497.6645095216,4.675074718082787,0.7312931653488416,0.09205700481007308,4.028046144702076,101325.0,122503.67058886806,1.20901722762268,1.0,0.0,4.028046144701857,1.303866587998774,1.3041835154275412,3.089308508844053,17832.29112352437,1818.3876373200196,15157.451301268857,1545.629883932725,0.85,0.8500002156914731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4244.990110090553,4632.441516551485,6.101290941973856,3.952444109528408,-4.564551347793853,8.516995457322261,3.0258398650876837,3.5,0.8645256757393381,0.6,0.0002430547212236397,0.9310350935280504,0.0002610586033901384,198.0399701938828,0.0,0.0,0.0,0.0052319980005271285,0.00011123505209990696,0.00013181966912373275,0.0005309757100097549,0.09205700481043237,0.09205700481043237,0.09205700481043237,0.09205700480906821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482392.1403525309,597.3312382006178,0.0,0.09205700481043237,0.09205700481007308,0.09205700481007308,0.3749990888589173,0.3749990888589173,0.5,9.999966026319417,0.0,0.0,0.0,0.0,0.0,0.0,28360.04523780629,20739.507251391704,0.7312931653488416,1.0432461381884177,0.5913867835476783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453189999471159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19184.9121588042,1592.708902105291,0.3749990888589173,6.17534620354742,3.0258398650876837,,,,,,
625.0,-28.879412086276236,3.951595352635394,34.6069447856248,15.296628057863586,0.4349761894571423,-25.948003465073434,-36.91048541860653,-2.4967790110366788,-7.3536660865551084,-7.353666086489917,38.969905759092946,34024.49074041247,25851.85995681013,25851.85995681013,59876.3506972226,60171.39169597087,60171.39169597087,25851.85995681013,86023.25165278101,86023.25165278101,86023.25165278101,114368.38054124879,109891.39979536271,4476.980745886075,0.0,72041.39055640658,45893.08638144274,29053.671305515374,28345.12888846778,57398.80019398316,20731.63833459979,1591.708902105291,0.0,0.8783537426302342,2.6430305411276644,0.0014947054983599872,1.0,1.0,-7.3536660865551084,323271.83458138624,1510595.8436244377,4.672834692142452,1510595.8436244377,4.672834692142452,0.7314003903871631,0.09205373399171274,4.028046144702076,101325.0,122567.13554494495,1.209643578040414,1.0,0.0,4.028046144703216,1.3036728119294274,1.3039896922575542,3.0897676992592897,17884.946688398708,1823.757010640607,15202.201205933205,1550.1931042642702,0.85,0.8499998054673711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4243.204743532809,4632.441516551485,6.092531828970002,3.951595352635394,-4.5555584380363285,8.507153790671723,3.0237191393349,3.5,0.8639197540956857,0.6,0.0002430547212236397,0.9270901381939494,0.00026216946034733044,198.00659579847348,0.0,0.0,0.0,0.0052319980005271285,0.00011135104215417629,0.00013170367906946342,0.0005305084967188316,0.09205371929659321,0.09205371929659321,0.09205371929659321,0.09205336413926898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482403.41803797474,597.3276952424023,0.0,0.09205371929659321,0.09205373399171274,0.09205373399171274,0.37499908914576324,0.37499908914576324,0.5,9.999955818424914,0.0,0.0,0.0,0.0,0.0,0.0,28345.12888846778,20731.63833459979,0.7314003903871631,1.0431638029865848,0.5927735532001432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450716323619437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19134.9121588042,1591.708902105291,0.37499908914576324,6.17534620354742,3.0237191393349,,,,,,
626.0,-28.8388976164609,3.951143780576383,34.59859396018973,15.394920925050997,0.4785608954792471,-25.907119986864835,-36.90238354085011,-2.453216734105185,-7.339373118447156,-7.339373118412587,38.97327010890263,34154.58126444923,25804.188647081304,25804.188647081304,59958.76991153054,60392.89243705494,60392.89243705494,25804.188647081304,86197.08108413624,86197.08108413624,86197.08108413624,114527.85005314041,110050.9362863864,4476.913766754017,0.0,72262.982107692,46024.67093513347,29153.67908062059,28330.768969004177,57484.44804962477,20724.317198418208,1590.708902105291,0.0,0.8784188555620277,2.6444481291967636,0.0014947054983599872,1.0,1.0,-7.339373118447156,323455.58226865355,1510737.7992080566,4.670619034032556,1510737.7992080566,4.670619034032556,0.7315126963582261,0.09205169620169826,4.028046144702076,101325.0,122633.3255117334,1.210296822222881,1.0,0.0,4.028046144701102,1.3034630164698133,1.3037798458035084,3.090265004688271,17939.958856413934,1829.3666906042263,15248.964736580445,1554.9616573019782,0.85,0.8499999837585247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4241.518895301056,4632.441516551485,6.083714179764314,3.951143780576383,-4.545948483353422,8.497092263929805,3.0217171711880546,3.5,0.863347763196587,0.6,0.0002430547212236397,0.9232251629676148,0.00026326700243130795,197.97376007316078,0.0,0.0,0.0,0.0052319980005271285,0.0001114505318429756,0.0001316041893806641,0.0005301077476614259,0.09205169620173136,0.09205169620173136,0.09205169620173136,0.0920516962013081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482419.6523701732,597.3225957790463,0.0,0.09205169620173136,0.09205169620169826,0.09205169620169826,0.3749990481228851,0.3749990481228851,0.5,9.999955818424496,0.0,0.0,0.0,0.0,0.0,0.0,28330.768969004177,20724.317198418208,0.7315126963582261,1.0430433264275192,0.5941534175463337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448281037853334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,19084.9121588042,1590.708902105291,0.3749990481228851,6.17534620354742,3.0217171711880546,,,,,,
627.0,-28.799061859190203,3.9510817906984057,34.590975640505775,15.49623745903375,0.5230138035940042,-25.8668063045602,-36.89630568316204,-2.4092417509272765,-7.324718122832053,-7.324718122746352,38.97764844525614,34290.40288889766,25757.438785361257,25757.438785361257,60047.84167425892,60623.12013536366,60623.12013536366,25757.438785361257,86380.55892072491,86380.55892072491,86380.55892072491,114697.4516443071,110220.52836734297,4476.923276964143,0.0,72495.1448135534,46162.42756752768,29258.574717806354,28316.892723582187,57575.46744138854,20717.45829958067,1589.708902105291,0.0,0.8784820232493704,2.645902246906372,0.0014947054983599872,1.0,1.0,-7.324718122832053,323644.06941298844,1510922.554108919,4.668469769427151,1510922.554108919,4.668469769427151,0.731628943253624,0.09205103199314882,4.028046144702076,101325.0,122702.8128951491,1.2109826093772424,1.0,0.0,4.028046144702826,1.3032513018960898,1.3035680797688793,3.090767021557319,17997.595412084167,1835.2439836319404,15297.960018827998,1559.9577856687042,0.85,0.8500002177266667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4239.932345590848,4632.441516551485,6.07496457158018,3.9510817906984057,-4.535906457234456,8.486988247932862,3.019833605871312,3.5,0.8628096016775177,0.6,0.0002430547212236397,0.9194418821650603,0.00026435028242492655,197.94148503991454,0.0,0.0,0.0,0.0052319980005271285,0.00011152522079021692,0.0001315295004334228,0.0005298068971354387,0.09205103199166526,0.09205103199166526,0.09205103199166526,0.09205103199719296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482440.7797431006,597.3159592672064,0.0,0.09205103199166526,0.09205103199314882,0.09205103199314882,0.374999014883804,0.374999014883804,0.5,9.999955818485724,0.0,0.0,0.0,0.0,0.0,0.0,28316.892723582187,20717.45829958067,0.731628943253624,1.0429414530657044,0.5955731566366366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444588505813616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19034.9121588042,1589.708902105291,0.374999014883804,6.17534620354742,3.019833605871312,,,,,,
628.0,-28.75994569106062,3.951404187062037,34.58407729395693,15.600701327808224,0.5678616076957799,-25.82711802056172,-36.89244103208182,-2.364966219015908,-7.309582051052644,-7.309582051036194,38.98313609426253,34432.583402952834,25711.312432122184,25711.312432122184,60143.89583507502,60864.491811263564,60864.491811263564,25711.312432122184,86575.80424338575,86575.80424338575,86575.80424338575,114879.37170324485,110402.35813019304,4477.0135730518095,0.0,72738.8334872187,46306.92444643848,29368.787823089126,28303.567459859096,57672.35528294822,20711.13241673744,1588.708902105291,0.0,0.8785435312525078,2.6474047614958276,0.0014947054983599872,1.0,1.0,-7.309582051052644,323838.8346764691,1511154.1433728633,4.666377165303786,1511154.1433728633,4.666377165303786,0.7317498914619347,0.09205181147520455,4.028046144702076,101325.0,122775.91193106271,1.2117040407704192,1.0,0.0,4.028046144702537,1.3030382098215394,1.3033549358985976,3.09127246948019,18058.09339669286,1841.4130612077379,15349.376174081684,1565.2007743808217,0.85,0.8499998220683005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4238.443793960179,4632.441516551485,6.066215262488801,3.951404187062037,-4.525345020092329,8.476749207154366,3.018066811892416,3.5,0.8623048033978332,0.6,0.0002430547212236397,0.9157432160854675,0.000265417987219853,197.90980325797565,0.0,0.0,0.0,0.0052319980005271285,0.00011157273635056267,0.00013148198487307705,0.0005296155022657746,0.09205181188766948,0.09205181188766948,0.09205181188766948,0.09205181198868005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482467.2605782767,597.3076410218463,0.0,0.09205181188766948,0.09205181147520455,0.09205181147520455,0.3749989878720077,0.3749989878720077,0.5,9.999955754850374,0.0,0.0,0.0,0.0,0.0,0.0,28303.567459859096,20711.13241673744,0.7317498914619347,1.0428548572362113,0.5970379262997326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444352999138211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18984.9121588042,1588.708902105291,0.3749989878720077,6.17534620354742,3.018066811892416,,,,,,
