time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
629.0,-28.72155609635656,3.9521045470440224,34.5778854237887,15.712051174510293,0.6170727035696363,-25.787741706183517,-36.890472123026825,-2.3168355418582958,-7.294040130103042,-7.294040130103728,38.989679625536866,34579.7647712128,25665.957723870495,25665.957723870495,60245.7224950833,61116.07722328881,61116.07722328881,25665.957723870495,86782.0349471593,86782.0349471593,86782.0349471593,115072.78717113737,110595.60933989465,4477.177831242725,0.0,72994.79326478731,46458.100814487625,29485.213833666316,28290.752223978063,57775.96605764438,20705.296630936966,1587.708902105291,0.0,0.8786031755082073,2.648948264734085,0.0014947054983599872,1.0,1.0,-7.294040130103042,324038.9181849986,1511430.3279733176,4.664348148176509,1511430.3279733176,4.664348148176509,0.7318750829604318,0.092053965199998,4.028046144702076,101325.0,122852.56209956078,1.2124605191173035,1.0,0.0,4.02804614470255,1.3028066424965905,1.303123312287187,3.0918219276062815,18121.637797221952,1847.8927867540856,15403.392263185973,1570.708882562952,0.85,0.85000000747986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4237.052535407749,4632.441516551485,6.057502829947931,3.9521045470440224,-4.514322989184752,8.466427536228775,3.0164158711132756,3.5,0.8618331060323644,0.6,0.0002430547212236397,0.9121288580691091,0.00026646971979174484,197.8787198168929,0.0,0.0,0.0,0.0052319980005271285,0.00011159695110972179,0.00013145777011391792,0.0005295179640984988,0.0920539912562812,0.0920539912562812,0.0920539912562812,0.0920537545458702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482498.86916770576,597.2977115589911,0.0,0.0920539912562812,0.092053965199998,0.092053965199998,0.37499896558664686,0.37499896558664686,0.5,9.999948983640385,0.0,0.0,0.0,0.0,0.0,0.0,28290.752223978063,20705.296630936966,0.7318750829604318,1.0427471249026765,0.5985146961750807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441218213396196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18934.9121588042,1587.708902105291,0.37499896558664686,6.17534620354742,3.0164158711132756,,,,,,
630.0,-28.683935113154472,3.95318045794294,34.57239141136125,15.828158030658983,0.6678807180976467,-25.74872780277185,-36.89073094921184,-2.267326599812259,-7.2778877724773565,-7.277887772483563,38.997393316976755,34733.16786014454,25620.890691978377,25620.890691978377,60354.058552122915,61380.45717071689,61380.45717071689,25620.890691978377,87001.34786269526,87001.34786269526,87001.34786269526,115279.89151722557,110802.46142459518,4477.430092630377,0.0,73264.43285629412,46617.143515245625,29608.09926783166,28278.543654530302,57886.64292236196,20700.055245498526,1586.708902105291,0.0,0.8786616344234262,2.650553144911541,0.0014947054983599872,1.0,1.0,-7.2778877724773565,324246.9633668675,1511755.9508604943,4.662359626017611,1511755.9508604943,4.662359626017611,0.7320057036311458,0.0920576365484844,4.028046144702076,101325.0,122933.42188179903,1.2132585431216287,1.0,0.0,4.028046144702033,1.3025685298932599,1.3028851418064509,3.092387119956105,18188.578339067895,1854.718822336669,15460.291675914772,1576.5110079298,0.85,0.8500000048220955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.757540598676,4632.441516551485,6.048715122716196,3.95318045794294,-4.502687740665634,8.455868198608574,3.0148794866862776,3.5,0.8613941390532222,0.6,0.0002430547212236397,0.9086017947569875,0.00026750411745405647,197.84826817937125,0.0,0.0,0.0,0.0052319980005271285,0.0001115937676416107,0.000131460953582029,0.0005295307872549505,0.09205763657668366,0.09205763657668366,0.09205763657668366,0.09205763647313449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482536.09232931613,597.2860185075241,0.0,0.09205763657668366,0.0920576365484844,0.0920576365484844,0.3749989201876482,0.3749989201876482,0.5,9.999948981271267,0.0,0.0,0.0,0.0,0.0,0.0,28278.543654530302,20700.055245498526,0.7320057036311458,1.0426249563836387,0.6000204210620566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44389500955561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18884.9121588042,1586.708902105291,0.3749989201876482,6.17534620354742,3.0148794866862776,,,,,,
631.0,-28.647115443117393,3.954627573968061,34.567591096248904,15.949915931001328,0.7207111881542011,-25.7105377891577,-36.89382051872087,-2.215866434355133,-7.261233530628999,-7.261233530589577,39.00638712322071,34895.1867057187,25576.346077733484,25576.346077733484,60471.53278345218,61659.528330771245,61659.528330771245,25576.346077733484,87235.87440850472,87235.87440850472,87235.87440850472,115502.82999238114,111025.0542255266,4477.775766854544,0.0,73549.052062799,46784.71056508167,29738.15721968593,28266.955583876424,58005.112803562355,20695.41233060352,1585.708902105291,0.0,0.8787178968904105,2.652208695771562,0.0014947054983599872,1.0,1.0,-7.261233530628999,324461.5829100826,1512135.679023372,4.660445977798324,1512135.679023372,4.660445977798324,0.7321415378176863,0.09206297641558714,4.028046144702076,101325.0,123018.8516134535,1.2141016690200197,1.0,0.0,4.02804614470312,1.3023211251414648,1.3026376769186323,3.092974587404108,18259.237709958972,1861.9240729463143,15520.35224193527,1582.6354812229733,0.85,0.8500000103219065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4234.558785839387,4632.441516551485,6.039908139488414,3.954627573968061,-4.490522245492317,8.445149819460378,3.0134575607191914,3.5,0.8609878744911975,0.6,0.0002430547212236397,0.9051641032601657,0.0002685200621061085,197.81847422432253,0.0,0.0,0.0,0.0052319980005271285,0.00011155577353306623,0.0001314989476905735,0.0005296838292773946,0.09206297629861018,0.09206297629861018,0.09206297629861018,0.0920629765933996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482579.4934071551,597.272384471465,0.0,0.09206297629861018,0.09206297641558714,0.09206297641558714,0.3749988833730801,0.3749988833730801,0.5,9.99994899300594,0.0,0.0,0.0,0.0,0.0,0.0,28266.955583876424,20695.41233060352,0.7321415378176863,1.0425207341332565,0.6015881190317351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443672807959142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18834.9121588042,1585.708902105291,0.3749988833730801,6.17534620354742,3.0134575607191914,,,,,,
632.0,-28.611147797745016,3.9564420201842907,34.56347781913796,16.0771197983064,0.7756912158336294,-25.672403658210865,-36.89926302814854,-2.1630529251946338,-7.2440593011288,-7.24405930112212,39.01658098011164,35063.61390055995,25532.266454026787,25532.266454026787,60595.880354586734,61951.94593988436,61951.94593988436,25532.266454026787,87484.21239391115,87484.21239391115,87484.21239391115,115740.1731176103,111261.9641451871,4478.208972423209,0.0,73850.24140440396,46961.90935903041,29875.9244948595,28255.960723699165,58131.885218558666,20691.345064337813,1584.708902105291,0.0,0.8787723695427873,2.6539167923930282,0.0014947054983599872,1.0,1.0,-7.2440593011288,324683.0204350474,1512566.1618179057,4.6585933560405985,1512566.1618179057,4.6585933560405985,0.7322824825058356,0.09206987957010537,4.028046144702076,101325.0,123109.40950303581,1.2149954059021546,1.0,0.0,4.028046144702491,1.3020673116297257,1.302383801713109,3.093577504576467,18334.01077133542,1869.54880324427,15583.909809356797,1589.1165494186903,0.85,0.8500000356562293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4233.455747907758,4632.441516551485,6.031069644851077,3.9564420201842907,-4.477814323151042,8.434256343335333,3.0121494081500075,3.5,0.8606141166142879,0.6,0.0002430547212236397,0.9018195100161418,0.00026951592699440405,197.78937837855023,0.0,0.0,0.0,0.0052319980005271285,0.00011148887310407371,0.000131565848119566,0.0005299533072924766,0.09206987957432673,0.09206987957432673,0.09206987957432673,0.09206987956113476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482628.6864613131,597.2569305586721,0.0,0.09206987957432673,0.09206987957010537,0.09206987957010537,0.37499885348258344,0.37499885348258344,0.5,9.999948992604697,0.0,0.0,0.0,0.0,0.0,0.0,28255.960723699165,20691.345064337813,0.7322824825058356,1.0423862932840415,0.6031735211877466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434554053852344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18784.9121588042,1584.708902105291,0.37499885348258344,6.17534620354742,3.0121494081500075,,,,,,
633.0,-28.576062717884067,3.9586228375972357,34.56005311536702,16.213287237938516,0.8351968824193394,-25.634819667109515,-36.90759830698369,-2.1057229525611523,-7.2262089338723285,-7.226208933889948,39.02818833995637,35240.58663298663,25488.2873945632,25488.2873945632,60728.874027549835,62262.331747437514,62262.331747437514,25488.2873945632,87750.61914200071,87750.61914200071,87750.61914200071,115996.30052080148,111517.55408201899,4478.746438782493,0.0,74169.43609365699,47148.99960521499,30022.707209379998,28245.68137880077,58268.388588180766,20687.977271508364,1583.708902105291,0.0,0.8788250869475588,2.655693056331704,0.0014947054983599872,1.0,1.0,-7.2262089338723285,324913.3017748791,1513056.4491551125,4.6568005707672,1513056.4491551125,4.6568005707672,0.7324297471908505,0.09207857456801953,4.028046144702076,101325.0,123205.27376972078,1.2159415126545352,1.0,0.0,4.028046144700848,1.3017919046587474,1.3021083277996814,3.0942319815377792,18413.25382808958,1877.6293462180847,15651.267328965376,1595.9851048997748,0.85,0.8500000855410591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4232.4480125735445,4632.441516551485,6.0221147002500395,3.9586228375972357,-4.46444704734249,8.423069884939725,3.010954478715184,3.5,0.8602727082043382,0.6,0.0002430547212236397,0.8985698315908791,0.00027049063153313505,197.76100472511368,0.0,0.0,0.0,0.0052319980005271285,0.00011138648598697387,0.00013166823523666585,0.0005303657273247779,0.09207859366901536,0.09207859366901536,0.09207859366901536,0.09207888749980381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482684.6633016621,597.2393454175386,0.0,0.09207859366901536,0.09207857456801953,0.09207857456801953,0.3749988290827964,0.3749988290827964,0.5,9.999957006944793,0.0,0.0,0.0,0.0,0.0,0.0,28245.68137880077,20687.977271508364,0.7324297471908505,1.0422267630697473,0.6047976868221627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443243096822958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,18734.9121588042,1583.708902105291,0.3749988290827964,6.17534620354742,3.010954478715184,,,,,,
634.0,-28.541923229985414,3.9611665581577324,34.55732062245456,16.35383869232612,0.8946292450299806,-25.598222229578923,-36.91979191554708,-2.049071749651484,-7.207837230267273,-7.207837230257222,39.04130068186055,35429.894040984575,25444.75353281383,25444.75353281383,60874.6475737984,62590.76425960698,62590.76425960698,25444.75353281383,88035.51779242081,88035.51779242081,88035.51779242081,116271.62982899118,111792.23426175503,4479.395567236145,0.0,74509.12887833346,47348.25868289018,30178.744661603647,28236.112036570372,58414.856698174015,20685.292194154154,1582.708902105291,0.0,0.8788748591668403,2.6575221780671137,0.0014947054983599872,1.0,1.0,-7.207837230267273,325150.44282583083,1513610.4505122888,4.655108070460372,1513610.4505122888,4.655108070460372,0.7325828771101108,0.09208934111071891,4.028046144702076,101325.0,123307.69005474441,1.2169522828003396,1.0,0.0,4.028046144701722,1.3015198728445705,1.3018362298634456,3.0948787096876784,18497.58572809109,1886.2288067883621,15722.946720893095,1603.2943687082843,0.85,0.8499999379386938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4231.535897604581,4632.441516551485,6.013124820048858,3.9611665581577324,-4.450537828468339,8.411704386626072,3.0098730953350628,3.5,0.8599637415243037,0.6,0.0002430547212236397,0.8954198640324869,0.0002714421814689845,197.73340359469807,0.0,0.0,0.0,0.0052319980005271285,0.00011123686116361381,0.0001318178600600259,0.0005309684230176651,0.09208934109916726,0.09208934109916726,0.09208934109916726,0.09208934112883996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482747.94295535435,597.2194650336583,0.0,0.09208934109916726,0.09208934111071891,0.09208934111071891,0.3749988412108695,0.3749988412108695,0.5,9.99995700809046,0.0,0.0,0.0,0.0,0.0,0.0,28236.112036570372,20685.292194154154,0.7325828771101108,1.0421089944349942,0.6065219713547988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430360580032315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18684.9121588042,1582.708902105291,0.3749988412108695,6.17534620354742,3.0098730953350628,,,,,,
635.0,-28.508789059667937,3.9640736152162033,34.55528710538203,16.504283726122253,0.9587829902924659,-25.561983178390854,-36.93529955400152,-1.988022982992041,-7.188721622892274,-7.188721622889448,39.05598770980791,35629.01183893991,25401.153150952596,25401.153150952596,61030.1649898925,62940.13759850167,62940.13759850167,25401.153150952596,88341.29074945426,88341.29074945426,88341.29074945426,116568.62677931327,112088.46966115847,4480.15711815481,0.0,74871.07355758897,47559.94742551035,30345.69570230958,28227.336029859012,58573.03173216859,20683.383916890885,1581.708902105291,0.0,0.8789226320857726,2.659426420405872,0.0014947054983599872,1.0,1.0,-7.188721622892274,325397.3306477804,1514231.1650647346,4.653483671947459,1514231.1650647346,4.653483671947459,0.7327430365731964,0.09210210791652619,4.028046144702076,101325.0,123416.7699886736,1.218028818047605,1.0,0.0,4.028046144700925,1.3012268517363237,1.301543137531327,3.095575640271452,18587.44186832711,1895.3915830917908,15799.322925352943,1611.0825741056267,0.85,0.849999856746016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.71907674807,4632.441516551485,6.003980101292171,3.9640736152162033,-4.43591932116323,8.399992936379434,3.0089048224334745,3.5,0.8596870921238499,0.6,0.0002430547212236397,0.8923740470356868,0.0002723686575500775,197.7066226110405,0.0,0.0,0.0,0.0052319980005271285,0.00011104683881606508,0.00013200788240757465,0.000531733841802116,0.0921021082529023,0.0921021082529023,0.0921021082529023,0.0921021073524203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482818.82396001223,597.1971957567486,0.0,0.0921021082529023,0.09210210791652619,0.09210210791652619,0.3749988505084639,0.3749988505084639,0.5,9.99995697629973,0.0,0.0,0.0,0.0,0.0,0.0,28227.336029859012,20683.383916890885,0.7327430365731964,1.0419499074072078,0.6082835527765977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428346561824492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18634.9121588042,1581.708902105291,0.3749988505084639,6.17534620354742,3.0089048224334745,,,,,,
636.0,-28.47670160576777,3.967344404077844,34.553963217029036,16.664438775647454,1.0270034610273253,-25.526285598474175,-36.95469884024931,-1.923412546128552,-7.168868981202081,-7.168868981129408,39.072384459840386,35840.19008468363,25357.505336603765,25357.505336603765,61197.6954212874,63312.35957860377,63312.35957860377,25357.505336603765,88669.86491520754,88669.86491520754,88669.86491520754,116889.26758205431,112408.2239760351,4481.043606019219,0.0,75257.91173004286,47785.742236680344,30524.632770402797,28219.402666846778,58744.03543724958,20682.2975041824,1580.708902105291,0.0,0.8789678541964744,2.661405224656925,0.0014947054983599872,1.0,1.0,-7.168868981202081,325653.8937060339,1514924.3646052964,4.651946111760024,1514924.3646052964,4.651946111760024,0.7329105349377485,0.09211710445776118,4.028046144702076,101325.0,123533.43139190704,1.2191801765793935,1.0,0.0,4.028046144701184,1.3009168790447139,1.301233089495469,3.0963132307576338,18683.478050276684,1905.184548268439,15880.957548734603,1619.4069890058893,0.85,0.8500000645489784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.998207419938,4632.441516551485,5.994684653086512,3.967344404077844,-4.4205963800063195,8.387940784084163,3.008050395576376,3.5,0.8594429701646789,0.6,0.0002430547212236397,0.8894351020591588,0.00027326864057977495,197.68069455848868,0.0,0.0,0.0,0.0052319980005271285,0.00011080955234616042,0.0001322451688774793,0.0005326896426524054,0.09211710445774274,0.09211710445774274,0.09211710445774274,0.0921171044577116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482897.95834660257,597.1723324522636,0.0,0.09211710445774274,0.09211710445776118,0.09211710445776118,0.37499885740962696,0.37499885740962696,0.5,9.999956976309692,0.0,0.0,0.0,0.0,0.0,0.0,28219.402666846778,20682.2975041824,0.7329105349377485,1.0417686658019745,0.6101077295407829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442639238864761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18584.9121588042,1580.708902105291,0.37499885740962696,6.17534620354742,3.008050395576376,,,,,,
637.0,-28.44573909380886,3.9709805607634943,34.553364454235954,16.834988921787613,1.0992611812033353,-25.491205029473168,-36.978465028200276,-1.8552728832545462,-7.1482112792404,-7.148211279299177,39.09065214493597,36065.099354807244,25313.661197730158,25313.661197730158,61378.7605525374,63710.3227898188,63710.3227898188,25313.661197730158,89023.98398754896,89023.98398754896,89023.98398754896,117236.37452306681,112754.30766990183,4482.066853164983,0.0,75672.548003004,48027.32456749765,30716.914928340393,28212.39053551786,58929.305463858254,20682.110776697027,1579.708902105291,0.0,0.8790102815648274,2.66346550738427,0.0014947054983599872,1.0,1.0,-7.1482112792404,325921.02974685264,1515696.9435786712,4.650503665737476,1515696.9435786712,4.650503665737476,0.7330860797017317,0.09213454153111174,4.028046144702076,101325.0,123658.60221789207,1.2204155165841803,1.0,0.0,4.028046144701549,1.300590134627278,1.300906265657125,3.0970911107644454,18786.415369777482,1915.681233629984,15968.449363793774,1628.3286712377596,0.85,0.8499998030216509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.373933930683,4632.441516551485,5.985202914939287,3.9709805607634943,-4.404517164977102,8.375497725740598,3.0073105395749984,3.5,0.8592315827357139,0.6,0.0002430547212236397,0.886609092774988,0.0002741396667418619,197.65568195410395,0.0,0.0,0.0,0.0052319980005271285,0.00011051948943055926,0.00013253523179308045,0.0005338580294613137,0.09213454152969468,0.09213454152969468,0.09213454152969468,0.09213454153210714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482986.1251053371,597.1446300217083,0.0,0.09213454152969468,0.09213454153111174,0.09213454153111174,0.3749988625208478,0.3749988625208478,0.5,9.999956976440044,0.0,0.0,0.0,0.0,0.0,0.0,28212.39053551786,20682.110776697027,0.7330860797017317,1.0415659928349472,0.6120061838659581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424500452732436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18534.9121588042,1579.708902105291,0.3749988625208478,6.17534620354742,3.0073105395749984,,,,,,
638.0,-28.415974913036184,3.974985015645992,34.55351117630077,17.017138993274443,1.176013123238998,-25.45676726816498,-37.00705102002246,-1.7831945141395795,-7.126675290683181,-7.12667529066885,39.1109623331148,36305.33490160871,25269.46541425097,25269.46541425097,61574.800315859684,64137.05559925581,64137.05559925581,25269.46541425097,89406.52101350678,89406.52101350678,89406.52101350678,117612.90435498727,113129.66483848248,4483.239516504791,0.0,76118.20302846805,48286.48236115707,30924.13407478998,28206.383341480498,59130.51741627048,20682.906876903795,1578.708902105291,0.0,0.8790496592974701,2.665614726433226,0.0014947054983599872,1.0,1.0,-7.126675290683181,326199.7068609652,1516556.2540528968,4.649164981314017,1516556.2540528968,4.649164981314017,0.7332704312533175,0.092154644533829,4.028046144702076,101325.0,123793.26826753713,1.2217445671604947,1.0,0.0,4.028046144700714,1.3002446818530407,1.3005607289145888,3.097913954903869,18897.053383706443,1926.963171287488,16062.492146917388,1637.918366304231,0.85,0.8499998291144644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.8472128635185,4632.441516551485,5.975497373701527,3.974985015645992,-4.387625419551078,8.36261043519707,3.0066863541819657,3.5,0.8590532440519902,0.6,0.0002430547212236397,0.8839015903792127,0.00027497939122313837,197.6316433699866,0.0,0.0,0.0,0.0052319980005271285,0.00011017153047982928,0.00013288319074381043,0.0005352596241713161,0.09215464450540715,0.09215464450540715,0.09215464450540715,0.09215464460280744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483084.1532379003,597.1138275681909,0.0,0.09215464450540715,0.092154644533829,0.092154644533829,0.3749988662005977,0.3749988662005977,0.5,9.999956978791483,0.0,0.0,0.0,0.0,0.0,0.0,28206.383341480498,20682.906876903795,0.7332704312533175,1.0413370795046795,0.6139864233898764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422675315866758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18484.9121588042,1578.708902105291,0.3749988662005977,6.17534620354742,3.0066863541819657,,,,,,
639.0,-28.387496742171017,3.9793636162119954,34.55442785362876,17.212923836801224,1.2585654689163686,-25.42266146126984,-37.04061544323338,-1.706006253542029,-7.104097314405919,-7.104097314396135,39.13347434390291,36561.20021080664,25224.565921530502,25224.565921530502,61785.76613233714,64595.50765584279,64595.50765584279,25224.565921530502,89820.07357737329,89820.07357737329,89820.07357737329,118021.55670106676,113536.97476131692,4484.581939749845,0.0,76598.37302513902,48565.132667291684,31148.044842052597,28201.483123693466,59349.52796574606,20684.792994528052,1577.708902105291,0.0,0.879086270395329,2.6678694028612875,0.0014947054983599872,1.0,1.0,-7.104097314405919,326492.06855892576,1517509.1525836713,4.6479204204918965,1517509.1525836713,4.6479204204918965,0.7334647225397068,0.09217768273728381,4.028046144702076,101325.0,123938.44713279989,1.2231773711601273,1.0,0.0,4.028046144701043,1.2998749421363567,1.3001908993262425,3.098795133385635,19016.26006094437,1939.1188694349619,16163.82285318524,1648.2512227096145,0.85,0.8500000947285387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.419328480821,4632.441516551485,5.965483544081975,3.9793636162119954,-4.369795829693233,8.34915944590523,3.0061793323394586,3.5,0.8589083806684167,0.6,0.0002430547212236397,0.8813194212570709,0.00027578505064254497,197.6086488849926,0.0,0.0,0.0,0.0052319980005271285,0.0001097642637441582,0.0001332904574794815,0.0005369001133758015,0.09217757611123262,0.09217757611123262,0.09217757611123262,0.09217800855780606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483192.75147537637,597.0797024949138,0.0,0.09217757611123262,0.09217768273728381,0.09217768273728381,0.37499886874407756,0.37499886874407756,0.5,9.99996974119198,0.0,0.0,0.0,0.0,0.0,0.0,28201.483123693466,20684.792994528052,0.7334647225397068,1.0410489897745634,0.6160318618188194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420921251979748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18434.9121588042,1577.708902105291,0.37499886874407756,6.17534620354742,3.0061793323394586,,,,,,
640.0,-28.36039987583908,3.984120815966462,34.556146244459384,17.4219686415978,1.3455165567136724,-25.38964583499851,-37.08048766767604,-1.6250992288794297,-7.080543503382785,-7.080543503386307,39.15844977154856,36837.86864001261,25179.136440564525,25179.136440564525,62017.00508057713,65089.83683633808,65089.83683633808,25179.136440564525,90268.9732769026,90268.9732769026,90268.9732769026,118466.74518238082,113980.64351093867,4486.101671442158,0.0,77117.17321962256,48865.7647868236,31390.45381422107,28197.771905478225,59588.225719699294,20687.840548206124,1576.708902105291,0.0,0.8791187609604658,2.6702231328920907,0.0014947054983599872,1.0,1.0,-7.080543503382785,326797.2859163357,1518566.853433697,4.6468159892321435,1518566.853433697,4.6468159892321435,0.7336693344975572,0.09220385900987163,4.028046144702076,101325.0,124095.56935522231,1.2247280469303954,1.0,0.0,4.02804614470222,1.2994876148094592,1.2998034778527086,3.09971876514783,19145.057044853278,1952.2525067024192,16273.29607186534,1659.414384307112,0.85,0.8499998737919693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.0923076414465,4632.441516551485,5.955200267283233,3.984120815966462,-4.35107614368187,8.335196959648332,3.005791851869613,3.5,0.8587976719627466,0.6,0.0002430547212236397,0.8788700542875488,0.0002765536498119403,197.58677469122722,0.0,0.0,0.0,0.0052319980005271285,0.00010928226593971464,0.00013377245528392508,0.0005388416227737453,0.09220377973858422,0.09220377973858422,0.09220377973858422,0.09220426360096878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483313.2370915822,597.0418397231757,0.0,0.09220377973858422,0.09220385900987163,0.09220385900987163,0.37499892154028436,0.37499892154028436,0.5,9.99998420358621,0.0,0.0,0.0,0.0,0.0,0.0,28197.771905478225,20687.840548206124,0.7336693344975572,1.0407593837799891,0.6182071742376845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419243374633417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18384.9121588042,1576.708902105291,0.37499892154028436,6.17534620354742,3.005791851869613,,,,,,
641.0,-28.334791778430212,3.989261905670509,34.55870345864571,17.647509730327897,1.4391837366933533,-25.3574042165325,-37.12682555252684,-1.5382038521592494,-7.055956923089127,-7.055956922989201,39.18610433614377,37135.5553933926,25133.069235115996,25133.069235115996,62268.624628508594,65623.76395647615,65623.76395647615,25133.069235115996,90756.83319159214,90756.83319159214,90756.83319159214,118952.17849542559,114464.36630322789,4487.812192197695,0.0,77678.51780522965,49190.309133011964,31653.565191352987,28195.345303833437,59848.91049518643,20692.14347130154,1575.708902105291,0.0,0.8791466212437592,2.6726818166998423,0.0014947054983599872,1.0,1.0,-7.055956923089127,327116.12553746084,1519738.665080399,4.645868994025979,1519738.665080399,4.645868994025979,0.733885088064101,0.09223355354010127,4.028046144702076,101325.0,124265.69651087574,1.2264070714125412,1.0,0.0,4.028046144703808,1.299071876364246,1.2993876383550427,3.100710759727551,19284.416070406,1966.4631724805108,16391.753414653675,1671.493671605867,0.85,0.8499999872855146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.86782617553,4632.441516551485,5.944620378033676,3.989261905670509,-4.3314214255088075,8.320683331179318,3.0055258798225637,3.5,0.8587216799493039,0.6,0.0002430547212236397,0.8765620125722555,0.00027728183258866077,197.56610677026853,0.0,0.0,0.0,0.0052319980005271285,0.00010872456381414337,0.00013433015740949635,0.0005410880726705447,0.09223355360877916,0.09223355360877916,0.09223355360877916,0.0922335534056426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483446.7308912622,596.9998855048659,0.0,0.09223355360877916,0.09223355354010127,0.09223355354010127,0.3749990214763847,0.3749990214763847,0.5,9.999984197355605,0.0,0.0,0.0,0.0,0.0,0.0,28195.345303833437,20692.14347130154,0.733885088064101,1.040430378987714,0.6204884113367337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417647243465543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18334.9121588042,1575.708902105291,0.3749990214763847,6.17534620354742,3.0055258798225637,,,,,,
642.0,-28.31078218260099,3.9947968319120646,34.56214060235252,17.89012706084179,1.5393020942169362,-25.325792728615383,-37.18008758788926,-1.445785705665596,-7.030079116845968,-7.030079116813527,39.216630686654206,37455.72274802833,25085.810026963347,25085.810026963347,62541.532774991676,66200.70934307015,66200.70934307015,25085.810026963347,91286.5193700335,91286.5193700335,91286.5193700335,119480.86099113317,114991.12893399016,4489.732057143015,0.0,78286.63956566792,49541.25479083121,31939.316416485235,28194.341621099687,60133.65803758492,20697.850690910804,1574.708902105291,0.0,0.8791705221427245,2.6752715554783544,0.0014947054983599872,1.0,1.0,-7.030079116845968,327451.974021267,1521032.9572016909,4.645056612493973,1521032.9572016909,4.645056612493973,0.7341136377315239,0.09226702912135583,4.028046144702076,101325.0,124450.21198365107,1.228228097544052,1.0,0.0,4.028046144701447,1.2986300068287018,1.2989456614154304,3.1017658020537353,19435.387965610855,1981.8580214049503,16520.076246932073,1684.57895886282,0.85,0.8499998186896418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.747774675693,4632.441516551485,5.933610840558635,3.9947968319120646,-4.3106336771251,8.305430509037166,3.0053836432432286,3.5,0.8586810409266368,0.6,0.0002430547212236397,0.8744039835410222,0.0002779661641514433,197.5467329035515,0.0,0.0,0.0,0.0052319980005271285,0.00010808677332622041,0.0001349679478974193,0.0005436571221865505,0.0922670471701566,0.0922670471701566,0.0922670471701566,0.09226684160038562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483594.12350966764,596.953559433855,0.0,0.0922670471701566,0.09226702912135583,0.09226702912135583,0.37499910124984115,0.37499910124984115,0.5,9.999978323089987,0.0,0.0,0.0,0.0,0.0,0.0,28194.341621099687,20697.850690910804,0.7341136377315239,1.0400420466006206,0.6228745093906917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416139132438863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,18284.9121588042,1574.708902105291,0.37499910124984115,6.17534620354742,3.0053836432432286,,,,,,
643.0,-28.288485285344194,4.000741968486417,34.566503068342946,18.1529234739952,1.6479667839325873,-25.294666244811904,-37.240528234373755,-1.3456126631265375,-7.002541804171358,-7.002541804181646,39.250230059829136,37798.957741325234,25036.578463309615,25036.578463309615,62835.536204634845,66824.75292741289,66824.75292741289,25036.578463309615,91861.33139072251,91861.33139072251,91861.33139072251,120056.2618928212,115564.35499122972,4491.906901591479,0.0,78945.06386579905,49920.238738280066,32249.805697243315,28194.930502098687,60444.736199342005,20705.148632244207,1573.708902105291,0.0,0.8791916958417934,2.6780295467039656,0.0014947054983599872,1.0,1.0,-7.002541804171358,327809.65773382806,1522458.5063337602,4.644336951078947,1522458.5063337602,4.644336951078947,0.7343571437674947,0.0923047587741601,4.028046144702076,101325.0,124650.06544067207,1.2302004978107286,1.0,0.0,4.0280461447016425,1.2981513989585673,1.2984669372113375,3.10290937400179,19598.84793515394,1998.5262995165465,16659.01802114193,1698.7470768449907,0.85,0.8499998610255598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.735231679323,4632.441516551485,5.921983542324313,4.000741968486417,-4.288429901699531,8.289171870185948,3.0053687825022153,3.5,0.858676795000633,0.6,0.0002430547212236397,0.8724050293491931,0.00027860307202144,197.52874445317332,0.0,0.0,0.0,0.0052319980005271285,0.00010736720827902692,0.0001356875129446128,0.0005465555634007605,0.09230438424525336,0.09230438424525336,0.09230438424525336,0.09230553099375112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483756.1661121887,596.9026265620715,0.0,0.09230438424525336,0.0923047587741601,0.0923047587741601,0.3749991413650971,0.3749991413650971,0.5,10.000012859788214,0.0,0.0,0.0,0.0,0.0,0.0,28194.930502098687,20705.148632244207,0.7343571437674947,1.0395534856403073,0.625347385364827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414725446849306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,18234.9121588042,1573.708902105291,0.3749991413650971,6.17534620354742,3.0053687825022153,,,,,,
644.0,-28.26804290413099,4.007098633564194,34.57184096735945,18.43481232589113,1.7637096283534468,-25.26480974300589,-37.30935232071204,-1.2395235220292466,-6.9741315208709125,-6.974131520822689,39.28714490814612,38169.70985208457,24987.20019090338,24987.20019090338,63156.91004298795,67497.43969596013,67497.43969596013,24987.20019090338,92484.6398868635,92484.6398868635,92484.6398868635,120681.63870333508,116187.35122154493,4494.287481790147,0.0,79656.8362467571,50329.10644637508,32586.36644486891,28196.998816471583,60783.36526134049,20713.877736236765,1572.708902105291,0.0,0.8792049627471171,2.68087732309529,0.0014947054983599872,1.0,1.0,-6.9741315208709125,328179.0024539871,1524025.8883693493,4.64388604076834,1524025.8883693493,4.64388604076834,0.7346128526322642,0.09234636351590532,4.028046144702076,101325.0,124866.40792949236,1.2323356321686885,1.0,0.0,4.028046144702535,1.297644909584882,1.2979603247266098,3.104120483923951,19775.552063008632,2016.545105923902,16809.218284424485,1714.0632412112684,0.85,0.8499999509933858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.834920830612,4632.441516551485,5.9101645780423055,4.007098633564194,-4.265399847966177,8.27249848153037,3.0054868934219985,3.5,0.8587105409777138,0.6,0.0002430547212236397,0.8705766687030206,0.0002791881863612782,197.51225504765497,0.0,0.0,0.0,0.0052319980005271285,0.00010655322444682191,0.0001365014967768178,0.0005498343278379237,0.09234636346839875,0.09234636346839875,0.09234636346839875,0.09234636364331414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483934.3927746776,596.8465998503711,0.0,0.09234636346839875,0.09234636351590532,0.09234636351590532,0.3749993117265689,0.3749993117265689,0.5,10.000012863480352,0.0,0.0,0.0,0.0,0.0,0.0,28196.998816471583,20713.877736236765,0.7346128526322642,1.0390492492714463,0.6279630897034474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441341285326902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18184.9121588042,1572.708902105291,0.3749993117265689,6.17534620354742,3.0054868934219985,,,,,,
645.0,-28.24958888640572,4.013878369188853,34.57820357565397,18.736594227980845,1.8867475520682708,-25.2361271075865,-37.38654971877111,-1.1269492368716927,-6.944288830038715,-6.9442888300770615,39.32743646547779,38567.370928187505,24936.430177927177,24936.430177927177,63503.80110611468,68221.13281110679,68221.13281110679,24936.430177927177,93157.56298903396,93157.56298903396,93157.56298903396,121358.27362495169,116861.36504898487,4496.908575966825,0.0,80422.8942147841,50768.18083023046,32949.68153839293,28200.710635917734,61150.39217431066,20724.23530827753,1571.708902105291,0.0,0.8792131261828522,2.683871255603522,0.0014947054983599872,1.0,1.0,-6.944288830038715,328567.32135613204,1525738.0356807814,4.6436085895074255,1525738.0356807814,4.6436085895074255,0.7348834423300731,0.09239255200918098,4.028046144702076,101325.0,125099.50652833133,1.2346361364750194,1.0,0.0,4.028046144701676,1.2971078909473988,1.297423175557416,3.1054056280237554,19965.733093837825,2035.9381739776404,16970.868932669862,1730.5470198966889,0.85,0.8499997897852151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.047749475912,4632.441516551485,5.8978591670394875,4.013878369188853,-4.241119108286379,8.254997477475232,3.0057390573346052,3.5,0.8587825878098873,0.6,0.0002430547212236397,0.8689296980086216,0.0002797173600817912,197.49737187682223,0.0,0.0,0.0,0.0052319980005271285,0.00010564699344345586,0.00013740772778018386,0.000553484668137242,0.09239275900493554,0.09239275900493554,0.09239275900493554,0.0923915678546352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484129.10732885735,596.7853822646083,0.0,0.09239275900493554,0.09239255200918098,0.09239255200918098,0.3749994481530243,0.3749994481530243,0.5,9.999977330081096,0.0,0.0,0.0,0.0,0.0,0.0,28200.710635917734,20724.23530827753,0.7348834423300731,1.0384855901675263,0.6306970332790391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441220964302183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,18134.9121588042,1571.708902105291,0.3749994481530243,6.17534620354742,3.0057390573346052,,,,,,
646.0,-28.23324478967545,4.02110105222554,34.585631024020664,19.058617308642738,2.0181344825418916,-25.20803972163333,-37.471247313637264,-1.0070706000578495,-6.912549053905195,-6.912549053914823,39.37095027129147,38987.7716959802,24883.278035047577,24883.278035047577,63871.04973102777,68992.9745616403,68992.9745616403,24883.278035047577,93876.25259668787,93876.25259668787,93876.25259668787,122082.37545342042,117582.58688835351,4499.788565066905,0.0,81241.33038513969,51236.127460539254,33339.114360667154,28206.12285673254,61545.2372173997,20736.31324707562,1570.708902105291,0.0,0.8792192941554658,2.6870584081962994,0.0014947054983599872,1.0,1.0,-6.912549053905195,328980.7219013755,1527588.7420651815,4.6433989603899475,1527588.7420651815,4.6433989603899475,0.7351706348441311,0.09244307951726846,4.028046144702076,101325.0,125348.72051670718,1.2370956873102115,1.0,0.0,4.02804614469996,1.2965365164637401,1.2968516621912616,3.106774158346451,20168.917501601387,2056.6572174597227,17143.577905058934,1748.158433823878,0.85,0.8499999022603844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.377223587533,4632.441516551485,5.884829266471065,4.02110105222554,-4.215231118373609,8.236332170599148,3.006129441970651,3.5,0.8588941262773288,0.6,0.0002430547212236397,0.8674738397298524,0.0002801868022894287,197.48419223075368,0.0,0.0,0.0,0.0052319980005271285,0.00010466090993919682,0.0001383938112844429,0.0005574566579949269,0.09244307961263748,0.09244307961263748,0.09244307961263748,0.09244307931080158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484339.22549538594,596.7193165208054,0.0,0.09244307961263748,0.09244307951726846,0.09244307951726846,0.3749994149446875,0.3749994149446875,0.5,9.999977321496171,0.0,0.0,0.0,0.0,0.0,0.0,28206.12285673254,20736.31324707562,0.7351706348441311,1.0377902924545157,0.633481540712265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441112363760843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18084.9121588042,1570.708902105291,0.3749994149446875,6.17534620354742,3.006129441970651,,,,,,
647.0,-28.2191119561914,4.028769966704205,34.5941549835376,19.398637383151822,2.156856602113177,-25.181466381865572,-37.56352193942291,-0.8807889770886813,-6.879765056411884,-6.879765056361258,39.41751700542121,39430.798004932105,24829.730262488818,24829.730262488818,64260.52826742092,69807.98332879196,69807.98332879196,24829.730262488818,94637.71359128077,94637.71359128077,94637.71359128077,122850.65946892473,118347.76914456287,4502.89032436185,0.0,82106.70784626211,51729.52250266035,33752.428159557516,28212.945877643953,61965.37403720147,20749.786625739966,1569.708902105291,0.0,0.8792194994876471,2.690353554012824,0.0014947054983599872,1.0,1.0,-6.879765056411884,329408.1523886124,1529571.1735594484,4.643391981856505,1529571.1735594484,4.643391981856505,0.7354704012735578,0.09249753732669354,4.028046144702076,101325.0,125612.41006664313,1.2396981008304282,1.0,0.0,4.028046144700719,1.2959351677658,1.296250167325072,3.1082157849350223,20383.755522327792,2078.5645987496027,17326.18875822944,1766.779558588248,0.85,0.8499998314467038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.828980162917,4632.441516551485,5.871538049649916,4.028769966704205,-4.188374720734399,8.217144687438605,3.0066647486353664,3.5,0.8590470710386761,0.6,0.0002430547212236397,0.8662170730497422,0.00028059331637034403,197.4727971338477,0.0,0.0,0.0,0.0052319980005271285,0.00010359629227359744,0.00013945842895004228,0.0005617449870784261,0.09249753731047139,0.09249753731047139,0.09249753731047139,0.09249753752932334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484564.10429848,596.6486014900931,0.0,0.09249753731047139,0.09249753732669354,0.09249753732669354,0.3749993881276927,0.3749993881276927,0.5,9.999977320410652,0.0,0.0,0.0,0.0,0.0,0.0,28212.945877643953,20749.786625739966,0.7354704012735578,1.0370393024472269,0.6363359959912365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410161936157981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,18034.9121588042,1569.708902105291,0.3749993881276927,6.17534620354742,3.0066647486353664,,,,,,
648.0,-28.207282796201124,4.036889334325517,34.60378793437246,19.752559542562835,2.3010486994958868,-25.156400811709045,-37.662062771245814,-0.749833294337782,-6.845882045737312,-6.8458820457325915,39.46664725279867,39890.5702355283,24775.675885265024,24775.675885265024,64666.24612079332,70657.13195981481,70657.13195981481,24775.675885265024,95432.80784507983,95432.80784507983,95432.80784507983,123653.81019979606,119147.62837393676,4506.181825859304,0.0,83009.44765930777,52242.885897199325,34185.06862456494,28221.002354716224,62406.07097928117,20764.501147295978,1568.708902105291,0.0,0.8792159062661737,2.6937625154354254,0.0014947054983599872,1.0,1.0,-6.845882045737312,329850.37030873407,1531664.84653308,4.643514103378053,1531664.84653308,4.643514103378053,0.7357818438304289,0.0925553611182111,4.028046144702076,101325.0,125887.72840381146,1.242415281557478,1.0,0.0,4.028046144700819,1.295312150251721,1.2956269983757613,3.109710770426492,20607.86909516583,2101.4178231267383,17516.691862234726,1786.205468965929,0.85,0.8500001519489355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.404451973577,4632.441516551485,5.8579585297650825,4.036889334325517,-4.160507315982404,8.19739665030792,3.0073467062568064,3.5,0.8592419160733733,0.6,0.0002430547212236397,0.8651666719134501,0.00028093398545518005,197.46326046610073,0.0,0.0,0.0,0.0052319980005271285,0.00010247042973059589,0.0001405842914930438,0.0005662800133542279,0.09255536100941153,0.09255536100941153,0.09255536100941153,0.0925553621748465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484801.3838312299,596.5739777270212,0.0,0.09255536100941153,0.0925553611182111,0.0925553611182111,0.37499936645375864,0.37499936645375864,0.5,9.999977317635954,0.0,0.0,0.0,0.0,0.0,0.0,28221.002354716224,20764.501147295978,0.7357818438304289,1.0362172318501277,0.6392097693311277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409330450914335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,12.0,0.0,-0.0,0.0,17984.9121588042,1568.708902105291,0.37499936645375864,6.17534620354742,3.0073467062568064,,,,,,
649.0,-28.19780519690103,4.045457694937871,34.6145173346294,20.115606171917193,2.4491856708178847,-25.13298038810145,-37.76511928355319,-0.6156394771163314,-6.811198473208549,-6.81119847321653,39.517641847300176,40359.55772563743,24721.79672162046,24721.79672162046,65081.354447257894,71527.25144401223,71527.25144401223,24721.79672162046,96249.04816563269,96249.04816563269,96249.04816563269,124478.99224135635,119969.38036261122,4509.611878745131,0.0,83936.01975020849,52768.32465875599,34630.772323836114,28229.94407572365,62860.716399559766,20780.117795916205,1567.708902105291,0.0,0.8792095633270158,2.6972555536944265,0.0014947054983599872,1.0,1.0,-6.811198473208549,330303.5199301101,1533840.2589508751,4.643729680130036,1533840.2589508751,4.643729680130036,0.7361019823551855,0.09261563613836593,4.028046144702076,101325.0,126170.50666937223,1.2452060860535132,1.0,0.0,4.028046144702436,1.2946743485389307,1.294989041634183,3.1112427223477606,20837.899253117073,2124.8743712804144,17712.212423701025,1806.143017615702,0.85,0.8499999068308919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.105307368462,4632.441516551485,5.844250893366016,4.045457694937871,-4.131853677495204,8.177311372433074,3.008177332100409,3.5,0.859479237742974,0.6,0.0002430547212236397,0.8643260756733027,0.0002812072064750588,197.45562029100168,0.0,0.0,0.0,0.0052319980005271285,0.00010130507346007188,0.00014174964776356782,0.0005709741221869165,0.09261563700193479,0.09261563700193479,0.09261563700193479,0.09261563431366948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485047.6906763338,596.4965048789178,0.0,0.09261563700193479,0.09261563613836593,0.09261563613836593,0.3749993488874901,0.3749993488874901,0.5,9.999977241396067,0.0,0.0,0.0,0.0,0.0,0.0,28229.94407572365,20780.117795916205,0.7361019823551855,1.035326324211502,0.6420473713519447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408634572803722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,17934.9121588042,1567.708902105291,0.3749993488874901,6.17534620354742,3.008177332100409,,,,,,
