time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
650.0,-28.190676231904266,4.0544680223039125,34.626306711129686,20.480324082914763,2.5970793434058153,-25.111874200343465,-37.87120711114255,-0.4817226773402829,-6.7760171974475725,-6.776017197436035,39.569782327747085,40831.55602729308,24668.760716248733,24668.760716248733,65500.316743541815,72405.12258816099,72405.12258816099,24668.760716248733,97073.88330440971,97073.88330440971,97073.88330440971,125313.29880895822,120800.17083267707,4513.1279762811455,0.0,84870.48002032578,53296.91350324415,35081.74057453514,28239.41550454851,63321.15607908365,20796.288904220215,1566.708902105291,0.0,0.8792015674435222,2.7008023702146056,0.0014947054983599872,1.0,1.0,-6.7760171974475725,330763.67207584257,1536066.9688129982,4.644001438165148,1536066.9688129982,4.644001438165148,0.7364277387706756,0.09267742365649817,4.028046144702076,101325.0,126456.01183863186,1.2480238029966135,1.0,0.0,4.028046144701604,1.2940384892918968,1.294353027830511,3.1127715118475643,21069.887725082903,2148.5306118891676,17909.404365145252,1826.2509995916296,0.85,0.8499999904520035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.931766561041,4632.441516551485,5.830573991104526,4.0544680223039125,-4.102644113047779,8.157112135351692,3.009156936442345,3.5,0.8597591246978128,0.6,0.0002430547212236397,0.8636943676121631,0.0002814128820772651,197.4498738095703,0.0,0.0,0.0,0.0052319980005271285,0.00010011823732180407,0.00014293648390183562,0.0005757547529180593,0.09267742362629923,0.09267742362629923,0.09267742362629923,0.09267742371470171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485299.5559735264,596.4172731352696,0.0,0.09267742362629923,0.09267742365649817,0.09267742365649817,0.3749993343127671,0.3749993343127671,0.5,9.99997724410288,0.0,0.0,0.0,0.0,0.0,0.0,28239.41550454851,20796.288904220215,0.7364277387706756,1.034414416908885,0.644832762944147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408077079268902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,17884.9121588042,1566.708902105291,0.3749993343127671,6.17534620354742,3.009156936442345,,,,,,
651.0,-28.18586938949486,4.063905587517645,34.639087542154556,20.841855264175706,2.7443724517796078,-25.092752695466068,-37.977654731925554,-0.34874425077667326,-6.740765973052817,-6.740765973048326,39.622066560362114,41295.507684069875,24617.492174227205,24617.492174227205,65912.99985829709,73272.5229308414,73272.5229308414,24617.492174227205,97890.0151050686,97890.0151050686,97890.0151050686,126138.9369723346,121622.28062147176,4516.656350862852,0.0,85795.83719949315,53818.82191819572,35530.01697921937,28248.921867266006,63778.93884648538,20812.52685489872,1565.708902105291,0.0,0.8791934165610114,2.7043599322137895,0.0014947054983599872,1.0,1.0,-6.740765973052817,331225.24446430197,1538302.2707457878,4.644278467463187,1538302.2707457878,4.644278467463187,0.7367547318333463,0.0927394087799962,4.028046144702076,101325.0,126738.8725604868,1.2508154212730007,1.0,0.0,4.02804614470039,1.293407703331084,1.2937220885462106,3.1142895889116136,21299.616269872404,2171.9564040597356,18104.677245663224,1846.1632918135372,0.85,0.8500001603912314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4231.882623856973,4632.441516551485,5.817149094695499,4.063905587517645,-4.073205689792536,8.137111277310181,3.010284148022664,3.5,0.8600811851493325,0.6,0.0002430547212236397,0.8632687075126728,0.0002815516409994181,197.44599932221254,0.0,0.0,0.0,0.0052319980005271285,9.894029760601008e-05,0.00014411442361762962,0.0005804995484489548,0.09273940879854638,0.09273940879854638,0.09273940879854638,0.09273940875026773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485552.1402263708,596.3378044995751,0.0,0.09273940879854638,0.0927394087799962,0.0927394087799962,0.37499932244709316,0.37499932244709316,0.5,9.999977242172605,0.0,0.0,0.0,0.0,0.0,0.0,28248.921867266006,20812.52685489872,0.7367547318333463,1.0334602778034352,0.6474787513079723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407657766071962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17834.9121588042,1565.708902105291,0.37499932244709316,6.17534620354742,3.010284148022664,,,,,,
652.0,-28.183302218096475,4.073753115139268,34.652770443791674,21.195402333419793,2.88940450396455,-25.075808597445366,-38.08247437756506,-0.21761019656147448,-6.70560915773757,-6.705609157729031,39.67375099954384,41743.45028450613,24568.295032622664,24568.295032622664,66311.74531712879,74116.7520498258,74116.7520498258,24568.295032622664,98685.04708244847,98685.04708244847,98685.04708244847,126943.18436946186,122423.02718372582,4520.157185736039,0.0,86696.33609844928,54324.97336996953,35968.18080942194,28258.137287013396,64226.31809643534,20828.51724388351,1564.708902105291,0.0,0.8791870472238056,2.707911651630796,0.0014947054983599872,1.0,1.0,-6.70560915773757,331686.0848863241,1540514.3457531906,4.644494948532911,1540514.3457531906,4.644494948532911,0.7370803330853545,0.0928007366179703,4.028046144702076,101325.0,127014.12692582386,1.2535319706471637,1.0,0.0,4.028046144702862,1.2927862681250493,1.2931005022895516,3.115786610685479,21523.17351490062,2194.7528987881306,18294.695513000264,1865.5397626100928,0.85,0.8499999082539914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4232.9546974325785,4632.441516551485,5.804053383213411,4.073753115139268,-4.043668813618163,8.11742192875743,3.0115552602326465,3.5,0.8604443600664704,0.6,0.0002430547212236397,0.8630414696503562,0.000281625773234406,197.44393015229363,0.0,0.0,0.0,0.0052319980005271285,9.779289591108246e-05,0.00014526182531255725,0.0005851213354226327,0.0928005434929506,0.0928005434929506,0.0928005434929506,0.09280122460579376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485801.75324965554,596.2592611064772,0.0,0.0928005434929506,0.0928007366179703,0.0928007366179703,0.3749993127300917,0.3749993127300917,0.5,9.999997545491937,0.0,0.0,0.0,0.0,0.0,0.0,28258.137287013396,20828.51724388351,0.7370803330853545,1.0324699793247092,0.6499430688495742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407375049822049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,17784.9121588042,1564.708902105291,0.3749993127300917,6.17534620354742,3.0115552602326465,,,,,,
653.0,-28.18288290502243,4.083979046959243,34.667243387049666,21.532901969645195,3.0279294967803576,-25.061751718789775,-38.18475779900325,-0.0932017091218617,-6.671347875264473,-6.6713478752524935,39.724000547681,42171.97419319639,24522.88818129401,24522.88818129401,66694.86237449039,74922.35431608387,74922.35431608387,24522.88818129401,99445.24249737788,99445.24249737788,99445.24249737788,127711.77891173863,123188.24472990891,4523.534181829722,0.0,87559.09283063977,54808.7126281149,36389.31133613874,28266.536414360744,64655.84775049948,20843.71304970252,1563.708902105291,0.0,0.8791813012587011,2.7113764432954413,0.0014947054983599872,1.0,1.0,-6.671347875264473,332135.6713592658,1542667.3124997565,4.644690244159526,1542667.3124997565,4.644690244159526,0.7373989067550888,0.09285997155864929,4.028046144702076,101325.0,127278.12068993381,1.2561373865278442,1.0,0.0,4.028046144700681,1.2921972566622077,1.29251134765724,3.1172068536243955,21737.360915242407,2216.593935262542,18476.758237780123,1884.1049938337887,0.85,0.850000067157374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4234.144132120676,4632.441516551485,5.7916989634955325,4.083979046959243,-4.0146472220100655,8.098626268969308,3.012965773711032,3.5,0.8608473639174378,0.6,0.0002430547212236397,0.8630043595219357,0.0002816378834497206,197.44359218521348,0.0,0.0,0.0,0.0052319980005271285,9.668511886775876e-05,0.00014636960235588095,0.0005895835124711821,0.09285997145554763,0.09285997145554763,0.09285997145554763,0.09285997269434892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486044.5545406627,596.1828500753894,0.0,0.09285997145554763,0.09285997155864929,0.09285997155864929,0.37499938614639156,0.37499938614639156,0.5,9.999997540829453,0.0,0.0,0.0,0.0,0.0,0.0,28266.536414360744,20843.71304970252,0.7373989067550888,1.0315364301131627,0.6522530546027927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407224065212758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,13.0,0.0,-0.0,0.0,17734.9121588042,1563.708902105291,0.37499938614639156,6.17534620354742,3.012965773711032,,,,,,
654.0,-28.18447120724682,4.09455617446062,34.68238630795162,21.850351185444765,3.157619717317082,-25.050236316700683,-38.28286930276079,0.022981229167341036,-6.637814617566562,-6.637814617589438,39.7723684580774,42574.835609801434,24480.765661508343,24480.765661508343,67055.60127130977,75682.54711338192,75682.54711338192,24480.765661508343,100163.31277489026,100163.31277489026,100163.31277489026,128437.30815680575,123910.53024771303,4526.777909092718,0.0,88373.97349030053,55264.62791335199,36788.16175216504,28273.99538191549,65062.15713408053,20858.00778206884,1562.708902105291,0.0,0.879178777940113,2.7147710005227275,0.0014947054983599872,1.0,1.0,-6.637814617566562,332576.16824330355,1544741.8070909332,4.644776008005609,1544741.8070909332,4.644776008005609,0.7377099522131902,0.09291692449097896,4.028046144702076,101325.0,127527.74740518944,1.258601010660641,1.0,0.0,4.028046144701244,1.291647673488013,1.2919616308973059,3.118533193982065,21939.662634335804,2237.2229695498263,18648.715535164876,1901.6397582420987,0.85,0.8500001046497151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.443412499184,4632.441516551485,5.779977035996597,4.09455617446062,-3.9860261582640657,8.080582332724685,3.014506851668623,3.5,0.8612876719053209,0.6,0.0002430547212236397,0.8631449368525916,0.0002815920140943244,197.44487236572783,0.0,0.0,0.0,0.0052319980005271285,9.563343042444576e-05,0.00014742129079919395,0.0005938197620506968,0.09291690233320773,0.09291690233320773,0.09291690233320773,0.09291650496935931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486278.337099154,596.1092673872514,0.0,0.09291690233320773,0.09291692449097896,0.09291692449097896,0.3749994448373608,0.3749994448373608,0.5,9.999986809996301,0.0,0.0,0.0,0.0,0.0,0.0,28273.99538191549,20858.00778206884,0.7377099522131902,1.0306390723123604,0.6543717190634015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407199404199138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17684.9121588042,1562.708902105291,0.3749994448373608,6.17534620354742,3.014506851668623,,,,,,
655.0,-28.187907839294574,4.105454829045907,34.698071274550344,22.149861591774993,3.2821737286648167,-25.040793380079776,-38.37517012199385,0.1348995648377198,-6.605170757289784,-6.605170757278189,39.818351100108146,42945.86261325618,24442.175085980827,24442.175085980827,67388.037699237,76390.90509606013,76390.90509606013,24442.175085980827,100833.08018204095,100833.08018204095,100833.08018204095,129113.36412535344,124583.52271345117,4529.841411902273,0.0,89133.49040189128,55687.80131204268,37161.87676649845,28280.28394331249,65442.16070981094,20871.17152505861,1561.708902105291,0.0,0.8791805137467642,2.7180787477423785,0.0014947054983599872,1.0,1.0,-6.605170757289784,333005.422906696,1546715.9523585017,4.644717010485059,1546715.9523585017,4.644717010485059,0.7380113851365367,0.092970607612889,4.028046144702076,101325.0,127760.15311504705,1.2608946766844022,1.0,0.0,4.028046144702096,1.2911187051545283,1.291432533988877,3.1198108497854786,22128.219786936876,2256.450448107853,18808.985528203582,1917.9827492776415,0.85,0.8499999416720923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4236.846084930401,4632.441516551485,5.768955160518259,4.105454829045907,-3.9579384252205925,8.0633932542665,3.016170916876471,3.5,0.8617631191075631,0.6,0.0002430547212236397,0.8634491906114868,0.00028149278946165967,197.44764236728219,0.0,0.0,0.0,0.0052319980005271285,9.465368731799086e-05,0.00014840103390564884,0.0005977662124934509,0.0929706387978412,0.0929706387978412,0.0929706387978412,0.09297036933886983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486500.5971615143,596.0393029740153,0.0,0.0929706387978412,0.092970607612889,0.092970607612889,0.3749994487411845,0.3749994487411845,0.5,9.999979319071194,0.0,0.0,0.0,0.0,0.0,0.0,28280.28394331249,20871.17152505861,0.7380113851365367,1.0297343022956504,0.6562415138413642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407292817288617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,16.0,0.0,-0.0,0.0,17634.9121588042,1561.708902105291,0.3749994487411845,6.17534620354742,3.016170916876471,,,,,,
656.0,-28.193048829249886,4.116639670918206,34.71416630832641,22.426979219913505,3.3987251331907573,-25.033926781846684,-38.461722422484286,0.23916792573926157,-6.573785651758897,-6.573785651749942,39.861596320323294,43285.91849409878,24407.822275032016,24407.822275032016,67693.7407691308,77041.0006656837,77041.0006656837,24407.822275032016,101448.82294071572,101448.82294071572,101448.82294071572,129733.99840784495,125201.30085600419,4532.697551840763,0.0,89833.31717478846,56076.47314079554,37507.60448221436,28285.175467129226,65792.77994934359,20882.962481726536,1560.708902105291,0.0,0.8791858464860616,2.7212619479974895,0.0014947054983599872,1.0,1.0,-6.573785651758897,333418.53594081954,1548574.313037391,4.644535759440371,1548574.313037391,4.644535759440371,0.7383006163774748,0.09302066857599375,4.028046144702076,101325.0,127974.27050879748,1.2630078510614111,1.0,0.0,4.028046144702628,1.290626283190128,1.2909399923327625,3.1210011737446433,22301.958306247943,2274.1668466038805,18956.666379489445,1933.0420051178992,0.85,0.8500000815703567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4238.345032680048,4632.441516551485,5.7588096501898365,4.116639670918206,-3.9306750642666684,8.047314735184873,3.0179496046338,3.5,0.8622713156096572,0.6,0.0002430547212236397,0.8639045516094359,0.0002813444156195657,197.4517862641639,0.0,0.0,0.0,0.0052319980005271285,9.37433965423029e-05,0.0001493113246813368,0.0006014329057430186,0.09302083153317053,0.09302083153317053,0.09302083153317053,0.09302021225291449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486709.69795102585,595.9734727613125,0.0,0.09302083153317053,0.09302066857599375,0.09302066857599375,0.37499942170358186,0.37499942170358186,0.5,9.999960899635473,0.0,0.0,0.0,0.0,0.0,0.0,28285.175467129226,20882.962481726536,0.7383006163774748,1.0288931524287444,0.6579128975463006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440749494066118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17584.9121588042,1560.708902105291,0.37499942170358186,6.17534620354742,3.0179496046338,,,,,,
657.0,-28.199710584944313,4.128083123150681,34.73054578736926,22.683255420438968,3.508534212826566,-25.028711480828985,-38.54121733512727,0.33800507106171357,-6.543301424862989,-6.543301424784945,39.90200739240638,43590.31041046339,24376.7604721691,24376.7604721691,67967.07088263248,77634.01216933124,77634.01216933124,24376.7604721691,102010.77264150034,102010.77264150034,102010.77264150034,130299.50338628556,125764.13734876782,4535.366037517741,0.0,90470.75150329349,56428.952513307464,37824.221099984476,28288.73074478522,66112.9518447697,20893.45759777302,1559.708902105291,0.0,0.8791970698980838,2.724356595630742,0.0014947054983599872,1.0,1.0,-6.543301424862989,333820.1765286677,1550312.4078292313,4.644154298732432,1550312.4078292313,4.644154298732432,0.7385788279534085,0.09306716827150752,4.028046144702076,101325.0,128168.9696958029,1.2649293826380745,1.0,0.0,4.0280461447032785,1.2901598575511843,1.2904734533209632,3.122129495136824,22460.207319691697,2290.303755073516,19091.17697338467,1946.7582684591243,0.85,0.8500000334657075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4239.931658270332,4632.441516551485,5.749328630007571,4.128083123150681,-3.903978498725567,8.032061621876249,3.019832789980353,3.5,0.8628093685658152,0.6,0.0002430547212236397,0.8644949993426888,0.00028115225814891263,197.4571562335755,0.0,0.0,0.0,0.0052319980005271285,9.291446317446615e-05,0.00015014025804917355,0.0006047718875995484,0.09306714583584749,0.09306714583584749,0.09306714583584749,0.09306751483364457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486904.97672069323,595.9119887553601,0.0,0.09306714583584749,0.09306716827150752,0.09306716827150752,0.37499932602337244,0.37499932602337244,0.5,9.999971396600719,0.0,0.0,0.0,0.0,0.0,0.0,28288.73074478522,20893.45759777302,0.7385788279534085,1.0280447172018,0.6593308753300188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407797315369948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,17534.9121588042,1559.708902105291,0.37499932602337244,6.17534620354742,3.019832789980353,,,,,,
658.0,-28.20776177030499,4.139746664367588,34.74708450765416,22.911260893475287,3.6055103812326075,-25.026394567900258,-38.61509392792357,0.42414301759789685,-6.514385300991819,-6.5143853009977635,39.93939562110681,43865.58812011846,24350.375051308623,24350.375051308623,68215.96317142708,78164.51943886114,78164.51943886114,24350.375051308623,102514.89449016977,102514.89449016977,102514.89449016977,130805.60172608253,126267.79658985167,4537.805136230858,0.0,91045.140226917,56746.20825539138,38109.92441280625,28290.70723591277,66400.63164871902,20902.379453613496,1558.708902105291,0.0,0.8792112942552429,2.7272946232203066,0.0014947054983599872,1.0,1.0,-6.514385300991819,334201.50815749564,1551921.8018147978,4.643670851070606,1551921.8018147978,4.643670851070606,0.738842591643648,0.09310965470682676,4.028046144702076,101325.0,128344.78795036381,1.2666645738994702,1.0,0.0,4.0280461447017215,1.2897536359704203,1.2900671330009859,3.1231128429200696,22602.80467408869,2304.8446384941535,19212.381702141007,1959.1177111593672,0.85,0.8499998995330708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4241.599291592591,4632.441516551485,5.740847585384665,4.139746664367588,-3.8783642732111194,8.018110937578708,3.0218126308553472,3.5,0.8633750373872421,0.6,0.0002430547212236397,0.8652091769544891,0.0002809201840405637,197.46364659708777,0.0,0.0,0.0,0.0052319980005271285,9.215019181582977e-05,0.00015090452940780995,0.0006078504078992099,0.09310965515806854,0.09310965515806854,0.09310965515806854,0.09310965385460081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487085.70832256385,595.8550787546299,0.0,0.09310965515806854,0.09310965470682676,0.09310965470682676,0.37499929119465253,0.37499929119465253,0.5,9.999971355442199,0.0,0.0,0.0,0.0,0.0,0.0,28290.70723591277,20902.379453613496,0.738842591643648,1.0273390700906544,0.6606200427758235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408189154979687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17484.9121588042,1558.708902105291,0.37499929119465253,6.17534620354742,3.0218126308553472,,,,,,
659.0,-28.217009720156344,4.1515967109561895,34.76366597166882,23.112216463219397,3.6900453806559184,-25.02631422835764,-38.682689401879884,0.49884248752605204,-6.486811273347712,-6.4868112733342125,39.973706568844925,44109.78622105666,24328.00204652694,24328.00204652694,68437.7882675836,78635.87944107683,78635.87944107683,24328.00204652694,102963.88148760376,102963.88148760376,102963.88148760376,131255.0287592227,126715.02156779532,4540.007191427389,0.0,91556.32201366626,57028.17444298895,38364.60841186367,28291.147271618942,66655.75568348261,20909.778820206408,1557.708902105291,0.0,0.8792299412433556,2.730098617247159,0.0014947054983599872,1.0,1.0,-6.486811273347712,334565.4597159995,1553399.8436194567,4.643037105318887,1553399.8436194567,4.643037105318887,0.7390926433436878,0.0931480384930434,4.028046144702076,101325.0,128501.52082986558,1.268211407153867,1.0,0.0,4.028046144701516,1.289401564636702,1.2897149760902127,3.1239656094546513,22729.710317267974,2317.7854126809843,19320.25801465308,1970.1180336458508,0.85,0.8500001867588827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4243.338447763081,4632.441516551485,5.73322216599331,4.1515967109561895,-3.8536758924739085,8.005272603430098,3.023877937661032,3.5,0.8639651250460092,0.6,0.0002430547212236397,0.8660302989944817,0.0002806538310563063,197.4711022440348,0.0,0.0,0.0,0.0052319980005271285,9.145599349300889e-05,0.00015159872773063082,0.0006106466707771072,0.09314814624398565,0.09314814624398565,0.09314814624398565,0.09314756099502061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.6543867397,595.8028188750285,0.0,0.09314814624398565,0.0931480384930434,0.0931480384930434,0.37499926289423724,0.37499926289423724,0.5,9.999954997903913,0.0,0.0,0.0,0.0,0.0,0.0,28291.147271618942,20909.778820206408,0.7390926433436878,1.0267348643163396,0.6617550992972558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408662748274321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17434.9121588042,1557.708902105291,0.37499926289423724,6.17534620354742,3.023877937661032,,,,,,
660.0,-28.227303689828823,4.163607346271741,34.780179186968375,23.297419293690496,3.7733766519365157,-25.027041999166197,-38.74218320762736,0.5733815222596065,-6.460228963755412,-6.460228963824454,40.00488712959046,44315.94728972594,24308.719489996765,24308.719489996765,68624.6667797227,79048.33380020414,79048.33380020414,24308.719489996765,103357.05329020091,103357.05329020091,103357.05329020091,131647.17974229038,127105.18459175719,4541.995150533184,0.0,92004.37410543411,57273.066838746745,38590.3414074304,28290.126452089462,66880.46785951986,20915.74617461811,1556.708902105291,0.0,0.8792550960843085,2.732803918793242,0.0014947054983599872,1.0,1.0,-6.460228963755412,334916.6163623693,1554743.9575992248,4.6421822078754085,1554743.9575992248,4.6421822078754085,0.7393302468986775,0.09318241579969272,4.028046144702076,101325.0,128637.9515889647,1.2695578740583735,1.0,0.0,4.028046144701001,1.289050441004233,1.289363767111044,3.1248165444666633,22840.94342524941,2329.128033043844,19414.797575053482,1979.7583858966602,0.85,0.8499998101475742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4245.140849402456,4632.441516551485,5.726245689449491,4.163607346271741,-3.829660712339922,7.993268058611663,3.0260189461558724,3.5,0.8645768417588207,0.6,0.0002430547212236397,0.8669452859657053,0.00028035762482161357,197.47940184863782,0.0,0.0,0.0,0.0052319980005271285,9.084900013620826e-05,0.00015220572108743145,0.0006130916680278277,0.09318234779396414,0.09318234779396414,0.09318234779396414,0.09318267134664221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.3520159094,595.7553582054848,0.0,0.09318234779396414,0.09318241579969272,0.09318241579969272,0.37499917439516045,0.37499917439516045,0.5,9.999964502667737,0.0,0.0,0.0,0.0,0.0,0.0,28290.126452089462,20915.74617461811,0.7393302468986775,1.0260793468709948,0.6626141937704454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409206777032428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17384.9121588042,1556.708902105291,0.37499917439516045,6.17534620354742,3.0260189461558724,,,,,,
661.0,-28.23850858017226,4.175730210356375,34.79651818115294,23.45037229768934,3.8396484566923714,-25.031381652853334,-38.797280460689194,0.6307734238459987,-6.435901057999672,-6.4359010580087626,40.03286116006228,44500.06701915563,24295.26068080171,24295.26068080171,68795.32769995734,79399.28602427588,79399.28602427588,24295.26068080171,103694.54670507759,103694.54670507759,103694.54670507759,131981.8346682281,127438.15172729164,4543.682940936476,0.0,92391.27900402797,57484.98232386338,38784.774089071754,28287.287963150535,67072.06205222229,20919.857583297005,1555.708902105291,0.0,0.8792802370570063,2.7352816430501674,0.0014947054983599872,1.0,1.0,-6.435901057999672,335238.2457748485,1555950.5941666435,4.641327813210326,1555950.5941666435,4.641327813210326,0.7395497797649961,0.09321214482925436,4.028046144702076,101325.0,128756.55096565455,1.2707283589011058,1.0,0.0,4.028046144701216,1.2887802209477808,1.289093481372912,3.1254717284067364,22936.99617258517,2338.922687419779,19496.44459561075,1988.0840649570189,0.85,0.8499999062175957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4247.000125594977,4632.441516551485,5.720569805115818,4.175730210356375,-3.8072841292812947,7.98301433963767,3.0282281489943244,3.5,0.865208042569807,0.6,0.0002430547212236397,0.8679424268053866,0.00028003553429026967,197.48843668416137,0.0,0.0,0.0,0.0052319980005271285,9.029018556630007e-05,0.00015276453565733964,0.0006153425989017498,0.0932127930855575,0.0932127930855575,0.0932127930855575,0.09320990844073478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.0087710306,595.7126266761485,0.0,0.0932127930855575,0.09321214482925436,0.09321214482925436,0.3749991412768845,0.3749991412768845,0.5,9.999879881243347,0.0,0.0,0.0,0.0,0.0,0.0,28287.287963150535,20919.857583297005,0.7395497797649961,1.0256927488884018,0.663466511354726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440981238827141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17334.9121588042,1555.708902105291,0.3749991412768845,6.17534620354742,3.0282281489943244,,,,,,
662.0,-28.250425833499637,4.187963277848401,34.81259281717355,23.59173037055882,3.9068663523306952,-25.034572920944516,-38.84268020102752,0.6915663213411124,-6.411417479449085,-6.411417479455332,40.05786424978984,44640.88425947964,24282.013982153276,24282.013982153276,68922.89824163291,79699.46244193793,79699.46244193793,24282.013982153276,103981.4764240912,103981.4764240912,103981.4764240912,132264.83311394494,127719.61340970459,4545.219704240359,0.0,92717.46875343924,57661.12906059011,38951.48854761015,28283.35668985374,67234.84523746389,20922.95274297843,1554.708902105291,0.0,0.879317453617741,2.7377770130685724,0.0014947054983599872,1.0,1.0,-5.395519424325926,335562.1783095999,1557029.6805445931,4.640063097659445,1557029.6805445931,4.640063097659445,0.7397620081807421,0.09323849556995754,4.028046144702076,101325.0,128855.20427055858,1.271701991320588,1.0,0.0,4.028046144701949,1.2884941114103636,1.2888073022916007,3.1261657379970837,23017.97581822312,2347.180313177601,19565.28202951721,1995.1035296984405,0.85,0.8500001122612856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4248.904179429844,4632.441516551485,5.714888582263028,4.187963277848401,-3.7847402037634748,7.972703481611876,3.030491225236975,3.5,0.8658546357819928,0.6,0.0002430547212236397,0.8690043204123576,0.0002796933404293157,197.49804682634803,0.0,0.0,0.0,0.0052319980005271285,8.983211519870095e-05,0.00015322260602493876,0.0006171877274799597,0.09323855025866251,0.09323855025866251,0.09323855025866251,0.09323891977591021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.84900162724,595.6745638887863,0.0,0.09323855025866251,0.09323849556995754,0.09323849556995754,0.374998775152578,0.374998775152578,0.5,9.999890407483784,0.0,0.0,0.0,0.0,0.0,0.0,28283.35668985374,20922.95274297843,0.7397620081807421,1.0251068177253484,0.6639545923220972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410471648344279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,17284.9121588042,1554.708902105291,0.374998775152578,6.17534620354742,3.030491225236975,,,,,,
663.0,-28.26294671021559,4.200262041962564,34.82830944603649,23.702834383025788,3.958702505073875,-25.040730189374266,-38.88346825316546,0.7364859756924705,-6.389079526764306,-6.389079526766472,40.07964884739928,44760.031051998,24274.148306140298,24274.148306140298,69034.1793581383,79939.42429517911,79939.42429517911,24274.148306140298,104213.5726013194,104213.5726013194,104213.5726013194,132491.2108020134,127944.70258864194,4546.50821337146,0.0,92985.43390928066,57806.04063152278,39088.21475306431,28277.638200693986,67365.8529537583,20924.221481155346,1553.708902105291,0.0,0.8793552797177606,2.7400552687646886,0.0014947054983599872,1.0,1.0,-4.481786098351961,335857.93747465557,1557970.323830755,4.638777739020451,1557970.323830755,4.638777739020451,0.7399564748884094,0.09326049972199671,4.028046144702076,101325.0,128936.80950001035,1.2725073723169045,1.0,0.0,4.028046144700101,1.2882827876938534,1.2885959272091896,3.1266785391991885,23084.50066580806,2353.963959742426,19621.82469875399,2000.8692773530197,0.85,0.8499999624344111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4250.852614349962,4632.441516551485,5.710418710871322,4.200262041962564,-3.7637710859524343,7.964033127914998,3.0328077509476636,3.5,0.866516500270761,0.6,0.0002430547212236397,0.8701215108537151,0.00027933422883106044,197.50814474154092,0.0,0.0,0.0,0.0052319980005271285,8.942240783853433e-05,0.00015363231338510536,0.0006188380476325348,0.09326049985165416,0.09326049985165416,0.09326049985165416,0.09326049885322903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.1830611796,595.6413828432088,0.0,0.09326049985165416,0.09326049972199671,0.09326049972199671,0.37499852331435635,0.37499852331435635,0.5,9.999890404979379,0.0,0.0,0.0,0.0,0.0,0.0,28277.638200693986,20924.221481155346,0.7399564748884094,1.024765164118462,0.6644320392220443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411172887788182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17234.9121588042,1553.708902105291,0.37499852331435635,6.17534620354742,3.0328077509476636,,,,,,
664.0,-28.27589973532288,4.212602894453755,34.8435875342751,23.79598222849893,4.0055747020716765,-25.047487883940022,-38.91704895123837,0.7775447507729417,-6.367824631706696,-6.367824631700329,40.09837144458753,44847.40208907917,24269.09408191028,24269.09408191028,69116.49617098946,80126.78363903612,80126.78363903612,24269.09408191028,104395.8777209464,104395.8777209464,104395.8777209464,132666.3510078754,128118.77926304238,4547.5717448330315,0.0,93196.3304541707,57918.495129342904,39197.59480536422,28270.473286929002,67468.06809229322,20924.05278697166,1552.708902105291,0.0,0.8793988421487625,2.7422244529707327,0.0014947054983599872,1.0,1.0,-3.7596361357875026,336139.5468990101,1558779.0952408423,4.637297543895252,1558779.0952408423,4.637297543895252,0.7401380434846134,0.09327836123216016,4.028046144702076,101325.0,129000.41041710706,1.2731350645655768,1.0,0.0,4.028046144701714,1.2880896880431114,1.2884027806222222,3.127147264738649,23136.857698799708,2359.3028912829263,19666.332676812635,2005.4078280363465,0.85,0.8500001570149642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4252.83425661117,4632.441516551485,5.706569458751698,4.212602894453755,-3.7435894143677855,7.9561923088215405,3.0351644835851834,3.5,0.8671898524529096,0.6,0.0002430547212236397,0.8712788916743612,0.0002789631695960803,197.51859226520702,0.0,0.0,0.0,0.0052319980005271285,8.908639364232678e-05,0.00015396832758131292,0.0006201915283201338,0.0932783301614303,0.0932783301614303,0.0932783301614303,0.09327887795427035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.6383690983,595.6128880016267,0.0,0.0932783301614303,0.09327836123216016,0.09327836123216016,0.3749983207899993,0.3749983207899993,0.5,9.999906300554064,0.0,0.0,0.0,0.0,0.0,0.0,28270.473286929002,20924.05278697166,0.7401380434846134,1.024432714991057,0.6647204130364306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411909719387226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17184.9121588042,1552.708902105291,0.3749983207899993,6.17534620354742,3.0351644835851834,,,,,,
665.0,-28.289172873230765,4.22495326302796,34.85835259498161,23.863437689747684,4.0399356192697145,-25.056307518922967,-38.94548567533491,0.8064869654920248,-6.348196325849528,-6.348196325843934,40.114080930076895,44912.04940410364,24267.982467551887,24267.982467551887,69180.03187165553,80260.7759133501,80260.7759133501,24267.982467551887,104528.75838090199,104528.75838090199,104528.75838090199,132790.49859500467,128242.09744635793,4548.401148646741,0.0,93352.26180178794,58001.173647871394,39278.98683768506,28261.740214102694,67540.72705178775,20922.293960444957,1551.708902105291,0.0,0.879445026804015,2.744228838733781,0.0014947054983599872,1.0,1.0,-3.230418218441514,336399.77016331034,1559457.9522090382,4.63572835216854,1559457.9522090382,4.63572835216854,0.7403045177665553,0.09329232556656603,4.028046144702076,101325.0,129047.59518241076,1.2736007419927042,1.0,0.0,4.028046144703313,1.287953607424099,1.288266666926451,3.127477668049045,23175.569109249245,2363.25035656919,19699.2362672098,2008.7630604956637,0.85,0.8500001089228026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4254.843181878619,4632.441516551485,5.7036138419646685,4.22495326302796,-3.7246150312318886,7.949568294259848,3.0375544108232972,3.5,0.8678726888066564,0.6,0.0002430547212236397,0.8724665990038506,0.0002785834111026719,197.52929912896008,0.0,0.0,0.0,0.0052319980005271285,8.880276373971403e-05,0.0001542519574839257,0.0006213340026558754,0.093292397127676,0.093292397127676,0.093292397127676,0.09329183912474096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.6805185966,595.5889310216046,0.0,0.093292397127676,0.09329232556656603,0.09329232556656603,0.3749982214604367,0.3749982214604367,0.5,9.99989023103789,0.0,0.0,0.0,0.0,0.0,0.0,28261.740214102694,20922.293960444957,0.7403045177665553,1.0242713528773657,0.6649624806328592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412672061457037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,17134.9121588042,1551.708902105291,0.3749982214604367,6.17534620354742,3.0375544108232972,,,,,,
666.0,-28.302603719877748,4.2372943963052085,34.872536807532505,23.91692924955862,4.072389874825543,-25.064931734921355,-38.96632305169476,0.8347179090370663,-6.329476417017304,-6.329476417065965,40.12676684401568,44944.414692352446,24269.06400794182,24269.06400794182,69213.47870029426,80345.95096969495,80345.95096969495,24269.06400794182,104615.01497763678,104615.01497763678,104615.01497763678,132866.64113169938,128317.62828677623,4549.012844923143,0.0,93454.53607185521,58052.99987211917,39335.04022192893,28251.626154062604,67586.66637599154,20919.166740695528,1550.708902105291,0.0,0.879497733144985,2.7461415394620436,0.0014947054983599872,1.0,1.0,-2.882797154327193,336648.09777524177,1560006.3140502798,4.633937706345798,1560006.3140502798,4.633937706345798,0.7404588545317182,0.09330228973694539,4.028046144702076,101325.0,129077.52353232107,1.2738961118413132,1.0,0.0,4.028046144698184,1.2878208987611584,1.288133926006364,3.127799951512609,23200.959650070577,2365.839471182369,19720.817112885372,2010.9636943181793,0.85,0.8500000607873727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4256.871167840066,4632.441516551485,5.701150692858748,4.2372943963052085,-3.706316907730379,7.943611304035588,3.0399677768339384,3.5,0.8685622219525538,0.6,0.0002430547212236397,0.8736701972154077,0.00027819962498241583,197.54013439110784,0.0,0.0,0.0,0.0052319980005271285,8.859546031565472e-05,0.000154459260907985,0.000622169030413941,0.09330228953409347,0.09330228953409347,0.09330228953409347,0.0933022901227818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.02598147,595.5696041366162,0.0,0.09330228953409347,0.09330228973694539,0.09330228973694539,0.37499807667330326,0.37499807667330326,0.5,9.999890249677323,0.0,0.0,0.0,0.0,0.0,0.0,28251.626154062604,20919.166740695528,0.7404588545317182,1.0240700187112737,0.6649893699790144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441345332723212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,17084.9121588042,1550.708902105291,0.37499807667330326,6.17534620354742,3.0399677768339384,,,,,,
667.0,-28.316087605286093,4.249602128444689,34.8860820598736,23.948392399493628,4.094512379709377,-25.07495680353304,-38.981761190202064,0.8536466070802383,-6.312018709664358,-6.312018709666301,40.1366225076119,44954.08553165547,24273.063221927423,24273.063221927423,69227.1487535829,80383.76920377127,80383.76920377127,24273.063221927423,104656.8324256987,104656.8324256987,104656.8324256987,132896.9452423764,128347.52734471466,4549.417897661731,0.0,93505.28529128556,58076.67466080651,39365.122922754505,28240.112816677694,67605.2357394322,20914.62950084836,1549.708902105291,0.0,0.8795543227616103,2.747926223806509,0.0014947054983599872,1.0,1.0,-2.7093817503247237,336879.81153575087,1560432.4359447695,4.632015284119128,1560432.4359447695,4.632015284119128,0.7406000690088199,0.09330853086801223,4.028046144702076,101325.0,129091.83484940592,1.2740373535593972,1.0,0.0,4.0280461447040645,1.2877319336206277,1.2880449392413102,3.1280160408670574,23213.55861681705,2367.1242082481835,19731.52800128663,2012.0559009739954,0.85,0.8500001368593326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.9134586607315,4632.441516551485,5.699355823388905,4.249602128444689,-3.688969434074589,7.938571562519278,3.042398940810955,3.5,0.8692568402317014,0.6,0.0002430547212236397,0.8748803512319879,0.00027781481305572266,197.55101363781685,0.0,0.0,0.0,0.0052319980005271285,8.844216044829974e-05,0.00015461256077533997,0.0006227865293536236,0.09330849817951427,0.09330849817951427,0.09330849817951427,0.09330872293531549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.6548729148,595.5545985361451,0.0,0.09330849817951427,0.09330853086801223,0.09330853086801223,0.37499795987291307,0.37499795987291307,0.5,9.99989675541,0.0,0.0,0.0,0.0,0.0,0.0,28240.112816677694,20914.62950084836,0.7406000690088199,1.0239909379267895,0.664949763727176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414243962069302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17034.9121588042,1549.708902105291,0.37499795987291307,6.17534620354742,3.042398940810955,,,,,,
668.0,-28.329495130000886,4.261851874602974,34.89893096090771,23.959278815332823,4.108029994089502,-25.085762988107984,-38.99140750346703,0.8642978714744916,-6.295888049245434,-6.295888049224081,40.14355313381878,44939.9546002231,24280.030461380116,24280.030461380116,69219.98506160322,80373.11607876101,80373.11607876101,24280.030461380116,104653.14654014113,104653.14654014113,104653.14654014113,132880.2963871081,128330.69348598545,4549.602901122647,0.0,93506.23735454625,58073.07595406,39370.17933387361,28227.149846966975,67597.32918084058,20908.629222401134,1548.708902105291,0.0,0.8796148023527373,2.7495760595516243,0.0014947054983599872,1.0,1.0,-2.7144382297644825,337094.0229683926,1560732.1428773107,4.6299608908332734,1560732.1428773107,4.6299608908332734,0.7407276092611872,0.09331091386640056,4.028046144702076,101325.0,129090.96357422149,1.274028754741885,1.0,0.0,4.028046144702591,1.287681877935941,1.2879948713897196,3.128137635328639,23213.794975395496,2367.1483101156355,19731.722799032927,2012.0757648160104,0.85,0.8499998737796535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.963906788291,4632.441516551485,5.698248328904817,4.261851874602974,-3.6726305778076522,7.934482452410626,3.04484059733354,3.5,0.8699544563810114,0.6,0.0002430547212236397,0.8760854458764151,0.00027743266637707183,197.56183246240502,0.0,0.0,0.0,0.0052319980005271285,8.834649756724886e-05,0.00015470822365639086,0.0006231718638528317,0.09331091380706026,0.09331091380706026,0.09331091380706026,0.0933109139777206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.1706631207,595.5440388495508,0.0,0.09331091380706026,0.09331091386640056,0.09331091386640056,0.37499789147224977,0.37499789147224977,0.5,9.999896761168078,0.0,0.0,0.0,0.0,0.0,0.0,28227.149846966975,20908.629222401134,0.7407276092611872,1.0240047336252238,0.6648184942336544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415037806402102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16984.9121588042,1548.708902105291,0.37499789147224977,6.17534620354742,3.04484059733354,,,,,,
669.0,-28.34270707097272,4.274025546006857,34.91103332178435,23.954352421592944,4.1168584459813475,-25.096529237646095,-38.99452277747912,0.871043193225799,-6.280770218061889,-6.2807702181282,40.14763627300289,44899.42976838964,24289.15803589245,24289.15803589245,69188.58780428208,80317.42588886566,80317.42588886566,24289.15803589245,104606.58392475812,104606.58392475812,104606.58392475812,132819.43442462955,128269.84379655946,4549.590628070085,0.0,93458.98127688172,58042.45316129382,39351.69790620878,28212.850499871434,67564.54840608021,20901.292518829472,1547.708902105291,0.0,0.8796805631952908,2.751123013726512,0.0014947054983599872,1.0,1.0,-2.8876676568872313,337294.881415899,1560908.7338818002,4.627727308903728,1560908.7338818002,4.627727308903728,0.740842989932007,0.0933096620926838,4.028046144702076,101325.0,129074.95786658849,1.2738707906892524,1.0,0.0,4.028046144701741,1.2876501802660147,1.287963166015124,3.1282146396856985,23202.063213651236,2365.952003349894,19721.752499456332,2011.0590772033602,0.85,0.8499999468949289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4263.0162326045975,4632.441516551485,5.697646152534676,4.274025546006857,-3.6570718991227436,7.9310974451296,3.0472852743053642,3.5,0.8706529355158183,0.6,0.0002430547212236397,0.8772747136635983,0.0002770565678436299,197.57249462543768,0.0,0.0,0.0,0.0052319980005271285,8.83156237018316e-05,0.0001547390975218081,0.0006232962252073977,0.0933094895284309,0.0933094895284309,0.0933094895284309,0.09331010290280829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.8284842809,595.5378461442658,0.0,0.0933094895284309,0.0933096620926838,0.0933096620926838,0.3749978357915245,0.3749978357915245,0.5,9.999915021094091,0.0,0.0,0.0,0.0,0.0,0.0,28212.850499871434,20901.292518829472,0.740842989932007,1.0240368571464575,0.6645412546611366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415827241812165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16934.9121588042,1547.708902105291,0.3749978357915245,6.17534620354742,3.0472852743053642,,,,,,
670.0,-28.355612292450523,4.286097914219599,34.92234498267243,23.930242435913556,4.11740243747562,-25.10825492097827,-38.992476265970595,0.8700450574736971,-6.267082044817812,-6.267082044813451,40.14895339469112,44838.661018678555,24301.315814287216,24301.315814287216,69139.97683296577,80217.60764186906,80217.60764186906,24301.315814287216,104518.92345615628,104518.92345615628,104518.92345615628,132716.0612827745,128166.70566997511,4549.3556127993825,0.0,93365.40674650027,57986.460088775224,39309.94073080561,28197.13782661822,67507.07855742383,20892.519419598102,1546.708902105291,0.0,0.8797490563585464,2.7525242689375062,0.0014947054983599872,1.0,1.0,-3.220276340906139,337476.82626517443,1560965.701079126,4.62540115229301,1560965.701079126,4.62540115229301,0.7409446855232049,0.09330457383101219,4.028046144702076,101325.0,129044.8435585265,1.273573585576378,1.0,0.0,4.028046144701157,1.287654870615149,1.287967857504329,3.1282032450028825,23178.832464295367,2363.583126174113,19702.00998972806,2009.045901477881,0.85,0.8500001033303555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4265.0657745081135,4632.441516551485,5.697758744902326,4.286097914219599,-3.6426151899216235,7.928713104141223,3.049727418303207,3.5,0.8713506909437735,0.6,0.0002430547212236397,0.8784380544446135,0.00027668965386217176,197.5829103740377,0.0,0.0,0.0,0.0052319980005271285,8.833590449243241e-05,0.0001547188167312073,0.0006232145332470066,0.09330457385400799,0.09330457385400799,0.09330457385400799,0.09330457378039515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.1980620723,595.5358392639914,0.0,0.09330457385400799,0.09330457383101219,0.09330457383101219,0.37499786347732544,0.37499786347732544,0.5,9.999915018896875,0.0,0.0,0.0,0.0,0.0,0.0,28197.13782661822,20892.519419598102,0.7409446855232049,1.0241885489705045,0.664206805817219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416605245834433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16884.9121588042,1546.708902105291,0.37499786347732544,6.17534620354742,3.049727418303207,,,,,,
