time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
671.0,-28.368103739308552,4.2980527118788405,34.93282754636237,23.88994755400347,4.111955031288269,-25.12005018207787,-38.98453766070304,0.8639014197956715,-6.254390516941953,-6.254390516928487,40.14758275784665,44755.04142897676,24315.42428014345,24315.42428014345,69070.46570912021,80076.51825946152,80076.51825946152,24315.42428014345,104391.94253960496,104391.94253960496,104391.94253960496,132572.09849027652,128023.17226251865,4548.926227757866,0.0,93227.13624440019,57905.659194221415,39246.08561130975,28180.155950671557,67426.2415619813,20882.47397728757,1545.708902105291,0.0,0.879822307846778,2.7538240013423074,0.0014947054983599872,1.0,1.0,-3.705676023437661,337645.59247901937,1560906.4193161011,4.622913652909871,1560906.4193161011,4.622913652909871,0.7410347201002598,0.09329604662277613,4.028046144702076,101325.0,129000.86796324205,1.2731395801948389,1.0,0.0,4.028046144702331,1.2876837409933977,1.2879967349000248,3.1281331094501477,23144.50552335852,2360.0827523525895,19672.83158413442,2006.0705321526127,0.85,0.8500000816297275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4267.106044891581,4632.441516551485,5.698340754679147,4.2980527118788405,-3.628942476018763,7.926995187897603,3.0521592919573957,3.5,0.8720455119878273,0.6,0.0002430547212236397,0.8795656813205188,0.0002763349302791512,197.59299321293503,0.0,0.0,0.0,0.0052319980005271285,8.84146162707015e-05,0.0001546401049529382,0.0006228974785720072,0.09329604674674041,0.09329604674674041,0.09329604674674041,0.09329604636734662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.56975262053,595.5379276627385,0.0,0.09329604674674041,0.09329604662277613,0.09329604662277613,0.37499788480783347,0.37499788480783347,0.5,9.99991500741543,0.0,0.0,0.0,0.0,0.0,0.0,28180.155950671557,20882.47397728757,0.7410347201002598,1.024385522743804,0.6637629562643778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441736526931944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16834.9121588042,1545.708902105291,0.37499788480783347,6.17534620354742,3.0521592919573957,,,,,,
672.0,-28.380065613458022,4.309871948889722,34.94244638587786,23.833456460293405,4.100309617429738,-25.131931986211015,-38.970984996389575,0.8521759965924891,-6.242816453970647,-6.242816453981737,40.14355766588604,44650.19576477601,24331.691559125997,24331.691559125997,68981.887323902,79894.94833521848,79894.94833521848,24331.691559125997,104226.63989434447,104226.63989434447,104226.63989434447,132388.52694791587,127840.22703916991,4548.299908745958,0.0,93045.89025949198,57801.13771500123,39160.83616054528,28161.8870535714,67322.72321411668,20871.131713560946,1544.708902105291,0.0,0.8798995403489136,2.755009717310644,0.0014947054983599872,1.0,1.0,-4.338474549469652,337799.5569579477,1560732.3388754881,4.620291254762605,1560732.3388754881,4.620291254762605,0.7411126844539395,0.09328402061401776,4.028046144702076,101325.0,128943.64162477443,1.2725748001458124,1.0,0.0,4.028046144701305,1.287738845069707,1.2880518523703373,3.127999252429193,23099.509518249048,2355.4944367596527,19634.579423881976,2002.1698973535283,0.85,0.8499998412680706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4269.132796002236,4632.441516551485,5.699445934760107,4.309871948889722,-3.616151106696828,7.926023055586549,3.0545758191082992,3.5,0.8727359483166569,0.6,0.0002430547212236397,0.8806469669735224,0.0002759956376832073,197.60264955624194,0.0,0.0,0.0,0.0052319980005271285,8.854914159989561e-05,0.00015450557962374411,0.0006223556043383821,0.0932840205426651,0.0932840205426651,0.0932840205426651,0.09328402076106475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.1045772521,595.5440605653665,0.0,0.0932840205426651,0.09328402061401776,0.09328402061401776,0.3749979010168609,0.3749979010168609,0.5,9.999915014041267,0.0,0.0,0.0,0.0,0.0,0.0,28161.8870535714,20871.131713560946,0.7411126844539395,1.0246449345863273,0.6632262278334792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418101000821013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16784.9121588042,1544.708902105291,0.3749979010168609,6.17534620354742,3.0545758191082992,,,,,,
673.0,-28.391416689919144,4.3215376466700235,34.951173421625526,23.758596914727264,4.079769651660686,-25.14429884397825,-38.95254851141942,0.8322549935506788,-6.232401365085764,-6.232401365127159,40.13701285761354,44527.490250752424,24350.139851342283,24350.139851342283,68877.6301020947,79675.0209517516,79675.0209517516,24350.139851342283,104025.1608030939,104025.1608030939,104025.1608030939,132167.53270607095,127620.05200543377,4547.480700637181,0.0,92823.45683907303,57674.31953736101,39054.59700190224,28142.371902977062,67196.96890487931,20858.52910329493,1543.708902105291,0.0,0.8799800207905824,2.7560770457051413,0.0014947054983599872,1.0,1.0,-5.109106026233121,337938.1512854905,1560449.3150238444,4.617558890844423,1560449.3150238444,4.617558890844423,0.7411787881706018,0.09326866728430075,4.028046144702076,101325.0,128874.03559560388,1.271887842048891,1.0,0.0,4.028046144704312,1.2878324754015336,1.2881455054606428,3.1277718349556065,23044.28834837454,2349.8634445375883,19587.64755698665,1997.3841787956794,0.85,0.8500001067886434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4271.141326999707,4632.441516551485,5.701085023203203,4.3215376466700235,-3.604279081903738,7.9258167285737615,3.056971376793047,3.5,0.873420393369442,0.6,0.0002430547212236397,0.8816743666032552,0.00027567402482169695,197.61181369975714,0.0,0.0,0.0,0.0052319980005271285,8.873244800358765e-05,0.00015432227322005206,0.0006216172376856911,0.09326872118736478,0.09326872118736478,0.09326872118736478,0.09326827753247721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.5152486462,595.5540126773462,0.0,0.09326872118736478,0.09326866728430075,0.09326866728430075,0.37499791320119613,0.37499791320119613,0.5,9.999902419179762,0.0,0.0,0.0,0.0,0.0,0.0,28142.371902977062,20858.52910329493,0.7411787881706018,1.0250109673785204,0.6626413508886588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441880561149993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16734.9121588042,1543.708902105291,0.37499791320119613,6.17534620354742,3.056971376793047,,,,,,
674.0,-28.4020208102584,4.333036695249994,34.958981142034176,23.67501564966517,4.059665778477176,-25.155817474860818,-38.92773095341397,0.8134624896528506,-6.2228886096622205,-6.222888609656031,40.12786730797179,44381.239231365995,24370.114174391663,24370.114174391663,68751.35340575766,79418.0157249449,79418.0157249449,24370.114174391663,103788.12989933656,103788.12989933656,103788.12989933656,131909.77802371752,127363.30374706895,4546.474276648568,0.0,92561.14218127281,57524.365876258395,38929.75145001601,28121.648124380958,67051.39957439697,20844.718566802127,1542.708902105291,0.0,0.8800654266628625,2.757052189160472,0.0014947054983599872,1.0,1.0,-6.013153021021083,338064.77723617083,1560053.8896188587,4.614659658935751,1560053.8896188587,4.614659658935751,0.7412338876657139,0.09324988588312802,4.028046144702076,101325.0,128791.45269395332,1.2710728121781725,1.0,0.0,4.028046144703068,1.2879208141770542,1.2882338657084378,3.1275573003887556,22979.166289595436,2343.222842621633,19532.288684033887,1991.739144767468,0.85,0.8499998841506171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4273.126920582939,4632.441516551485,5.703110304775851,4.333036695249994,-3.5931393179599125,7.926176013209907,3.059340315538254,3.5,0.8740972330109297,0.6,0.0002430547212236397,0.8826353270501877,0.00027537388746487295,197.6203755659669,0.0,0.0,0.0,0.0052319980005271285,8.897975256782201e-05,0.0001540749686558177,0.0006206210834891596,0.09324988521649444,0.09324988521649444,0.09324988521649444,0.0932498870613668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.28861833015,595.567946712386,0.0,0.09324988521649444,0.09324988588312802,0.09324988588312802,0.37499787163987713,0.37499787163987713,0.5,9.999902481123405,0.0,0.0,0.0,0.0,0.0,0.0,28121.648124380958,20844.718566802127,0.7412338876657139,1.0253529954952618,0.6618987748663282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419474307006992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16684.9121588042,1542.708902105291,0.37499787163987713,6.17534620354742,3.059340315538254,,,,,,
675.0,-28.411835526678036,4.344353490108161,34.96585105548114,23.571532184164994,4.028192773014041,-25.16773827511387,-38.89852351332081,0.7840955160603738,-6.214464441979999,-6.21446444198113,40.116369187248864,44219.89956336629,24391.984616863287,24391.984616863287,68611.88418022958,79126.46201785048,79126.46201785048,24391.984616863287,103518.44663471376,103518.44663471376,103518.44663471376,131618.20748621234,127072.91425440277,4545.293231809574,0.0,92261.06163813842,57354.49916183327,38785.06941811683,28099.760851498588,66884.83026961541,20829.7320913182,1541.708902105291,0.0,0.8801538223907357,2.7579159700125415,0.0014947054983599872,1.0,1.0,-6.214464441979999,338176.94392874395,1559556.853738367,4.611659315446933,1559556.853738367,4.611659315446933,0.741277913409976,0.09322800078527269,4.028046144702076,101325.0,128697.87020060104,1.2701492247777058,1.0,0.0,4.028046144699327,1.288058885111481,1.288371970203404,3.1272220480459247,22904.66849777419,2335.626182006515,19468.965214468997,1985.2819479097345,0.85,0.8499998686451601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4275.086070433347,4632.441516551485,5.705612522180348,4.344353490108161,-3.582877294327352,7.927230784435514,3.0616784246043287,3.5,0.8747652641726653,0.6,0.0002430547212236397,0.8835257578773718,0.00027509636143214095,197.62830072120002,0.0,0.0,0.0,0.0052319980005271285,8.927161776237333e-05,0.00015378310346126638,0.0006194454370174746,0.09322800081313853,0.09322800081313853,0.09322800081313853,0.09322800072960404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.68673946784,595.5854641584564,0.0,0.09322800081313853,0.09322800078527269,0.09322800078527269,0.3749978377098453,0.3749978377098453,0.5,9.999902478716377,0.0,0.0,0.0,0.0,0.0,0.0,28099.760851498588,20829.7320913182,0.741277913409976,1.0258213096101514,0.6611349596779138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44200990551307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16634.9121588042,1541.708902105291,0.3749978377098453,6.17534620354742,3.0616784246043287,,,,,,
676.0,-28.420750890808094,4.355474124307491,34.97176428207219,23.456923628132813,3.9941496101341194,-25.179208764776213,-38.86391439065335,0.7526074574942683,-6.207056783744008,-6.207056783810234,40.10245676277235,44039.69884696893,24415.52389566512,24415.52389566512,68455.22274263405,78800.27129613307,78800.27129613307,24415.52389566512,103215.79519179818,103215.79519179818,103215.79519179818,131292.50177237153,126748.56841685798,4543.933355513548,0.0,91924.52588990291,57163.953333009355,38622.8583965484,28076.70658057336,66699.56497712176,20813.571886713868,1540.708902105291,0.0,0.8802458243631338,2.7586756985950354,0.0014947054983599872,1.0,1.0,-6.207056783744008,338275.6000913072,1558955.6133775183,4.608536982734568,1558955.6133775183,4.608536982734568,0.7413110161971437,0.09320293668593362,4.028046144702076,101325.0,128592.80000323699,1.2691122625535356,1.0,0.0,4.0280461447009515,1.2882069613710954,1.2885200824555263,3.126862581471264,22821.120361495232,2327.106643093741,19397.955780021326,1978.0410007516662,0.85,0.8500001521726508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4277.014625640022,4632.441516551485,5.708543466112542,4.355474124307491,-3.5734444481366507,7.928918572444141,3.0639807188786254,3.5,0.8754230625367502,0.6,0.0002430547212236397,0.8843354361066668,0.0002748444892061556,197.63550022134044,0.0,0.0,0.0,0.0052319980005271285,8.961860628265793e-05,0.00015343611494098177,0.0006180477512460862,0.09320293674491105,0.09320293674491105,0.09320293674491105,0.0932029366449436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.41154532984,595.6066585994533,0.0,0.09320293674491105,0.09320293668593362,0.09320293668593362,0.3749978096274176,0.3749978096274176,0.5,9.999902472305973,0.0,0.0,0.0,0.0,0.0,0.0,28076.70658057336,20813.571886713868,0.7413110161971437,1.0263218773033151,0.6602696563624476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442067734329133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16584.9121588042,1540.708902105291,0.3749978096274176,6.17534620354742,3.0639807188786254,,,,,,
677.0,-28.42954522822688,4.366526315751243,34.97731382100072,23.458335594646655,4.003265756006964,-25.186253514182805,-38.86685643866656,0.7598126410903475,-6.1932031682695765,-6.193203168283286,40.103775760280364,44016.343138294316,24423.741505783513,24423.741505783513,68440.08464407783,78769.07893676564,78769.07893676564,24423.741505783513,103192.82044254916,103192.82044254916,103192.82044254916,131253.8358196669,126710.13641783774,4543.699401829168,0.0,91901.07057489849,57147.68130161699,38614.87697031278,28061.01537711777,66675.89234743055,20804.798957089657,1539.708902105291,0.0,0.8803149203240231,2.7600969674247837,0.0014947054983599872,1.0,1.0,-6.1932031682695765,338460.1650496391,1559012.6077530924,4.606192304859406,1559012.6077530924,4.606192304859406,0.7414129060367088,0.09319791152720498,4.028046144702076,101325.0,128584.46011418953,1.2690299542481078,1.0,0.0,4.028046144703839,1.2881730751529386,1.2884861880007352,3.1269448355950504,22815.297360923287,2326.5128622846014,19393.00513544875,1977.5361754981316,0.85,0.8500001042574165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4278.908846879306,4632.441516551485,5.707936854882114,4.366526315751243,-3.559209751781839,7.925736067533082,3.0662426993456036,3.5,0.8760693426701724,0.6,0.0002430547212236397,0.8851349074717797,0.00027459624422437423,197.6426025016811,0.0,0.0,0.0,0.0052319980005271285,8.958906112540033e-05,0.0001534656600982394,0.0006181667605028724,0.09319790281962036,0.09319790281962036,0.09319790281962036,0.09319774515644395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.8114397926,595.6046421822793,0.0,0.09319790281962036,0.09319791152720498,0.09319791152720498,0.37499778620699864,0.37499778620699864,0.5,9.999897951077463,0.0,0.0,0.0,0.0,0.0,0.0,28061.01537711777,20804.798957089657,0.7414129060367088,1.0264592228845553,0.6601537915523759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421202681353638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16581.66586547023,1539.708902105291,0.37499778620699864,6.17534620354742,3.0662426993456036,,,,,,
678.0,-28.438269565418757,4.377520631434328,34.98255673757074,23.470534616522514,4.017768607877319,-25.192563896673686,-38.87193447500465,0.7723576943220389,-6.1788596476733915,-6.178859647675374,40.10600120351378,44002.16485739879,24430.667040230153,24430.667040230153,68432.83189762894,78759.75125072933,78759.75125072933,24430.667040230153,103190.41829095948,103190.41829095948,103190.41829095948,131236.2032237707,126692.67192245914,4543.531301311556,0.0,91899.66956282395,57143.27656509686,38618.21444191899,28045.784932811213,66663.9993747302,20796.489763537884,1538.708902105291,0.0,0.8803831873784773,2.761569105839339,0.0014947054983599872,1.0,1.0,-6.1788596476733915,338651.3401348687,1559108.7735574879,4.603875989200483,1559108.7735574879,4.603875989200483,0.741519262639989,0.09319398135848943,4.028046144702076,101325.0,128582.64891519761,1.2690120791038502,1.0,0.0,4.028046144698732,1.2881140796042165,1.2884271781121202,3.127088049483727,22814.94954661724,2326.4773950959034,19392.702819038925,1977.5053478036766,0.85,0.8499998117205685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4280.800740983304,4632.441516551485,5.70703205275058,4.377520631434328,-3.544624095469112,7.92214472690344,3.0685025673049817,3.5,0.8767150192299947,0.6,0.0002430547212236397,0.8859287860318831,0.00027435017921958863,197.64964875444815,0.0,0.0,0.0,0.0052319980005271285,8.953808674190944e-05,0.00015351663448173026,0.0006183720876717713,0.09319400120162492,0.09319400120162492,0.09319400120162492,0.09319411830451937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.5571245609,595.6012570498042,0.0,0.09319400120162492,0.09319398135848943,0.09319398135848943,0.3749977484138549,0.3749977484138549,0.5,9.99990119236581,0.0,0.0,0.0,0.0,0.0,0.0,28045.784932811213,20796.489763537884,0.741519262639989,1.0265335494343177,0.6600588814069613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421720925414943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16581.542327214243,1538.708902105291,0.3749977484138549,6.17534620354742,3.0685025673049817,,,,,,
679.0,-28.446938029604468,4.388455664232408,34.98750734532466,23.479343053791695,4.029151944756101,-25.19926148712663,-38.87755241068078,0.781475385680063,-6.16466583133888,-6.16466583134271,40.10805151616294,43990.46039670578,24437.796063797457,24437.796063797457,68428.25646050324,78749.3259943206,78749.3259943206,24437.796063797457,103187.12205811807,103187.12205811807,103187.12205811807,131217.56729838537,126674.21422900089,4543.353069384479,0.0,91898.41738121527,57139.5517163981,38620.96184979686,28030.445240267305,66651.40709006417,20788.06343374241,1537.708902105291,0.0,0.8804512769546797,2.7630264898341164,0.0014947054983599872,1.0,1.0,-6.16466583133888,338840.60342381126,1559197.3755899318,4.601565927563104,1559197.3755899318,4.601565927563104,0.7416244464029844,0.09318990892517219,4.028046144702076,101325.0,128581.263304263,1.2689984041871503,1.0,0.0,4.028046144701578,1.2880712052810113,1.2883842933675658,3.1271921367291955,22814.638680861568,2326.4456956107915,19392.43954025161,1977.4785008388808,0.85,0.849999853669358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4282.692882113069,4632.441516551485,5.706175235180514,4.388455664232408,-3.530166466471258,7.918622130703666,3.0707633963956305,3.5,0.8773609703987516,0.6,0.0002430547212236397,0.8867183414715853,0.0002741058911900587,197.6566503787341,0.0,0.0,0.0,0.0052319980005271285,8.948172396608326e-05,0.00015357299725755647,0.0006185991195336428,0.09318990900044687,0.09318990900044687,0.09318990900044687,0.09318990877637508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4716490134,595.5981335875612,0.0,0.09318990900044687,0.09318990892517219,0.09318990892517219,0.37499773020346827,0.37499773020346827,0.5,9.99990118572901,0.0,0.0,0.0,0.0,0.0,0.0,28030.445240267305,20788.06343374241,0.7416244464029844,1.026658842596347,0.66000797758497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442223508121784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16581.419898151562,1537.708902105291,0.37499773020346827,6.17534620354742,3.0707633963956305,,,,,,
680.0,-28.455535789078237,4.399332197567612,34.99217982697522,23.49106172276663,4.04331357397677,-25.20561114105079,-38.8826928921975,0.7935318691691923,-6.150483171469261,-6.150483171471567,40.10991134239382,43977.053892839795,24444.80635887248,24444.80635887248,68421.86025171228,78739.43511401293,78739.43511401293,24444.80635887248,103184.2414728854,103184.2414728854,103184.2414728854,131199.26794151106,126656.10728526162,4543.160656249444,0.0,91897.04974917529,57135.247272044915,38624.224974589306,28015.026468625652,66639.25144321496,20779.557196789956,1536.708902105291,0.0,0.8805199865164223,2.764483334965343,0.0014947054983599872,1.0,1.0,-6.150483171469261,339029.80095004,1559277.7492502625,4.599235066890301,1559277.7492502625,4.599235066890301,0.7417289867657708,0.0931855446614766,4.028046144702076,101325.0,128579.51891658304,1.268981188419275,1.0,0.0,4.02804614470212,1.2880145161921563,1.2883275904994427,3.1273297731227894,22814.299153460226,2326.411073451202,19392.15201234962,1977.4491811525465,0.85,0.8499999005846484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4284.584834336286,4632.441516551485,5.705291715307854,4.399332197567612,-3.5157329428197737,7.9150651403873855,3.0730246656754416,3.5,0.8780070473358405,0.6,0.0002430547212236397,0.887502207028996,0.00027386379357555645,197.6635953839831,0.0,0.0,0.0,0.0052319980005271285,8.943018004788981e-05,0.0001536245411757499,0.0006188067408146047,0.09318552888008752,0.09318552888008752,0.09318552888008752,0.09318568099521467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.44432437053,595.5953070410146,0.0,0.09318552888008752,0.0931855446614766,0.0931855446614766,0.37499771466752346,0.37499771466752346,0.5,9.999905486488583,0.0,0.0,0.0,0.0,0.0,0.0,28015.026468625652,20779.557196789956,0.7417289867657708,1.026750132540374,0.6599271891628883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422745980539133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16581.298297600195,1536.708902105291,0.37499771466752346,6.17534620354742,3.0730246656754416,,,,,,
681.0,-28.464070524417252,4.410150783578268,34.996588625776,23.501413128711306,4.056030888954883,-25.21191148246861,-38.88786016087977,0.804205063060467,-6.136339276013416,-6.136339276007059,40.11164103296623,43964.01392219313,24451.76390835317,24451.76390835317,68415.7778305463,78729.85608389163,78729.85608389163,24451.76390835317,103181.6199922448,103181.6199922448,103181.6199922448,131181.16408169802,126638.20180959957,4542.962272098448,0.0,91895.74689264696,57131.25384569833,38627.21449660959,27999.544089453215,66626.7585860628,20770.98401985236,1535.708902105291,0.0,0.8805889413510636,2.7659368023246396,0.0014947054983599872,1.0,1.0,-6.136339276013416,339218.5640092345,1559352.5018206036,4.596896123226775,1559352.5018206036,4.596896123226775,0.7418329367611494,0.09318103531167019,4.028046144702076,101325.0,128577.94300476153,1.2689656353788457,1.0,0.0,4.028046144704021,1.2879643354378114,1.2882773975477937,3.127451617930742,22813.975707183414,2326.3780911099525,19391.87543313774,1977.4209779218938,0.85,0.8499998282645597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.476712917078,4632.441516551485,5.704396768252358,4.410150783578268,-3.5013440450794464,7.911494828657714,3.0752865126719495,3.5,0.8786532893348428,0.6,0.0002430547212236397,0.8882810662690381,0.00027362366536136943,197.67048996299047,0.0,0.0,0.0,0.0052319980005271285,8.937839518701131e-05,0.0001536763260366284,0.0006190153326238203,0.09318097152750336,0.09318097152750336,0.09318097152750336,0.09318129966234279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.7620581762,595.5926870762606,0.0,0.09318097152750336,0.09318103531167019,0.09318103531167019,0.37499771854167724,0.37499771854167724,0.5,9.999915114611673,0.0,0.0,0.0,0.0,0.0,0.0,27999.544089453215,20770.98401985236,0.7418329367611494,1.0268513624623146,0.6598552121578021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442325274844372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16581.177824551083,1535.708902105291,0.37499771854167724,6.17534620354742,3.0752865126719495,,,,,,
682.0,-28.472548247463912,4.420909244049067,35.00074561448876,23.510349599551432,4.067513143426706,-25.218482231036205,-38.893357711471594,0.8134471139693867,-6.122372393334729,-6.122372393394648,40.11318787397626,43952.57948734498,24458.98474327784,24458.98474327784,68411.56423062281,78719.54885512409,78719.54885512409,24458.98474327784,103178.53359840193,103178.53359840193,103178.53359840193,131162.47647424327,126619.73319554012,4542.743278703152,0.0,91894.50973007538,57127.54030954247,38629.96602281435,27983.94287584133,66613.90889865567,20762.28292980623,1534.708902105291,0.0,0.880657602187241,2.7673726715318994,0.0014947054983599872,1.0,1.0,-6.122372393334729,339405.0456939579,1559419.3544187208,4.594567388443753,1559419.3544187208,4.594567388443753,0.7419355814841377,0.09317622917891978,4.028046144702076,101325.0,128576.55032296304,1.268951890678145,1.0,0.0,4.0280461447032065,1.287920886459189,1.288233938008142,3.127557124860491,22813.668570043683,2326.3467718378533,19391.62195541456,1977.3951303874985,0.85,0.8500001609069325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.368575742951,4632.441516551485,5.703564027035707,4.420909244049067,-3.4871039836943916,7.908013227743458,3.0775490064477764,3.5,0.8792997161279361,0.6,0.0002430547212236397,0.8890554530075329,0.00027338533316614204,197.67733896217865,0.0,0.0,0.0,0.0052319980005271285,8.932333076250148e-05,0.00015373139046113824,0.0006192371346666774,0.09317622921835705,0.09317622921835705,0.09317622921835705,0.09317622909774963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.2420551183,595.5903305524845,0.0,0.09317622921835705,0.09317622917891978,0.09317622917891978,0.37499775934506036,0.37499775934506036,0.5,9.999915111153108,0.0,0.0,0.0,0.0,0.0,0.0,27983.94287584133,20762.28292980623,0.7419355814841377,1.0269861859435698,0.6598108445221712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423755836811734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16581.05832749349,1534.708902105291,0.37499775934506036,6.17534620354742,3.0775490064477764,,,,,,
683.0,-28.48096452738509,4.431604529333217,35.004663303774954,23.52028383119034,4.080008814721827,-25.225050171516934,-38.89879823019726,0.8236957150753667,-6.108629326593871,-6.10862932658115,40.1145888062292,43941.156040360846,24466.566031769085,24466.566031769085,68407.72207212992,78709.17820388019,78709.17820388019,24466.566031769085,103175.74423564927,103175.74423564927,103175.74423564927,131143.9690032217,126601.47008107015,4542.4989221515425,0.0,91893.2369464094,57123.60036153809,38632.92953874589,27968.224767572414,66601.1543063183,20753.45294272588,1533.708902105291,0.0,0.8807255816747014,2.768786105844051,0.0014947054983599872,1.0,1.0,-6.108629326593871,339588.6176638227,1559479.9028849746,4.592261995155529,1559479.9028849746,4.592261995155529,0.7420368334134794,0.09317123436232037,4.028046144702076,101325.0,128575.02724775404,1.2689368590945378,1.0,0.0,4.028046144702102,1.2878727088872988,1.288185748725856,3.1276741225320652,22813.35258963525,2326.314550803307,19391.34528542935,1977.3669179005421,0.85,0.8499998064396456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4290.259792976959,4632.441516551485,5.702816895102764,4.431604529333217,-3.4730489424303377,7.904653471763555,3.079811393329098,3.5,0.8799461123797423,0.6,0.0002430547212236397,0.8898249479886483,0.0002731489174056518,197.68413879206136,0.0,0.0,0.0,0.0052319980005271285,8.926886844463858e-05,0.00015378585277900115,0.0006194565113961766,0.09317136821036012,0.09317136821036012,0.09317136821036012,0.09317026658403038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.17446544225,595.5881449300496,0.0,0.09317136821036012,0.09317123436232037,0.09317123436232037,0.37499779116546733,0.37499779116546733,0.5,9.999882343298928,0.0,0.0,0.0,0.0,0.0,0.0,27968.224767572414,20753.45294272588,0.7420368334134794,1.0271251719978107,0.659765682712683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442425559928025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16580.93968809097,1533.708902105291,0.37499779116546733,6.17534620354742,3.079811393329098,,,,,,
684.0,-28.489318931322035,4.442245361517288,35.00834999291606,23.530896088946633,4.092806894706998,-25.23113972022442,-38.903761155065126,0.8346276804112117,-6.0944978564878625,-6.094497856490659,40.11575282692126,43927.994290888586,24473.10013761536,24473.10013761536,68401.09442850394,78700.32829512938,78700.32829512938,24473.10013761536,103173.42843274474,103173.42843274474,103173.42843274474,131123.61815995997,126581.36716927453,4542.250990685437,0.0,91891.94250434868,57119.608487159196,38635.9266857661,27950.189727215227,66586.11641298133,20744.648875304483,1532.708902105291,0.0,0.8807964824499943,2.7702400807986014,0.0014947054983599872,1.0,1.0,-6.0944978564878625,339777.45903751656,1559530.2133566076,4.58985777860094,1559530.2133566076,4.58985777860094,0.7422006461410644,0.09316591252123152,4.028046144702076,101325.0,128573.43351958261,1.2689211302204058,1.0,0.0,4.028046144704009,1.2878213228663757,1.2881343502146676,3.1277989214657738,22813.031232328456,2326.2817814777172,19391.078204287885,1977.339683203529,0.85,0.8500000726255393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4292.149512832297,4632.441516551485,5.701828434551921,4.442245361517288,-3.4587181007760437,7.900963462293332,3.0820726531298983,3.5,0.8805921866085423,0.6,0.0002430547212236397,0.8905894965649046,0.00027291442596294566,197.6908890926825,0.0,0.0,0.0,0.0052319980005271285,8.92192138469213e-05,0.0001538355073767184,0.0006196565224070783,0.09316591257065937,0.09316591257065937,0.09316591257065937,0.09316591242754708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.8033122731,595.586371585947,0.0,0.09316591257065937,0.09316591252123152,0.09316591252123152,0.3749976844298362,0.3749976844298362,0.5,9.999882338776425,0.0,0.0,0.0,0.0,0.0,0.0,27950.189727215227,20744.648875304483,0.7422006461410644,1.0272576043370023,0.6597170199631073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424751773929172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16580.821997008305,1532.708902105291,0.3749976844298362,6.17534620354742,3.0820726531298983,,,,,,
685.0,-28.49761016250301,4.452823338491955,35.01180443458659,23.540459002275043,4.1049957453464865,-25.237340406301804,-38.908883825037606,0.8444978684453797,-6.08086755285467,-6.080867552843008,40.1164224490211,43915.75308374684,24480.649433366718,24480.649433366718,68396.40251711356,78689.69650263998,78689.69650263998,24480.649433366718,103170.3459360067,103170.3459360067,103170.3459360067,131096.5630048386,126554.60144528718,4541.96155955142,0.0,91890.69844057491,57115.831413718995,38638.74114095102,27926.217068831884,66564.9582097829,20735.507705632488,1531.708902105291,0.0,0.8808665313426328,2.7716430624169797,0.0014947054983599872,1.0,1.0,-6.08086755285467,339959.68139024585,1559559.1558396262,4.5874826963653375,1559559.1558396262,4.5874826963653375,0.7425104393668536,0.09315991169284504,4.028046144702076,101325.0,128571.96979508911,1.2689066843828187,1.0,0.0,4.028046144698576,1.2877749312829316,1.2880879473549431,3.127911599186963,22812.722381900956,2326.250287498887,19390.817933090526,1977.313142927557,0.85,0.8500001713287283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.039846633203,4632.441516551485,5.701076447290325,4.452823338491955,-3.444779449703987,7.897602788195941,3.0843353117209817,3.5,0.8812386604917091,0.6,0.0002430547212236397,0.8913489648573636,0.00027268189093879083,197.69758880595703,0.0,0.0,0.0,0.0052319980005271285,8.916798775293281e-05,0.0001538867334707069,0.0006198628634774769,0.0931599563180927,0.0931599563180927,0.0931599563180927,0.0931596884809028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.0789465624,595.5853392277363,0.0,0.0931599563180927,0.09315991169284504,0.09315991169284504,0.37499759790265824,0.37499759790265824,0.5,9.999874549125124,0.0,0.0,0.0,0.0,0.0,0.0,27926.217068831884,20735.507705632488,0.7425104393668536,1.0275136401582161,0.6597428176149991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425244334492984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16580.705264965185,1531.708902105291,0.37499759790265824,6.17534620354742,3.0843353117209817,,,,,,
686.0,-28.50583332231988,4.463341785774356,35.0150393538447,23.551674268115335,4.118504354680919,-25.24322666647262,-38.91362833147866,0.8560357097982878,-6.067125771224369,-6.06712577115085,40.11698456584847,43902.21274905585,24487.781837675488,24487.781837675488,68389.99458673134,78680.411285112,78680.411285112,24487.781837675488,103168.19312278749,103168.19312278749,103168.19312278749,131070.48196901941,126528.81145628585,4541.670512733563,0.0,91889.39240687873,57111.752645304405,38641.821957304805,27902.28884623192,66544.11080353672,20726.353856705504,1530.708902105291,0.0,0.8809375388612539,2.773058086597589,0.0014947054983599872,1.0,1.0,-6.067125771224369,340143.4717955864,1559583.4520316767,4.585075361872382,1559583.4520316767,4.585075361872382,0.7428191275248914,0.09315379171823783,4.028046144702076,101325.0,128570.29617172379,1.2688901670044292,1.0,0.0,4.028046144701865,1.2877207056786784,1.2880337085702145,3.1280433147800792,22812.398146862615,2326.2172247263456,19390.539474028585,1977.284748005546,0.85,0.8500000459923308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.928601507454,4632.441516551485,5.700230173537489,4.463341785774356,-3.4307739994950284,7.894115785269384,3.086596743710868,3.5,0.8818847839173909,0.6,0.0002430547212236397,0.892102888261621,0.000272451445255674,197.70423396284036,0.0,0.0,0.0,0.0052319980005271285,8.912056749566944e-05,0.0001539341537279703,0.0006200538744619274,0.09315377285763655,0.09315377285763655,0.09315377285763655,0.0931539066952938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7782717062,595.5844890054815,0.0,0.09315377285763655,0.09315379171823783,0.09315379171823783,0.37499749632754037,0.37499749632754037,0.5,9.99987846873478,0.0,0.0,0.0,0.0,0.0,0.0,27902.28884623192,20726.353856705504,0.7428191275248914,1.027739250865405,0.6597460273933439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425733203764597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16580.589520002817,1530.708902105291,0.37499749632754037,6.17534620354742,3.086596743710868,,,,,,
687.0,-28.51399629106415,4.473799057023899,35.0180653155611,23.561558732204162,4.130817176733307,-25.249406262158278,-38.91871775323523,0.8662271531283832,-6.053542761221138,-6.053542761247999,40.11742313375538,43890.351877655274,24495.12745026329,24495.12745026329,68385.47932791857,78670.57933506665,78670.57933506665,24495.12745026329,103165.70678532994,103165.70678532994,103165.70678532994,131044.03554369265,126502.66810988804,4541.367433804607,0.0,91888.14942872724,57107.92199277802,38644.69715105468,27878.328758362703,66523.02590941738,20717.099347422325,1529.708902105291,0.0,0.8810081269349483,2.774457322328613,0.0014947054983599872,1.0,1.0,-6.053542761221138,340325.2154035531,1559602.408308819,4.5826824981494925,1559602.408308819,4.5826824981494925,0.7431255842840934,0.09314748615061219,4.028046144702076,101325.0,128568.79893022208,1.2688753903796899,1.0,0.0,4.028046144704851,1.2876728116808183,1.2879858029308862,3.1281596599404846,22812.089565950966,2326.1857582304833,19390.27981575422,1977.2582702303255,0.85,0.8500001615238222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.816528973575,4632.441516551485,5.699435349352462,4.473799057023899,-3.4169043510216324,7.890703408045532,3.088857847538546,3.5,0.8825308135824417,0.6,0.0002430547212236397,0.8928519738397598,0.00027222286375015703,197.7108309210067,0.0,0.0,0.0,0.0052319980005271285,8.90697257975638e-05,0.0001539849954260759,0.0006202586671679719,0.09314748611251332,0.09314748611251332,0.09314748611251332,0.09314748623791683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.8990360598,595.5838208644573,0.0,0.09314748611251332,0.09314748615061219,0.09314748615061219,0.3749974295884441,0.3749974295884441,0.5,9.999878471917302,0.0,0.0,0.0,0.0,0.0,0.0,27878.328758362703,20717.099347422325,0.7431255842840934,1.0279971241993298,0.6597768408403368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442621809212806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16580.474862362404,1529.708902105291,0.3749974295884441,6.17534620354742,3.088857847538546,,,,,,
688.0,-28.52210914302972,4.484196481279773,35.02089387763601,23.570734715927415,4.142199141417468,-25.255611286455235,-38.92386752469463,0.8757012221603819,-6.0399566628049115,-6.039956662817486,40.11777484473584,43878.944996678925,24502.30908772841,24502.30908772841,68381.25408440734,78661.64774590195,78661.64774590195,24502.30908772841,103163.95683363036,103163.95683363036,103163.95683363036,131018.3490512402,126477.29124529942,4541.057805940779,0.0,91886.94246787135,57104.23946486108,38647.44778112253,27854.392217609842,66501.83999873238,20707.806532755327,1528.708902105291,0.0,0.8810790189842761,2.7758574339496644,0.0014947054983599872,1.0,1.0,-6.0399566628049115,340507.0766424449,1559617.6104816739,4.580279581441347,1559617.6104816739,4.580279581441347,0.7434305645938177,0.09314106416691915,4.028046144702076,101325.0,128567.3825304079,1.268861411600374,1.0,0.0,4.0280461447013485,1.2876282921300821,1.2879412725588997,3.1282678155810077,22811.78992666866,2326.155203527062,19390.022286939722,1977.2320095995801,0.85,0.8500000372294924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.703132537548,4632.441516551485,5.698604841415626,4.484196481279773,-3.403049116207844,7.887245597487617,3.091118027341782,3.5,0.8831765792405092,0.6,0.0002430547212236397,0.8935971329729702,0.0002719958606122696,197.71738781318132,0.0,0.0,0.0,0.0052319980005271285,8.901830850878439e-05,0.00015403641271485532,0.0006204657783798108,0.0931410644341439,0.0931410644341439,0.0931410644341439,0.09314106365494118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.5999187818,595.5832850041493,0.0,0.0931410644341439,0.09314106416691915,0.09314106416691915,0.37499737505248687,0.37499737505248687,0.5,9.999878448025278,0.0,0.0,0.0,0.0,0.0,0.0,27854.392217609842,20707.806532755327,0.7434305645938177,1.028261083989718,0.659815502811882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426699463494492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16580.36113644448,1528.708902105291,0.37499737505248687,6.17534620354742,3.091118027341782,,,,,,
689.0,-28.530162606993986,4.4945343896231655,35.023533812056385,23.580537910480075,4.154315114209719,-25.261655237225373,-38.92883526915682,0.8858077331786621,-6.026419757578765,-6.026419757586727,40.117985358246145,43867.020218289115,24509.450997845786,24509.450997845786,68376.4712161349,78652.28384329642,78652.28384329642,24509.450997845786,103161.7348411422,103161.7348411422,103161.7348411422,130992.1798753218,126451.44243790777,4540.737437414036,0.0,91885.71441131594,57100.45074070952,38650.292967340465,27830.445034179596,66480.73800152006,20698.44026803967,1527.708902105291,0.0,0.8811501403744632,2.777253030920822,0.0014947054983599872,1.0,1.0,-6.026419757578765,340688.35531357647,1559626.7096629275,4.5778691444484965,1559626.7096629275,4.5778691444484965,0.7437337147364749,0.09313445049195881,4.028046144702076,101325.0,128565.8967581814,1.2688467481685803,1.0,0.0,4.028046144700922,1.2875808040677392,1.287893772953758,3.128383191157113,22811.485050182324,2326.1241147774545,19389.758130989798,1977.2050731890909,0.85,0.8499998175627247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.588662883932,4632.441516551485,5.697767248022689,4.4945343896231655,-3.3892472644212006,7.883781654044366,3.093377582087344,3.5,0.8838221663106697,0.6,0.0002430547212236397,0.8943375011755998,0.000271770691605961,197.7238971375061,0.0,0.0,0.0,0.0052319980005271285,8.896873464114702e-05,0.0001540859865824927,0.0006206654642062255,0.09313445064895645,0.09313445064895645,0.09313445064895645,0.09313445020756349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.6179683403,595.582964269068,0.0,0.09313445064895645,0.09313445049195881,0.09313445049195881,0.3749973301705151,0.3749973301705151,0.5,9.999878433591213,0.0,0.0,0.0,0.0,0.0,0.0,27830.445034179596,20698.44026803967,0.7437337147364749,1.0285155260245682,0.6598455663546652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442717791129817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16580.248142433735,1527.708902105291,0.3749973301705151,6.17534620354742,3.093377582087344,,,,,,
690.0,-28.538154385744466,4.504813295458502,35.0259941287368,23.590395308006578,4.166502782436825,-25.267619112730554,-38.93373092925174,0.8959674677783858,-6.012922158150673,-6.012922158161579,40.11807904478051,43855.0448231818,24516.531298692207,24516.531298692207,68371.57612187401,78642.84929829501,78642.84929829501,24516.531298692207,103159.38059698722,103159.38059698722,103159.38059698722,130965.87917868601,126425.47109095634,4540.408087729661,0.0,91884.49050062725,57096.68585690493,38653.11627080257,27806.498581698797,66459.61485250137,20689.012258966013,1526.708902105291,0.0,0.8812214521647032,2.778645127316971,0.0014947054983599872,1.0,1.0,-6.012922158150673,340869.1831018777,1559630.7591576565,4.575452509273975,1559630.7591576565,4.575452509273975,0.7440351469703831,0.0931276763622603,4.028046144702076,101325.0,128564.41081892667,1.2688320830883462,1.0,0.0,4.028046144701475,1.2875330694509304,1.2878460267342213,3.128499174331763,22811.181202946038,2326.0931309821435,19389.507877841756,1977.1795544698502,0.85,0.8500001690108718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.473121143291,4632.441516551485,5.696917491651249,4.504813295458502,-3.3754912597873545,7.880304555245856,3.0956365119064,3.5,0.8844675748304001,0.6,0.0002430547212236397,0.8950728529741852,0.00027154741696835895,197.73035702760515,0.0,0.0,0.0,0.0052319980005271285,8.891990507576514e-05,0.00015413481614787457,0.0006208621519488095,0.09312767654544712,0.09312767654544712,0.09312767654544712,0.09312767600248636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.0710867527,595.5828215142118,0.0,0.09312767654544712,0.0931276763622603,0.0931276763622603,0.37499729304942614,0.37499729304942614,0.5,9.999878417328414,0.0,0.0,0.0,0.0,0.0,0.0,27806.498581698797,20689.012258966013,0.7440351469703831,1.028768768425998,0.6598750973882782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442765288813837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16580.136067734216,1526.708902105291,0.37499729304942614,6.17534620354742,3.0956365119064,,,,,,
691.0,-28.5461077024596,4.515033675213082,35.02828309120912,23.600805911142402,4.179301199953184,-25.273490836446324,-38.93850742662323,0.9066843672505247,-5.999465168145775,-5.999465168184958,40.1180523379488,43842.728800586876,24523.554429968855,24523.554429968855,68366.28323055574,78633.18149756543,78633.18149756543,24523.554429968855,103156.73592753429,103156.73592753429,103156.73592753429,130939.28681512702,126399.21731387908,4540.069501247937,0.0,91883.25028512314,57092.79772301178,38656.05840234595,27782.55088759273,66438.60928993869,20679.520894034456,1525.708902105291,0.0,0.8812929605843297,2.780033583953647,0.0014947054983599872,1.0,1.0,-5.999465168145775,341049.5418950019,1559629.6047841262,4.573029466974876,1559629.6047841262,4.573029466974876,0.7443348516737396,0.09312073701466551,4.028046144702076,101325.0,128562.85149858092,1.2688166937930512,1.0,0.0,4.028046144704281,1.2874827208797792,1.287795665924975,3.128621518081097,22810.873307887352,2326.06173442382,19389.24578170566,1977.1528281019166,0.85,0.8500001521204982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4305.356554767201,4632.441516551485,5.696056556062613,4.515033675213082,-3.3617819369739577,7.876815612187039,3.0978948724827653,3.5,0.8851128207093615,0.6,0.0002430547212236397,0.8958053135653765,0.00027132538459306805,197.7367862472667,0.0,0.0,0.0,0.0052319980005271285,8.887228791621421e-05,0.0001541824333074255,0.0006210539560647602,0.09312073692358096,0.09312073692358096,0.09312073692358096,0.09312073721369081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.94190244004,595.5828622138648,0.0,0.09312073692358096,0.09312073701466551,0.09312073701466551,0.37499726212957357,0.37499726212957357,0.5,9.999878425225063,0.0,0.0,0.0,0.0,0.0,0.0,27782.55088759273,20679.520894034456,0.7443348516737396,1.0290143632026472,0.6598983523158471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428124257828094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16580.024960346353,1525.708902105291,0.37499726212957357,6.17534620354742,3.0978948724827653,,,,,,
