time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
692.0,-28.553973856620246,4.525196113871651,35.03040894692354,23.610762319900118,4.1916509546698935,-25.279264503957414,-38.94322053585199,0.9169415839035333,-5.98604252114302,-5.986042521123776,40.11792126249294,43830.501577662326,24530.507360703385,24530.507360703385,68361.0089383657,78623.4914169396,78623.4914169396,24530.507360703385,103153.99877764299,103153.99877764299,103153.99877764299,130912.60807292664,126372.88526109883,4539.722811827822,0.0,91882.03240723386,57089.04249465937,38658.87768063832,27758.609295283655,66417.48697592197,20669.97380554594,1524.708902105291,0.0,0.8813646387437479,2.781419042964772,0.0014947054983599872,1.0,1.0,-5.98604252114302,341229.5150746953,1559623.939200296,4.570600930751532,1559623.939200296,4.570600930751532,0.7446329023787904,0.09311365277790765,4.028046144702076,101325.0,128561.35180733108,1.2688018929911777,1.0,0.0,4.028046144702617,1.2874345356111412,1.2877474689440702,3.1287386141074545,22810.570958349752,2326.030903351272,19388.9829185822,1977.1260235230382,0.85,0.8499998949603195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.2390025655695,4632.441516551485,5.695181378626076,4.525196113871651,-3.3481144372770575,7.873310551148709,3.100152709201161,3.5,0.8857579169146174,0.6,0.0002430547212236397,0.8965303831950113,0.00027110594998181,197.74314541862518,0.0,0.0,0.0,0.0052319980005271285,8.882532577533912e-05,0.0001542293954483006,0.0006212431217352591,0.09311365282396017,0.09311365282396017,0.09311365282396017,0.09311365268259414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3080805587,595.5830618979713,0.0,0.09311365282396017,0.09311365277790765,0.09311365277790765,0.3749972362674231,0.3749972362674231,0.5,9.999878421139202,0.0,0.0,0.0,0.0,0.0,0.0,27758.609295283655,20669.97380554594,0.7446329023787904,1.029262202635705,0.6599241189831828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428593389536306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16579.91435708863,1524.708902105291,0.3749972362674231,6.17534620354742,3.100152709201161,,,,,,
693.0,-28.56178256618455,4.535301576142959,35.03238102635021,23.620808554720156,4.203897290242059,-25.285172236541243,-38.94805141082031,0.927286958644279,-5.972633560042141,-5.972633560051739,40.11773354893247,43818.99694103402,24537.344527388515,24537.344527388515,68356.34146842253,78614.58373887253,78614.58373887253,24537.344527388515,103151.92826626105,103151.92826626105,103151.92826626105,130886.62511056491,126347.25354604158,4539.371564523338,0.0,91880.82127999017,57085.23447423832,38661.76311750205,27734.696844303868,66396.45996180591,20660.394212529995,1523.708902105291,0.0,0.8814364175500985,2.7828036337651034,0.0014947054983599872,1.0,1.0,-5.972633560042141,341409.3792358506,1559615.8255272782,4.5681692430888745,1559615.8255272782,4.5681692430888745,0.7449295129675525,0.09310648652436078,4.028046144702076,101325.0,128559.8404797778,1.2687869773479181,1.0,0.0,4.02804614470229,1.2873859398560061,1.2876988613768925,3.1288567165434573,22810.270284722843,2326.000243174055,19388.72580410949,1977.0998051433967,0.85,0.8499998273626364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.120531255571,4632.441516551485,5.694281315505217,4.535301576142959,-3.334473015770864,7.8697745919138224,3.102410100988518,3.5,0.8864028859967193,0.6,0.0002430547212236397,0.897250784257345,0.0002708882794957,197.7494585550759,0.0,0.0,0.0,0.0052319980005271285,8.877721399956417e-05,0.00015427750722407554,0.0006214369181881842,0.09310648653360687,0.09310648653360687,0.09310648653360687,0.09310648650606607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.4003583682,595.5833478738604,0.0,0.09310648653360687,0.09310648652436078,0.09310648652436078,0.37499721440346534,0.37499721440346534,0.5,9.999878420310658,0.0,0.0,0.0,0.0,0.0,0.0,27734.696844303868,20660.394212529995,0.7449295129675525,1.0295178614604457,0.6599598377118386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429057409911912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16579.805234876865,1523.708902105291,0.37499721440346534,6.17534620354742,3.102410100988518,,,,,,
694.0,-28.569532307857862,4.545350503210494,35.034205919222245,23.63106374340134,4.216463913092627,-25.290910299440576,-38.95271782586349,0.9378418754760495,-5.959264267759352,-5.9592642677553,40.11742870360195,43807.04615148549,24544.128751444478,24544.128751444478,68351.17490292997,78605.22516559961,78605.22516559961,24544.128751444478,103149.35391704409,103149.35391704409,103149.35391704409,130860.13770390594,126321.12644237239,4539.011261533549,0.0,91879.60763919535,57081.42850686003,38664.64348037258,27710.78378686185,66375.42726723442,20650.752831832342,1522.708902105291,0.0,0.8815083852454585,2.7841846703051196,0.0014947054983599872,1.0,1.0,-5.959264267759352,341588.7854279111,1559602.6490545596,4.565731416213891,1559602.6490545596,4.565731416213891,0.7452244220397407,0.09309915836830726,4.028046144702076,101325.0,128558.30960991571,1.268771868837066,1.0,0.0,4.028046144704512,1.2873363635908475,1.2876492730613613,3.1289772111046377,22809.968987083437,2325.9695193652715,19388.46925682161,1977.073644600512,0.85,0.8499998078822766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.001303723749,4632.441516551485,5.693370755941037,4.545350503210494,-3.3208769383128165,7.866227441523311,3.104667242296815,3.5,0.8870477835133758,0.6,0.0002430547212236397,0.8979663628359628,0.0002706724118885955,197.7557244161003,0.0,0.0,0.0,0.0052319980005271285,8.873076298527175e-05,0.00015432395823836796,0.0006216240250172222,0.0930991584446038,0.0930991584446038,0.0930991584446038,0.09309915821619247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.92625200236,595.5838122872781,0.0,0.0930991584446038,0.09309915836830726,0.09309915836830726,0.3749971957510832,0.3749971957510832,0.5,9.999878413452214,0.0,0.0,0.0,0.0,0.0,0.0,27710.78378686185,20650.752831832342,0.7452244220397407,1.0297662511118908,0.6599889138960076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442951807118081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16579.697001266704,1522.708902105291,0.3749971957510832,6.17534620354742,3.104667242296815,,,,,,
695.0,-28.57721753668621,4.555343577834531,35.03589081676965,23.64115440230819,4.228853733651191,-25.29659281485152,-38.957345963548846,0.948229014183121,-5.945921484372093,-5.945921484383948,40.11703724688605,43795.19689360903,24550.831045360956,24550.831045360956,68346.02793896999,78595.91643166229,78595.91643166229,24550.831045360956,103146.74747702325,103146.74747702325,103146.74747702325,130833.63222948535,126294.9880592502,4538.6441702351485,0.0,91878.40730096957,57077.6877724983,38667.466142745856,27686.88475246209,66354.35089520794,20641.0645077989,1521.708902105291,0.0,0.8815804973330543,2.78556350812994,0.0014947054983599872,1.0,1.0,-5.945921484372093,341767.9097187719,1559585.7290616492,4.5632889592968935,1559585.7290616492,4.5632889592968935,0.7455177674318656,0.09309170845843073,4.028046144702076,101325.0,128556.80746891782,1.2687570438580589,1.0,0.0,4.028046144702306,1.287287579104281,1.2876004767168778,3.129095790316618,22809.670991930783,2325.9391323164164,19388.219590335204,1977.0481857041095,0.85,0.8499999669961937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.8813524672305,4632.441516551485,5.6924429491473,4.555343577834531,-3.3073161656283188,7.862659743462849,3.1069241712557596,3.5,0.8876926203587885,0.6,0.0002430547212236397,0.8986765927901402,0.0002704584977216582,197.76193850901342,0.0,0.0,0.0,0.0052319980005271285,8.868471518253508e-05,0.00015437000604110463,0.0006218095076915076,0.09309170840846677,0.09309170840846677,0.09309170840846677,0.09309170859627981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.03326943517,595.5844086666409,0.0,0.09309170840846677,0.09309170845843073,0.09309170845843073,0.3749971796437766,0.3749971796437766,0.5,9.999878417189588,0.0,0.0,0.0,0.0,0.0,0.0,27686.88475246209,20641.0645077989,0.7455177674318656,1.0300157716395637,0.6600199731103372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429975282823984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16579.589688689644,1521.708902105291,0.3749971796437766,6.17534620354742,3.1069241712557596,,,,,,
696.0,-28.584851155584488,4.565280981044645,35.03744282710511,23.649803618341707,4.239799528080044,-25.302348078413036,-38.962116942834086,0.957158060573193,-5.932633714349265,-5.932633714298442,40.11657558904649,43784.15084112075,24557.51911610959,24557.51911610959,68341.66995723033,78586.61816273276,78586.61816273276,24557.51911610959,103144.13727884235,103144.13727884235,103144.13727884235,130807.1350973985,126268.86565271874,4538.269444679749,0.0,91877.27437849125,57074.24674641294,38670.03070230923,27662.997818556152,66333.02852086538,20631.32654621735,1520.708902105291,0.0,0.881652541592001,2.786937196815575,0.0014947054983599872,1.0,1.0,-5.932633714349265,341946.36878686986,1559565.7749321123,4.5608490608191445,1559565.7749321123,4.5608490608191445,0.745809499083935,0.09308415759334339,4.028046144702076,101325.0,128555.47770110484,1.2687439200701194,1.0,0.0,4.028046144702424,1.2872456456845465,1.287558533104497,3.1291977239977338,22809.389733365806,2325.9104519245416,19387.97967319739,1977.0237209645895,0.85,0.8499999298462798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.760771236999,4632.441516551485,5.691513485478639,4.565280981044645,-3.293811946380745,7.85909292742539,3.1091809996060285,3.5,0.8883374284588653,0.6,0.0002430547212236397,0.8993826533550573,0.00027024617421399927,197.76811125798562,0.0,0.0,0.0,0.0052319980005271285,8.863726929082015e-05,0.00015441745193281957,0.000622000621932712,0.09308417553590778,0.09308417553590778,0.09308417553590778,0.09308401680029049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.822495981,595.5851049443052,0.0,0.09308417553590778,0.09308415759334339,0.09308415759334339,0.3749971656149493,0.3749971656149493,0.5,9.999873924310211,0.0,0.0,0.0,0.0,0.0,0.0,27662.997818556152,20631.32654621735,0.745809499083935,1.0302811658257565,0.6600656086032349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430428717016124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16579.483410195186,1520.708902105291,0.3749971656149493,6.17534620354742,3.1091809996060285,,,,,,
697.0,-28.59242771936266,4.575164300630662,35.03886730142083,23.660891130007826,4.253231998226928,-25.307745024731645,-38.96642398377878,0.9685491865700033,-5.919317738281848,-5.9193177382851685,40.115993850723854,43771.404457257355,24564.001647958125,24564.001647958125,68335.40610521549,78577.12397829651,78577.12397829651,24564.001647958125,103141.12562625464,103141.12562625464,103141.12562625464,130780.25248829206,126242.36523433051,4537.887253961546,0.0,91876.04512447318,57070.32512962321,38673.022216499965,27639.126862037425,66312.14907853739,20621.546251994638,1519.708902105291,0.0,0.8817251443329174,2.788314338110269,0.0014947054983599872,1.0,1.0,-5.919317738281848,342125.2800949429,1559540.630867692,4.558390512489767,1559540.630867692,4.558390512489767,0.7460997720705319,0.09307643685671921,4.028046144702076,101325.0,128553.84973213603,1.2687278532655912,1.0,0.0,4.02804614470192,1.2871921535827449,1.2875050280005105,3.1293277646934787,22809.084559598203,2325.8793328606816,19387.7183772342,1976.9970761915843,0.85,0.8499998466214519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.639528632592,4632.441516551485,5.690538087561695,4.575164300630662,-3.28030160568026,7.855465906310922,3.1114376888708035,3.5,0.8889821968202296,0.6,0.0002430547212236397,0.9000840286542552,0.0002700355894405089,197.7742382517003,0.0,0.0,0.0,0.0052319980005271285,8.859445726861764e-05,0.00015446026395502207,0.0006221730707336916,0.09307643713294739,0.09307643713294739,0.09307643713294739,0.09307643636236654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.0095188422,595.5859911619116,0.0,0.09307643713294739,0.09307643685671921,0.09307643685671921,0.37499713521964906,0.37499713521964906,0.5,9.999873898198437,0.0,0.0,0.0,0.0,0.0,0.0,27639.126862037425,20621.546251994638,0.7460997720705319,1.0305111062571932,0.6600812229055689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430879134395236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16579.377909445368,1519.708902105291,0.37499713521964906,6.17534620354742,3.1114376888708035,,,,,,
698.0,-28.599943944983302,4.584994214284099,35.040172750130964,23.67004493661227,4.264459745919251,-25.313469341663463,-38.97114135380832,0.9779851374302193,-5.906028203746416,-5.906028203771124,40.11540726737802,43760.610216344314,24570.4103614738,24570.4103614738,68331.02057781811,78568.72707284028,78568.72707284028,24570.4103614738,103139.13743431408,103139.13743431408,103139.13743431408,130754.43707858364,126216.93271057193,4537.504368011713,0.0,91874.90279005058,57066.78591262582,38675.68541936084,27615.29964426955,66290.98506363039,20611.748155297108,1518.708902105291,0.0,0.8817975862011024,2.789689280608882,0.0014947054983599872,1.0,1.0,-5.906028203746416,342303.90944239707,1559515.2777013879,4.555937676089624,1559515.2777013879,4.555937676089624,0.7463887200504902,0.09306870259826935,4.028046144702076,101325.0,128552.46490066675,1.268714186041616,1.0,0.0,4.028046144701807,1.287147846242497,1.287460709890594,3.1294354851782873,22808.800964430327,2325.8504142016213,19387.4766959614,1976.9724315603596,0.85,0.8499998192011765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.517946689176,4632.441516551485,5.689546891963455,4.584994214284099,-3.2668257155395257,7.851819929823625,3.11369462524766,3.5,0.8896270357850458,0.6,0.0002430547212236397,0.9007804015919729,0.00026982683103904425,197.78031682645357,0.0,0.0,0.0,0.0052319980005271285,8.854758849990723e-05,0.00015450713272373247,0.0006223618602968025,0.09306870261552472,0.09306870261552472,0.09306870261552472,0.09306870257529959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.1729982502,595.5868847966437,0.0,0.09306870261552472,0.09306870259826935,0.09306870259826935,0.37499710959799226,0.37499710959799226,0.5,9.999873896471184,0.0,0.0,0.0,0.0,0.0,0.0,27615.29964426955,20611.748155297108,0.7463887200504902,1.0307739508204556,0.6601291287848573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431326213073348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16579.27329724583,1518.708902105291,0.37499710959799226,6.17534620354742,3.11369462524766,,,,,,
699.0,-28.607396695678585,4.594771003717718,35.04136309333668,23.680544492695503,4.277273197479902,-25.318902530266413,-38.975514157768316,0.9887790455760128,-5.892781636515963,-5.8927816364462435,40.114695890365006,43748.63836935914,24576.78526820647,24576.78526820647,68325.4236375656,78559.35862261085,78559.35862261085,24576.78526820647,103136.14389081731,103136.14389081731,103136.14389081731,130727.61063756282,126190.49877086612,4537.111866696691,0.0,91873.71100410388,57062.99080554381,38678.57799840008,27591.466746745496,66270.04474514557,20601.8847557283,1517.708902105291,0.0,0.8818702272743258,2.791060310506315,0.0014947054983599872,1.0,1.0,-5.892781636515963,342482.0341476886,1559484.5311480986,4.553478359906032,1559484.5311480986,4.553478359906032,0.7466759540124253,0.09306079638056834,4.028046144702076,101325.0,128550.9173279767,1.2686989126866686,1.0,0.0,4.028046144703074,1.287097166234106,1.2874100175635461,3.1295587080559444,22808.505092460673,2325.820243657179,19387.23155524928,1976.9474341644986,0.85,0.8500000976240091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.396120867846,4632.441516551485,5.688549054448666,4.594771003717718,-3.2533965254110435,7.848167529128762,3.1159519230341646,3.5,0.8902719780097613,0.6,0.0002430547212236397,0.9014714677097928,0.0002696199823618659,197.7863444362599,0.0,0.0,0.0,0.0052319980005271285,8.850416358482912e-05,0.0001545505576388106,0.000622536777858567,0.09306079634519682,0.09306079634519682,0.09306079634519682,0.09306079641478557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.7329938198,595.5879685550555,0.0,0.09306079634519682,0.09306079638056834,0.09306079638056834,0.3749970878927718,0.3749970878927718,0.5,9.999873900111977,0.0,0.0,0.0,0.0,0.0,0.0,27591.466746745496,20601.8847557283,0.7466759540124253,1.0310152030276183,0.6601570670067162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431769758683486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16579.16964126858,1517.708902105291,0.3749970878927718,6.17534620354742,3.1159519230341646,,,,,,
700.0,-28.614790220709136,4.60449570293165,35.042445156328775,23.68973469072955,4.288603785033868,-25.324434498481956,-38.98005246939135,0.9982483249005072,-5.879538532790946,-5.879538532797383,40.11395140057914,43737.59496900498,24583.036097778444,24583.036097778444,68320.63106678342,78550.69268418322,78550.69268418322,24583.036097778444,103133.72878196166,103133.72878196166,103133.72878196166,130701.40167321556,126164.68510765865,4536.716565556907,0.0,91872.58107228363,57059.48441826261,38681.2185044678,27567.672891253904,66248.8913957217,20592.000460553227,1516.708902105291,0.0,0.8819429342832182,2.792431513828113,0.0014947054983599872,1.0,1.0,-5.879538532790946,342660.1850503962,1559452.3539125274,4.551017077409135,1559452.3539125274,4.551017077409135,0.7469618687722541,0.09305283898174606,4.028046144702076,101325.0,128549.53283056396,1.2686852487595752,1.0,0.0,4.028046144701879,1.2870527089645107,1.287365549487839,3.1296668090173343,22808.224576354438,2325.791638975026,19386.987827476216,1976.922580848324,0.85,0.8499998657315458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.274048110665,4632.441516551485,5.6875237026037455,4.60449570293165,-3.2399842212467806,7.84447992417843,3.1182095782037798,3.5,0.8909170223439371,0.6,0.0002430547212236397,0.9021576074068635,0.0002694149217698994,197.79232450878035,0.0,0.0,0.0,0.0052319980005271285,8.845911587917919e-05,0.00015459560534446053,0.0006227182320956379,0.09305283839848962,0.09305283839848962,0.09305283839848962,0.0930528401794803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.1326370212,595.5891028320159,0.0,0.09305283839848962,0.09305283898174606,0.09305283898174606,0.3749970693422073,0.3749970693422073,0.5,9.999873952441739,0.0,0.0,0.0,0.0,0.0,0.0,27567.672891253904,20592.000460553227,0.7469618687722541,1.0312720655004879,0.6602011603145033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432209585448432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16579.067006364818,1516.708902105291,0.3749970693422073,6.17534620354742,3.1182095782037798,,,,,,
701.0,-28.622135374811368,4.6141688061546535,35.043423225821776,23.699541866686218,4.300672596355488,-25.329802085418578,-38.984411967080064,1.0083393056898282,-5.866325476538464,-5.86632547654701,40.113114157318265,43726.00290398758,24589.227613128205,24589.227613128205,68315.2305171158,78541.5358152414,78541.5358152414,24589.227613128205,103130.7634283696,103130.7634283696,103130.7634283696,130674.65176115805,126138.33781215524,4536.313949002816,0.0,91871.43198180854,57055.89906540129,38683.92546267472,27543.888332788458,66227.81379546318,20582.066172333947,1515.708902105291,0.0,0.8820157889936447,2.7938001361789144,0.0014947054983599872,1.0,1.0,-5.866325476538464,342838.0042781414,1559416.1684242873,4.548551061915373,1559416.1684242873,4.548551061915373,0.7472462102539421,0.09304475082898687,4.028046144702076,101325.0,128548.07884938679,1.268670899081044,1.0,0.0,4.028046144702587,1.2870053362521068,1.2873181652606744,3.12978200730089,22807.93930393356,2325.7625492837574,19386.75276169101,1976.8986108090949,0.85,0.8500001908698294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.151914441182,4632.441516551485,5.686485604497064,4.6141688061546535,-3.2266084761895155,7.840777282344169,3.120467814139512,3.5,0.8915622326112891,0.6,0.0002430547212236397,0.9028398162255181,0.0002692113449756492,197.79826581573928,0.0,0.0,0.0,0.0052319980005271285,8.841586305209003e-05,0.00015463885817154968,0.0006228924564790418,0.09304475085383683,0.09304475085383683,0.09304475085383683,0.09304475073413616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.08402166195,595.5903783253364,0.0,0.09304475085383683,0.09304475082898687,0.09304475082898687,0.3749970535106218,0.3749970535106218,0.5,9.999873950773683,0.0,0.0,0.0,0.0,0.0,0.0,27543.888332788458,20582.066172333947,0.7472462102539421,1.0315187321160766,0.660236242117703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432645943480114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16578.96530952352,1515.708902105291,0.3749970535106218,6.17534620354742,3.120467814139512,,,,,,
702.0,-28.62942672665213,4.623790946992915,35.04430185467123,23.71033178586515,4.3137813340263245,-25.335067452492897,-38.98861681865526,1.0194219368501043,-5.853134581574011,-5.853134581585204,40.11220041119622,43713.98481418701,24595.343097446883,24595.343097446883,68309.3279116339,78532.14747966624,78532.14747966624,24595.343097446883,103127.49057711312,103127.49057711312,103127.49057711312,130647.61162767094,126111.70635984643,4535.905267824508,0.0,91870.2468829728,57052.08371942631,38686.8479594961,27520.121050557816,66206.96901005392,20572.090050334245,1514.708902105291,0.0,0.882088772333526,2.7951669914287134,0.0014947054983599872,1.0,1.0,-5.853134581574011,343015.5975528696,1559376.6772211208,4.546080960591803,1559376.6772211208,4.546080960591803,0.7475290538344947,0.09303655403408549,4.028046144702076,101325.0,128546.49647913841,1.2686552823008972,1.0,0.0,4.028046144698954,1.2869533121958057,1.2872661285590226,3.1299085262303765,22807.64509210153,2325.7325480262407,19386.500493430398,1976.8728866055583,0.85,0.8500000949306291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.029771754377,4632.441516551485,5.685430844243241,4.623790946992915,-3.2132632083898884,7.837054155382804,3.1227266931166713,3.5,0.8922076266047633,0.6,0.0002430547212236397,0.9035175785874195,0.00026900939946695573,197.8041639564571,0.0,0.0,0.0,0.0052319980005271285,8.837416306681044e-05,0.00015468055815682927,0.0006230604259439814,0.09303655437584282,0.09303655437584282,0.09303655437584282,0.0930365532826461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.66560695734,595.5917703173166,0.0,0.09303655437584282,0.09303655403408549,0.09303655403408549,0.37499703963821235,0.37499703963821235,0.5,9.999873921063688,0.0,0.0,0.0,0.0,0.0,0.0,27520.121050557816,20572.090050334245,0.7475290538344947,1.0317543444899393,0.6602625896912572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433079472839723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16578.864335262315,1514.708902105291,0.37499703963821235,6.17534620354742,3.1227266931166713,,,,,,
703.0,-28.636616191724073,4.633363585705653,35.04508918896557,23.717970528546743,4.323289207972276,-25.340646528128072,-38.993282919377066,1.027319436701507,-5.839921906062898,-5.839921906034383,40.11132292099998,43704.29880089199,24601.283316103218,24601.283316103218,68305.58211699521,78524.57979596405,78524.57979596405,24601.283316103218,103125.86311206727,103125.86311206727,103125.86311206727,130622.28813352215,126086.78970848543,4535.498425036709,0.0,91869.19923159244,57048.91780057029,38689.20159002461,27496.425021454885,66185.6266114795,20562.125233773055,1513.708902105291,0.0,0.8821616961351306,2.796536633006832,0.0014947054983599872,1.0,1.0,-5.839921906062898,343193.55649500154,1559338.7536749921,4.543613142392151,1559338.7536749921,4.543613142392151,0.7478108596928095,0.09302839261593945,4.028046144702076,101325.0,128545.30651399576,1.2686435382580386,1.0,0.0,4.028046144701687,1.2869162423403822,1.2872290496931265,3.129998683812307,22807.38500288142,2325.7060263067838,19386.2729467205,1976.849683298629,0.85,0.8499998112133983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.907707507823,4632.441516551485,5.684336399647855,4.633363585705653,-3.1999151435121798,7.833278729217833,3.1249863202798043,3.5,0.8928532343656583,0.6,0.0002430547212236397,0.9041864077641664,0.0002688104124730818,197.80998002306947,0.0,0.0,0.0,0.0052319980005271285,8.832791009790078e-05,0.00015472681112573894,0.000623246735037079,0.09302839909040547,0.09302839909040547,0.09302839909040547,0.09302837953424191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.42517343984,595.593106207421,0.0,0.09302839909040547,0.09302839261593945,0.09302839261593945,0.37499702722069306,0.37499702722069306,0.5,9.999873341046602,0.0,0.0,0.0,0.0,0.0,0.0,27496.425021454885,20562.125233773055,0.7478108596928095,1.0320304515353491,0.6603291536007267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433509852415451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16578.764194001276,1513.708902105291,0.37499702722069306,6.17534620354742,3.1249863202798043,,,,,,
704.0,-28.6437913682435,4.642885479164276,35.04578453080513,23.728143993672006,4.336088491319888,-25.34575657150967,-38.99738208912311,1.0377746054326946,-5.826831947628818,-5.826831947638158,40.110251679177054,43692.310638689625,24607.386945436687,24607.386945436687,68299.69758412632,78513.94837728004,78513.94837728004,24607.386945436687,103121.33532271674,103121.33532271674,103121.33532271674,130594.00929399199,126058.93533941233,4535.073954579647,0.0,91868.05859093177,57045.29088489653,38691.96411781693,27472.67397127524,66164.63808909217,20552.047123445587,1512.708902105291,0.0,0.8822346548140526,2.797894076216832,0.0014947054983599872,1.0,1.0,-5.826831947628818,343369.9340867711,1559292.4574766622,4.541144412144781,1559292.4574766622,4.541144412144781,0.748090526059979,0.0930199736345655,4.028046144702076,101325.0,128543.81723417543,1.2686288402089851,1.0,0.0,4.028046144701322,1.2868671703988055,1.2871799658237617,3.130118039652661,22807.10182820573,2325.677150525993,19386.04027380619,1976.8259572643249,0.85,0.8500001630996935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.7860170952235,4632.441516551485,5.683280154788191,4.642885479164276,-3.186672510295768,7.829557989460044,3.1272470512031356,3.5,0.8934991574866101,0.6,0.0002430547212236397,0.9048544404004144,0.0002686119561021147,197.81578487167403,0.0,0.0,0.0,0.0052319980005271285,8.828729532280526e-05,0.00015476742590083445,0.0006234103332253204,0.0930200052106838,0.0930200052106838,0.0930200052106838,0.0930197410850829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.2817606919,595.5947262262459,0.0,0.0930200052106838,0.0930199736345655,0.0930199736345655,0.3749970137603335,0.3749970137603335,0.5,9.999865724073175,0.0,0.0,0.0,0.0,0.0,0.0,27472.67397127524,20552.047123445587,0.748090526059979,1.0322688910072968,0.6603574341305539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433934243151587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16578.665850826783,1512.708902105291,0.3749970137603335,6.17534620354742,3.1272470512031356,,,,,,
705.0,-28.65090388852517,4.652359805792312,35.04639500661421,23.739396419283025,4.349433976422251,-25.350789768239107,-39.00135298082603,1.0493198823231555,-5.813618921470891,-5.81361892146372,40.10918445619153,43680.04205913857,24613.080804979767,24613.080804979767,68293.12286411834,78505.47415289933,78505.47415289933,24613.080804979767,103118.5549578791,103118.5549578791,103118.5549578791,130567.56536324293,126032.91292247266,4534.652440770271,0.0,91866.8729933161,57041.44100558043,38694.9244308174,27449.01040536384,66143.93483618124,20541.998958197524,1511.708902105291,0.0,0.8823082071977477,2.799264809385635,0.0014947054983599872,1.0,1.0,-5.813618921470891,343548.0421213579,1559246.335994786,4.538655864159995,1559246.335994786,4.538655864159995,0.7483693821684512,0.09301154432091305,4.028046144702076,101325.0,128542.18881979783,1.2686127690086142,1.0,0.0,4.02804614470108,1.2868129863191005,1.2871257685736748,3.1302498401296144,22806.807492546934,2325.64713664166,19385.785794378924,1976.8000075845396,0.85,0.8499999748195372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.664320313988,4632.441516551485,5.68213023561245,4.652359805792312,-3.173350917530969,7.825710723323281,3.1295084283726626,3.5,0.8941452652493321,0.6,0.0002430547212236397,0.9055171652110948,0.00026841536589422755,197.82153936649343,0.0,0.0,0.0,0.0052319980005271285,8.82479679908464e-05,0.0001548067532327933,0.0006235687455331988,0.0930115442629075,0.0930115442629075,0.0930115442629075,0.0930115444362431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.12104539387,595.5963520646666,0.0,0.0930115442629075,0.09301154432091305,0.09301154432091305,0.3749969712453338,0.3749969712453338,0.5,9.999865729278275,0.0,0.0,0.0,0.0,0.0,0.0,27449.01040536384,20541.998958197524,0.7483693821684512,1.0324925941170568,0.6603786449554442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434357815324437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16578.56755425078,1511.708902105291,0.3749969712453338,6.17534620354742,3.1295084283726626,,,,,,
706.0,-28.657961303657743,4.661786412392741,35.04692496942561,23.74904357073831,4.361219971018902,-25.35598287465255,-39.00555874044073,1.0592415455423858,-5.800468874752312,-5.80046887476252,40.10808201578389,43668.973868841975,24618.80720798906,24618.80720798906,68287.78107683103,78496.81455429623,78496.81455429623,24618.80720798906,103115.62176228529,103115.62176228529,103115.62176228529,130540.98882346263,126006.76092499826,4534.22789846436,0.0,91865.76164134777,57037.920970180276,38697.600745741656,27425.367061177334,66122.96780691898,20531.911594932848,1510.708902105291,0.0,0.8823815191205404,2.800629535534011,0.0014947054983599872,1.0,1.0,-5.800468874752312,343725.3732458011,1559198.6936276238,4.536175723380849,1559198.6936276238,4.536175723380849,0.748646738223508,0.09300306003029021,4.028046144702076,101325.0,128540.76178584983,1.2685986852785573,1.0,0.0,4.028046144701572,1.2867664257983669,1.2870791967355977,3.1303631054897143,22806.531589062117,2325.6190023159916,19385.554663414034,1976.7764387853176,0.85,0.8500001233291973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4333.5433430858275,4632.441516551485,5.6809878796455076,4.661786412392741,-3.160089142960668,7.821875555353408,3.1317713260373936,3.5,0.8947918074392553,0.6,0.0002430547212236397,0.9061752732208571,0.0002682204297627103,197.8272496085648,0.0,0.0,0.0,0.0052319980005271285,8.820633220435069e-05,0.00015484838901928902,0.0006237364564024744,0.09300306002389869,0.09300306002389869,0.09300306002389869,0.09300306004051898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7900648403,595.5980315387164,0.0,0.09300306002389869,0.09300306003029021,0.09300306003029021,0.3749969359753857,0.3749969359753857,0.5,9.999865729890368,0.0,0.0,0.0,0.0,0.0,0.0,27425.367061177334,20531.911594932848,0.748646738223508,1.0327392030592664,0.6604206574084314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434777713247768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16578.47027371553,1510.708902105291,0.3749969359753857,6.17534620354742,3.1317713260373936,,,,,,
707.0,-28.664959900084696,4.6711660325939155,35.047378217588545,23.75906476462262,4.373385356963194,-25.36111412201089,-39.009687456395454,1.0695395856154701,-5.787330180476545,-5.78733018047904,40.106928209251464,43657.82317713009,24624.44557608103,24624.44557608103,68282.26875321113,78488.1332262996,78488.1332262996,24624.44557608103,103112.57880238062,103112.57880238062,103112.57880238062,130514.33111935847,125980.53192245735,4533.799196901124,0.0,91864.64076497382,57034.33074303668,38700.34446881905,27401.75231697784,66102.0967857969,20521.79463705031,1509.708902105291,0.0,0.8824549224858063,2.80199360825649,0.0014947054983599872,1.0,1.0,-5.787330180476545,343902.6230709815,1559148.8326317759,4.533692760784693,1559148.8326317759,4.533692760784693,0.7489227112068748,0.09299450077416378,4.028046144702076,101325.0,128539.2887077726,1.2685841471282764,1.0,0.0,4.028046144700045,1.286718102574436,1.2870308617658677,3.1304806675548074,22806.25332105483,2325.5906268761332,19385.31367370105,1976.7518646735687,0.85,0.8499999276866947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.422980706452,4632.441516551485,5.67982540242671,4.6711660325939155,-3.146848462954029,7.818014495547945,3.1340356187048437,3.5,0.8954387482013839,0.6,0.0002430547212236397,0.90682840608055,0.0002680272470446301,197.83291258525122,0.0,0.0,0.0,0.0052319980005271285,8.81654767865533e-05,0.00015488924443708642,0.0006239010239106234,0.09299450072930669,0.09299450072930669,0.09299450072930669,0.09299450089782367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.21069606673,595.5997892600678,0.0,0.09299450072930669,0.09299450077416378,0.09299450077416378,0.3749969064831126,0.3749969064831126,0.5,9.999865733243535,0.0,0.0,0.0,0.0,0.0,0.0,27401.75231697784,20521.79463705031,0.7489227112068748,1.032981888221777,0.6604604891521487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443519438210624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16578.373860036092,1509.708902105291,0.3749969064831126,6.17534620354742,3.1340356187048437,,,,,,
708.0,-28.671906915215374,4.680499268080339,35.047757832110705,23.768629354331665,4.385170627185009,-25.366110933239565,-39.01372110759837,1.0793746396762323,-5.7742086395164165,-5.774208639509251,40.105709925894175,43646.48517385687,24630.01174154744,24630.01174154744,68276.4969154043,78479.14212220914,78479.14212220914,24630.01174154744,103109.15386375658,103109.15386375658,103109.15386375658,130487.31330665867,125953.94796188318,4533.365344775492,0.0,91863.54563514661,57030.888664392754,38702.95218972651,27378.159442902084,66081.1116326286,20511.641734117544,1508.708902105291,0.0,0.8825284353655051,2.803356423741534,0.0014947054983599872,1.0,1.0,-5.7742086395164165,344079.7131258246,1559096.1866202229,4.531206366270381,1559096.1866202229,4.531206366270381,0.7491972488835542,0.0929858489413962,4.028046144702076,101325.0,128537.88060369632,1.268570250221528,1.0,0.0,4.028046144702692,1.2866719552858152,1.2869847032603465,3.130592944187786,22805.98144486775,2325.5629032205443,19385.084223880283,1976.7284673033384,0.85,0.8499999998133251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.3033503631395,4632.441516551485,5.678646327443364,4.680499268080339,-3.133633006778891,7.8141322748592295,3.1363014481528526,3.5,0.8960861280436722,0.6,0.0002430547212236397,0.9074772276133437,0.00026783561485379777,197.83853414512078,0.0,0.0,0.0,0.0052319980005271285,8.812557896489503e-05,0.00015492914225874468,0.000624061734177336,0.09298584895755771,0.09298584895755771,0.09298584895755771,0.09298584890181104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.31957807095,595.6016451887878,0.0,0.09298584895755771,0.0929858489413962,0.0929858489413962,0.3749968816239758,0.3749968816239758,0.5,9.999865732008224,0.0,0.0,0.0,0.0,0.0,0.0,27378.159442902084,20511.641734117544,0.7491972488835542,1.0332225840113092,0.6604986522700342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435607602071698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16578.27838944422,1508.708902105291,0.3749968816239758,6.17534620354742,3.1363014481528526,,,,,,
709.0,-28.67879869963506,4.689786876857142,35.04806740059351,23.77847187398004,4.397222817831668,-25.371065023052374,-39.017695596534736,1.089489133621993,-5.761095313062356,-5.761095313046965,40.10444794071897,43635.12465613406,24635.48694668113,24635.48694668113,68270.61160281519,78470.1957160973,78470.1957160973,24635.48694668113,103105.68266277842,103105.68266277842,103105.68266277842,130460.28116107004,125927.3532866972,4532.9278743728555,0.0,91862.44451489893,57027.37342405576,38705.634545381305,27354.59849829162,66060.23304367292,20501.4629247083,1507.708902105291,0.0,0.8826020274700643,2.804718909011754,0.0014947054983599872,1.0,1.0,-5.761095313062356,344256.76386208,1559041.6535269283,4.528717565449285,1559041.6535269283,4.528717565449285,0.7494704382514947,0.09297713170425698,4.028046144702076,101325.0,128536.43007443692,1.2685559346107764,1.0,0.0,4.028046144702153,1.2866245002830983,1.2869372367228666,3.130708410896713,22805.70808150295,2325.5350279150325,19384.847990705468,1976.7043782234982,0.85,0.8499998299297691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.18453710439,4632.441516551485,5.6774462427267025,4.689786876857142,-3.1204358643772045,7.810222741234346,3.1385689175789135,3.5,0.8967339764511182,0.6,0.0002430547212236397,0.908121385846084,0.00026764563087256117,197.8441113277091,0.0,0.0,0.0,0.0052319980005271285,8.808628265270952e-05,0.00015496843857093018,0.0006242200215361358,0.09297713172624215,0.09297713172624215,0.09297713172624215,0.0929771316440927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.2171515835,595.6035676816111,0.0,0.09297713172624215,0.09297713170425698,0.09297713170425698,0.37499686045298236,0.37499686045298236,0.5,9.999865730447576,0.0,0.0,0.0,0.0,0.0,0.0,27354.59849829162,20501.4629247083,0.7494704382514947,1.0334600478578537,0.6605354332808143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436017799906466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16578.183718911096,1507.708902105291,0.37499686045298236,6.17534620354742,3.1385689175789135,,,,,,
710.0,-28.685639805590295,4.699029970025762,35.04831185415666,23.787445853836857,4.408193169060303,-25.376171252788232,-39.0218623104505,1.098724579777989,-5.7479707865803675,-5.747970786595599,40.10318818849216,43624.76894777608,24640.828818650712,24640.828818650712,68265.5977664268,78462.11285256261,78462.11285256261,24640.828818650712,103102.94167121332,103102.94167121332,103102.94167121332,130434.03360753582,125901.54344655955,4532.490160976278,0.0,91861.38588081977,57024.041828333,38708.16005831863,27331.09193632249,66039.25199464112,20491.28025167356,1506.708902105291,0.0,0.882675630193902,2.806083081578951,0.0014947054983599872,1.0,1.0,-5.7479707865803675,344434.03745127714,1558987.2183613689,4.5262286790744355,1558987.2183613689,4.5262286790744355,0.7497424654461408,0.09296840911546353,4.028046144702076,101325.0,128535.09724443883,1.2685427806014196,1.0,0.0,4.028046144701945,1.286581172638408,1.2868938985466394,3.130813842426834,22805.44526572549,2325.508228164102,19384.628111792535,1976.6819568142573,0.85,0.849999984035649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.066665818089,4632.441516551485,5.676215252042683,4.699029970025762,-3.1072421899287646,7.806272159954527,3.14083817834005,3.5,0.8973823366685857,0.6,0.0002430547212236397,0.9087612952986049,0.00026745716667408867,197.8496478097024,0.0,0.0,0.0,0.0052319980005271285,8.804510317416797e-05,0.00015500961804947174,0.000624385894375916,0.09296840930404351,0.09296840930404351,0.09296840930404351,0.09296840874059714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.1256106754,595.6054867380456,0.0,0.09296840930404351,0.09296840911546353,0.09296840911546353,0.37499684223118734,0.37499684223118734,0.5,9.999865713628292,0.0,0.0,0.0,0.0,0.0,0.0,27331.09193632249,20491.28025167356,0.7497424654461408,1.033712461975892,0.6605884777634382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436424759589352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16578.08992326605,1506.708902105291,0.37499684223118734,6.17534620354742,3.14083817834005,,,,,,
711.0,-28.6924361304667,4.7082286568495615,35.04849163508294,23.799229238089197,4.422326118749301,-25.38090707935092,-39.025533095095284,1.1107970561464195,-5.734885297562016,-5.7348852975736735,40.101811008151415,43612.53038799106,24646.157585359757,24646.157585359757,68258.68797335081,78452.59990802188,78452.59990802188,24646.157585359757,103098.75749338164,103098.75749338164,103098.75749338164,130406.33817193627,125874.29474253397,4532.043429402295,0.0,91860.21531628504,57020.14574974544,38711.18840726623,27307.58067855463,66018.76908582085,20481.036440885917,1505.708902105291,0.0,0.8827494236278953,2.8074437182051653,0.0014947054983599872,1.0,1.0,-5.734885297562016,344610.8551255512,1558927.7106528115,4.523733618561874,1558927.7106528115,4.523733618561874,0.7500128510824183,0.09295952456115958,4.028046144702076,101325.0,128533.41755237931,1.268526203329675,1.0,0.0,4.028046144701727,1.2865245396052898,1.2868372517478786,3.1309516613945774,22805.154662169156,2325.4785948483077,19384.38292223823,1976.6569544378794,0.85,0.8500000639940605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.949950602324,4632.441516551485,5.674980800076129,4.7082286568495615,-3.094089387519233,7.8023180443687945,3.143109489574012,3.5,0.898031282735432,0.6,0.0002430547212236397,0.9093974978182756,0.00026727005716064683,197.8551483573717,0.0,0.0,0.0,0.0052319980005271285,8.80088396877645e-05,0.0001550458815358752,0.0006245319653725168,0.09295952383846515,0.09295952383846515,0.09295952383846515,0.09295952609240916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.46586691204,595.6075847958332,0.0,0.09295952383846515,0.09295952456115958,0.09295952456115958,0.3749968263075564,0.3749968263075564,0.5,9.999865777143063,0.0,0.0,0.0,0.0,0.0,0.0,27307.58067855463,20481.036440885917,0.7500128510824183,1.033928516368098,0.6606080511937009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436828749403314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16577.996913153424,1505.708902105291,0.3749968263075564,6.17534620354742,3.143109489574012,,,,,,
712.0,-28.699164369845494,4.717384273452248,35.04861247291493,23.807470814231806,4.432563416838856,-25.38589100951995,-39.02962534977121,1.1192900518900315,-5.721775285956653,-5.721775285994059,40.10046982664317,43602.32135628923,24651.326007354754,24651.326007354754,68253.64736364398,78444.51983625893,78444.51983625893,24651.326007354754,103095.84584361369,103095.84584361369,103095.84584361369,130379.98567745787,125848.38680686198,4531.598870595883,0.0,91859.1975213639,57016.999022675634,38713.5538874314,27284.139833844176,65997.69372127557,20470.804691314635,1504.708902105291,0.0,0.8828231721688871,2.808807427179713,0.0014947054983599872,1.0,1.0,-5.721775285956653,344788.0756413376,1558869.7600965118,4.5212403508934305,1558869.7600965118,4.5212403508934305,0.7502822084910279,0.09295067784407544,4.028046144702076,101325.0,128532.17447224361,1.2685139350825918,1.0,0.0,4.028046144701962,1.2864847012134784,1.2867974036726537,3.131048617136773,22804.901985093325,2325.4528289572204,19384.16791117343,1976.635029411005,0.85,0.8500000536658349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.834356360551,4632.441516551485,5.6737090497516505,4.717384273452248,-3.0809296602335823,7.798313933685831,3.1453828100492345,3.5,0.8986808028712099,0.6,0.0002430547212236397,0.9100278003159075,0.00026708494085484597,197.86059410189964,0.0,0.0,0.0,0.0052319980005271285,8.796842879325915e-05,0.00015508629243038056,0.0006246947423203331,0.09295067789563045,0.09295067789563045,0.09295067789563045,0.09295067775682211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98054388637,595.6096278943743,0.0,0.09295067789563045,0.09295067784407544,0.09295067784407544,0.37499681254439776,0.37499681254439776,0.5,9.999865772268631,0.0,0.0,0.0,0.0,0.0,0.0,27284.139833844176,20470.804691314635,0.7502822084910279,1.0341823102470193,0.6606643186719904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443723011713689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16577.904572118212,1504.708902105291,0.37499681254439776,6.17534620354742,3.1453828100492345,,,,,,
