time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
713.0,-28.705833707667637,4.726497145913214,35.04867548764625,23.817839507851772,4.445151039464988,-25.390612797109714,-39.033362072054274,1.129930094946563,-5.708690967270115,-5.708690967281631,40.099043106469985,43590.8711331239,24656.4553042339,24656.4553042339,68247.3264373578,78435.53589779834,78435.53589779834,24656.4553042339,103091.99120203224,103091.99120203224,103091.99120203224,130352.70077813887,125821.55318368321,4531.147594455659,0.0,91858.09888221732,57013.43398004475,38716.294335747305,27260.709576106634,65977.00391185394,20460.52709410164,1503.708902105291,0.0,0.8828970629299862,2.810168985140909,0.0014947054983599872,1.0,1.0,-5.708690967270115,344965.0201981691,1558808.1153219973,4.518742550843335,1558808.1153219973,4.518742550843335,0.7505500558222742,0.09294171063692325,4.028046144702076,101325.0,128530.67550478305,1.268499141423963,1.0,0.0,4.028046144700727,1.286434795073398,1.286747485402019,3.131170083495957,22804.629237685003,2325.4250164617893,19383.938133382693,1976.6115985971453,0.85,0.850000143889664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4346.720154840749,4632.441516551485,5.672427583536772,4.726497145913214,-3.067800302620364,7.7942974485335785,3.147658468819128,3.5,0.8993309910911794,0.6,0.0002430547212236397,0.9106530501748474,0.00026690156166168076,197.86599246817593,0.0,0.0,0.0,0.0052319980005271285,8.79315437496681e-05,0.00015512317747397162,0.0006248433169779672,0.09294171071167624,0.09294171071167624,0.09294171071167624,0.09294171048729415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.08162170375,595.611801282915,0.0,0.09294171071167624,0.09294171063692325,0.09294171063692325,0.3749968002360138,0.3749968002360138,0.5,9.999865765488467,0.0,0.0,0.0,0.0,0.0,0.0,27260.709576106634,20460.52709410164,0.7505500558222742,1.0344108157523648,0.6606979485058434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443762748595727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16577.81336851831,1503.708902105291,0.3749968002360138,6.17534620354742,3.147658468819128,,,,,,
714.0,-28.712411944252615,4.735571093767856,35.0486848171088,23.828156408295058,4.457428901261744,-25.395219051866608,-39.036995138134785,1.140516129111032,-5.695450851886449,-5.695450851897266,40.09762028006344,43579.35797084078,24661.12550475722,24661.12550475722,68240.483475598,78427.59638063138,78427.59638063138,24661.12550475722,103088.7218853886,103088.7218853886,103088.7218853886,130326.09803677996,125795.39342861215,4530.704608167805,0.0,91857.00918391121,57009.90491617761,38719.00474192622,27237.37615139136,65956.38089331758,20450.288530634865,1502.708902105291,0.0,0.8829717152985395,2.8115472859077997,0.0014947054983599872,1.0,1.0,-5.695450851886449,345144.1442423884,1558746.6406224098,4.516219285840558,1558746.6406224098,4.516219285840558,0.7508171277940885,0.09293273604202162,4.028046144702076,101325.0,128529.18722713238,1.2684844532655553,1.0,0.0,4.028046144702706,1.2863851460994449,1.28669782436002,3.1312909332915178,22804.35870992366,2325.397430307359,19383.704228833678,1976.5877469710533,0.85,0.8499999704178731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4348.607366933396,4632.441516551485,5.671039812027926,4.735571093767856,-3.0545648015899887,7.790135895357844,3.1499364924672726,3.5,0.8999818549906493,0.6,0.0002430547212236397,0.9112702134348093,0.00026672080096583497,197.87131738289517,0.0,0.0,0.0,0.0052319980005271285,8.789569559684004e-05,0.00015515902562679966,0.0006249877149917609,0.09293266783335373,0.09293266783335373,0.09293266783335373,0.09293331409439734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.10891596775,595.6139988475857,0.0,0.09293266783335373,0.09293273604202162,0.09293273604202162,0.374996789083762,0.374996789083762,0.5,9.999884973151605,0.0,0.0,0.0,0.0,0.0,0.0,27237.37615139136,20450.288530634865,0.7508171277940885,1.0346305020279218,0.6607299760932768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438021397648901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16577.72312063828,1502.708902105291,0.374996789083762,6.17534620354742,3.1499364924672726,,,,,,
715.0,-28.718967062992082,4.744603254819968,35.04864234647417,23.837945877481275,4.469352679099201,-25.399931016144564,-39.04075693627817,1.1505664588338977,-5.68239468009989,-5.682394680017348,40.09614393361403,43568.4740529016,24666.13957695789,24666.13957695789,68234.6136298595,78418.95508755249,78418.95508755249,24666.13957695789,103085.09466451037,103085.09466451037,103085.09466451037,130299.11304405212,125768.85214029416,4530.260903757975,0.0,91855.95304902739,57006.483504437434,38721.63282732217,27214.018379541754,65935.65120686393,20439.969202149696,1501.708902105291,0.0,0.8830455616752364,2.812906960853618,0.0014947054983599872,1.0,1.0,-5.68239468009989,345320.8512546281,1558682.8554710713,4.513723540898347,1558682.8554710713,4.513723540898347,0.7510823619313612,0.09292379741461688,4.028046144702076,101325.0,128527.76047156486,1.2684703722829003,1.0,0.0,4.028046144702393,1.2863380131494992,1.2866506799535922,3.1314056675039215,22804.09651459474,2325.3706938245723,19383.48306316908,1976.5651943496587,0.85,0.8500000449815474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4350.496886637214,4632.441516551485,5.6697292791362,4.744603254819968,-3.041477137038057,7.786080391858025,3.152217961979945,3.5,0.9006337034228414,0.6,0.0002430547212236397,0.9118856567919185,0.0002665407876670901,197.87662386941204,0.0,0.0,0.0,0.0052319980005271285,8.785859145349622e-05,0.0001551961297701435,0.0006251371721933095,0.09292365323688903,0.09292365323688903,0.09292365323688903,0.09292415419377702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.89835731284,595.6162711224616,0.0,0.09292365323688903,0.09292379741461688,0.09292379741461688,0.37499685589711934,0.37499685589711934,0.5,9.99989984041322,0.0,0.0,0.0,0.0,0.0,0.0,27214.018379541754,20439.969202149696,0.7510823619313612,1.03486675843669,0.6607726359782445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438409949676958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16577.634475508436,1501.708902105291,0.37499685589711934,6.17534620354742,3.152217961979945,,,,,,
716.0,-28.725469555395158,4.753594092164198,35.04855008066191,23.847957606799923,4.481567447354071,-25.404586253509247,-39.04445377467198,1.1608409197653702,-5.669355612163656,-5.6693556121479665,40.094622734131555,43557.53288158295,24671.098362555975,24671.098362555975,68228.63124413893,78410.03539548143,78410.03539548143,24671.098362555975,103081.13375803741,103081.13375803741,103081.13375803741,130271.82187418314,125742.01958664654,4529.802287536597,0.0,91854.88921262739,57003.02144160544,38724.29752335772,27190.68811614572,65914.98563950344,20429.621075941708,1500.708902105291,0.0,0.8831194444263817,2.8142653728404894,0.0014947054983599872,1.0,1.0,-5.669355612163656,345497.39767757227,1558617.1345185007,4.511226842793894,1558617.1345185007,4.511226842793894,0.751346232529168,0.09291461713914144,4.028046144702076,101325.0,128526.31344989936,1.268456091289409,1.0,0.0,4.028046144701671,1.2862898326633894,1.286602487756378,3.1315229603903583,22803.83240729264,2325.3437623747805,19383.26128055615,1976.5425788170428,0.85,0.8500001637600795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4352.387943537689,4632.441516551485,5.6684051795490715,4.753594092164198,-3.0284130126412014,7.782007104805399,3.154501949053612,3.5,0.9012862711581748,0.6,0.0002430547212236397,0.9124966023576624,0.0002663623301124051,197.88188803516957,0.0,0.0,0.0,0.0052319980005271285,8.782214213763909e-05,0.0001552325790860006,0.0006252839917195249,0.09291458548759171,0.09291458548759171,0.09291458548759171,0.0929148937648984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.49988217716,595.6186022938399,0.0,0.09291458548759171,0.09291461713914144,0.09291461713914144,0.37499696786295084,0.37499696786295084,0.5,9.999908702579367,0.0,0.0,0.0,0.0,0.0,0.0,27190.68811614572,20429.621075941708,0.751346232529168,1.0351004491951052,0.6608138112902588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443879715702331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16577.546074231548,1500.708902105291,0.37499696786295084,6.17534620354742,3.154501949053612,,,,,,
717.0,-28.731918445467734,4.762544186624211,35.04841182681699,23.857462335750483,4.493090237422783,-25.409429911472937,-39.04835191844029,1.1706017145914223,-5.656327359695979,-5.656327359685679,40.093111243802895,43547.64608522327,24675.988664975015,24675.988664975015,68223.63475019828,78401.86477716565,78401.86477716565,24675.988664975015,103077.85344214067,103077.85344214067,103077.85344214067,130245.2606534369,125715.91598823834,4529.3446651985605,0.0,91853.85250560092,56999.63385885677,38726.90960749351,27167.407211296235,65894.31681878974,20419.265393611502,1499.708902105291,0.0,0.8831931945762865,2.815623175473945,0.0014947054983599872,1.0,1.0,-5.656327359695979,345673.86844674323,1558551.8351073454,4.508734901225159,1558551.8351073454,4.508734901225159,0.7516089126503449,0.09290553662020386,4.028046144702076,101325.0,128524.92332920119,1.2684423718648032,1.0,0.0,4.0280461447034615,1.286244064277548,1.286556708245735,3.131634389282513,22803.575035110392,2325.3175177160797,19383.03457845988,1976.5194616367344,0.85,0.8499998157576631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4354.28059435686,4632.441516551485,5.667064427808133,4.762544186624211,-3.0153675637311252,7.7779117503553366,3.1567885237438214,3.5,0.9019395782125204,0.6,0.0002430547212236397,0.9131029479540991,0.0002661854523284902,197.8871090831999,0.0,0.0,0.0,0.0052319980005271285,8.778372317050999e-05,0.00015527099805312972,0.0006254387450919527,0.09290553659336895,0.09290553659336895,0.09290553659336895,0.09290553665517669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.19108680467,595.6209047709467,0.0,0.09290553659336895,0.09290553662020386,0.09290553662020386,0.3749970920147814,0.3749970920147814,0.5,9.999908705241939,0.0,0.0,0.0,0.0,0.0,0.0,27167.407211296235,20419.265393611502,0.7516089126503449,1.0353492993608873,0.6608710460566711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443918127627948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16577.45850873164,1499.708902105291,0.3749970920147814,6.17534620354742,3.1567885237438214,,,,,,
718.0,-28.738323163698283,4.771455320332773,35.0482288122317,23.866857506241672,4.504595326764907,-25.413978169008033,-39.05198788326231,1.1802503057854883,-5.64324608572781,-5.643246085741022,40.09154332659252,43536.846988906145,24680.66395461283,24680.66395461283,68217.51094351898,78393.32220373442,78393.32220373442,24680.66395461283,103073.98615834725,103073.98615834725,103073.98615834725,130218.15619885264,125689.27422961505,4528.881969237578,0.0,91852.82646386998,56996.351142602936,38729.41702363004,27144.17004050539,65873.58706413543,20408.897234560394,1498.708902105291,0.0,0.8832673905087148,2.8169870244970614,0.0014947054983599872,1.0,1.0,-5.64324608572781,345851.12861324765,1558484.1001303855,4.506228175051525,1558484.1001303855,4.506228175051525,0.7518703723158819,0.09289636346526609,4.028046144702076,101325.0,128523.56188169112,1.2684289354225622,1.0,0.0,4.02804614470256,1.2861988252157304,1.2865114581877775,3.1317445372619304,22803.320310687166,2325.291543053659,19382.821803614945,1976.497764640825,0.85,0.8499999798069254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4356.174925772559,4632.441516551485,5.6656732971382615,4.771455320332773,-3.0022926515722737,7.773747971905047,3.1590777923928655,3.5,0.9025936549693901,0.6,0.0002430547212236397,0.9137055707112842,0.00026600989313705405,197.89229464221881,0.0,0.0,0.0,0.0052319980005271285,8.774790216375668e-05,0.00015530681905988303,0.0006255830337601047,0.09289636354344986,0.09289636354344986,0.09289636354344986,0.09289636321087649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.6095016546,595.6232931746068,0.0,0.09289636354344986,0.09289636346526609,0.09289636346526609,0.37499719047742225,0.37499719047742225,0.5,9.999908699726076,0.0,0.0,0.0,0.0,0.0,0.0,27144.17004050539,20408.897234560394,0.7518703723158819,1.0355821503556726,0.6609150788542618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439562249291769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16577.371800315337,1498.708902105291,0.37499719047742225,6.17534620354742,3.1590777923928655,,,,,,
719.0,-28.74466311370527,4.780328175664079,35.04800326869276,23.876794496923708,4.516627231832366,-25.418480998009063,-39.05554924914611,1.1904451545912398,-5.630166167270943,-5.630166167304395,40.08995029450143,43525.9995203503,24685.25736078719,24685.25736078719,68211.2568811375,78384.84038574633,78384.84038574633,24685.25736078719,103070.09774653352,103070.09774653352,103070.09774653352,130191.06966266339,125662.65288651477,4528.416776148615,0.0,91851.78246188008,56992.941752179686,38732.04523300044,27120.971916129864,65853.0171491303,20398.51187481756,1497.708902105291,0.0,0.8833416317138783,2.818351253813383,0.0014947054983599872,1.0,1.0,-5.630166167270943,346028.44177356095,1558415.2824507188,4.503720198441194,1558415.2824507188,4.503720198441194,0.7521305629421708,0.09288714397589742,4.028046144702076,101325.0,128522.12248765038,1.2684147297078745,1.0,0.0,4.028046144702052,1.2861510283896014,1.2864636497437996,3.1318609212991264,22803.06112746225,2325.2651137200014,19382.599162463015,1976.475061561595,0.85,0.8499998773901504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4358.071324907192,4632.441516551485,5.664261899456837,4.780328175664079,-2.9892285004749737,7.769556676139052,3.1613702247059887,3.5,0.9032486356302825,0.6,0.0002430547212236397,0.914302522098114,0.00026583621432639716,197.89742802952853,0.0,0.0,0.0,0.0052319980005271285,8.771282919143473e-05,0.00015534189203220497,0.0006257243093110493,0.0928871438817278,0.0928871438817278,0.0928871438817278,0.0928871441838653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.9064311354,595.6257198401576,0.0,0.0928871438817278,0.09288714397589742,0.09288714397589742,0.37499726835594505,0.37499726835594505,0.5,9.999908707907359,0.0,0.0,0.0,0.0,0.0,0.0,27120.971916129864,20398.51187481756,0.7521305629421708,1.0358106558225986,0.6609568005332483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443994063271754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16577.285761845273,1497.708902105291,0.37499726835594505,6.17534620354742,3.1613702247059887,,,,,,
720.0,-28.75093613996128,4.789163220550877,35.04773647146521,23.886763967480533,4.528789979951041,-25.422817078032743,-39.058957889769204,1.2006709187787934,-5.617097682261203,-5.6170976822493035,40.08830901015006,43514.78725375383,24689.794613590544,24689.794613590544,68204.58186734437,78375.96036273516,78375.96036273516,24689.794613590544,103065.7549763257,103065.7549763257,103065.7549763257,130163.55605447204,125635.60866068529,4527.947393786743,0.0,91850.7448388932,56989.571732973716,38734.636784354974,27097.801078146334,65832.4378625013,20388.098179528497,1496.708902105291,0.0,0.8834159509599122,2.8197148116803525,0.0014947054983599872,1.0,1.0,-5.617097682261203,346205.67122505064,1558344.3827159852,4.501209865227728,1558344.3827159852,4.501209865227728,0.7523893957569481,0.09287784832525038,4.028046144702076,101325.0,128520.69150069972,1.2684006069647147,1.0,0.0,4.028046144703798,1.2861030901903552,1.286415699892341,3.1319776582652388,22802.803527884287,2325.238845873391,19382.38139365409,1976.452855323081,0.85,0.8499999296118325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4359.969906561634,4632.441516551485,5.662836015549806,4.789163220550877,-2.9761824615538592,7.765345682104737,3.163665961598154,3.5,0.9039045604566154,0.6,0.0002430547212236397,0.9148935863668782,0.0002656644716341614,197.90250749154615,0.0,0.0,0.0,0.0052319980005271285,8.767927241971038e-05,0.00015537544880392932,0.0006258594775360222,0.09287784832390586,0.09287784832390586,0.09287784832390586,0.09287784833644606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.97010215634,595.6282199772363,0.0,0.09287784832390586,0.09287784832525038,0.09287784832525038,0.3749973298220399,0.3749973298220399,0.5,9.999908708002323,0.0,0.0,0.0,0.0,0.0,0.0,27097.801078146334,20388.098179528497,0.7523893957569481,1.0360330572870105,0.6609931010703192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440315209242265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16577.200807408008,1496.708902105291,0.3749973298220399,6.17534620354742,3.163665961598154,,,,,,
721.0,-28.757174433844973,4.797961263737959,35.04743105293384,23.89709602519872,4.541224309848181,-25.42721117009959,-39.062401454988844,1.2112609984181761,-5.604022448620242,-5.604022448536973,40.08666117698864,43503.86077877461,24694.23481680983,24694.23481680983,68198.09559558444,78367.44869209817,78367.44869209817,24694.23481680983,103061.683508908,103061.683508908,103061.683508908,130136.36175626467,125608.8848108719,4527.476945392777,0.0,91849.70011108065,56986.112004693125,38737.32011820836,27074.678247356675,65811.99836556503,20377.676246373918,1495.708902105291,0.0,0.8834902890317471,2.8210795950712537,0.0014947054983599872,1.0,1.0,-5.604022448620242,346383.0635271918,1558273.202539651,4.498699176200695,1558273.202539651,4.498699176200695,0.7526470327810233,0.09286853215820368,4.028046144702076,101325.0,128519.21591719837,1.26838604408782,1.0,0.0,4.028046144701687,1.2860534478534595,1.286366045489013,3.1320985542438007,22802.54416446713,2325.212398165238,19382.16139620351,1976.430421826364,0.85,0.8499999498479844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4361.870732866602,4632.441516551485,5.661386209989972,4.797961263737959,-2.963140739264199,7.761102003002158,3.165965080431778,3.5,0.9045614515519366,0.6,0.0002430547212236397,0.915481786963537,0.000265493781181384,197.90755908829084,0.0,0.0,0.0,0.0052319980005271285,8.76453838765115e-05,0.00015540933734712822,0.0006259959821518042,0.09286853227996979,0.09286853227996979,0.09286853227996979,0.09286853191067751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.00218534947,595.6307300539994,0.0,0.09286853227996979,0.09286853215820368,0.09286853215820368,0.3749973781258481,0.3749973781258481,0.5,9.999908696904512,0.0,0.0,0.0,0.0,0.0,0.0,27074.678247356675,20377.676246373918,0.7526470327810233,1.0362562646520075,0.6610323627786576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440685850909305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16577.11698234489,1495.708902105291,0.3749973781258481,6.17534620354742,3.165965080431778,,,,,,
722.0,-28.7633522992186,4.806723191923692,35.04708985684006,23.90692551797258,4.553020009236706,-25.43167476369221,-39.06593449702484,1.2213424792122087,-5.590935250687323,-5.590935250662469,40.08501815653542,43493.551150024985,24698.568617874687,24698.568617874687,68192.11976789967,78359.48791375321,78359.48791375321,24698.568617874687,103058.0565316279,103058.0565316279,103058.0565316279,130109.66559560222,125582.65927688319,4527.006318719027,0.0,91848.6798074248,56982.74306597239,38739.92971272491,27051.609063974323,65791.53877669924,20367.251615168283,1494.708902105291,0.0,0.8835646311332958,2.822446149658968,0.0014947054983599872,1.0,1.0,-5.590935250687323,346560.6896141695,1558202.2327004867,4.496188631305107,1558202.2327004867,4.496188631305107,0.7529035173841893,0.09285921115681854,4.028046144702076,101325.0,128517.79840386227,1.2683720543188972,1.0,0.0,4.028046144700712,1.2860061931984452,1.2863187793479336,3.1322136440757427,22802.29086457453,2325.186568764515,19381.944865980047,1976.4083418884175,0.85,0.8499998961109514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4363.77395148717,4632.441516551485,5.659910181520158,4.806723191923692,-2.9500991513616355,7.756822343285327,3.1682677621607995,3.5,0.9052193606173713,0.6,0.0002430547212236397,0.9160646920129872,0.00026532484369585753,197.9125620058724,0.0,0.0,0.0,0.0052319980005271285,8.761062736234348e-05,0.00015544409386129623,0.0006261359829947019,0.09285921112800381,0.09285921112800381,0.09285921112800381,0.09285921121734012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.05749933294,595.63323280251,0.0,0.09285921112800381,0.09285921115681854,0.09285921115681854,0.3749974158549501,0.3749974158549501,0.5,9.999908699333723,0.0,0.0,0.0,0.0,0.0,0.0,27051.609063974323,20367.251615168283,0.7529035173841893,1.0364876857394711,0.6610812265334746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441054459284006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16577.033643986088,1494.708902105291,0.3749974158549501,6.17534620354742,3.1682677621607995,,,,,,
723.0,-28.769447300384996,4.815449391321627,35.046713568105666,23.916996514331572,4.565191116313493,-25.43592247839142,-39.069258550275094,1.2316662423431615,-5.577860520903982,-5.5778605208969765,40.08332334968506,43482.70711574855,24702.85607154417,24702.85607154417,68185.56318729272,78350.98518362141,78350.98518362141,24702.85607154417,103053.84125516558,103053.84125516558,103053.84125516558,130082.40629320202,125555.87497177838,4526.531321423636,0.0,91847.65654574502,56979.378267430366,38742.53142034962,27028.565038036435,65771.09645838605,20356.797116550024,1493.708902105291,0.0,0.8836390586628806,2.8238119243441986,0.0014947054983599872,1.0,1.0,-5.577860520903982,346738.2178922929,1558129.0285212167,4.493675482306417,1558129.0285212167,4.493675482306417,0.7531586337603404,0.09284981102605912,4.028046144702076,101325.0,128516.35778494748,1.2683578365156425,1.0,0.0,4.028046144701414,1.2859578064986146,1.286270380886875,3.132331499794364,22802.036830324916,2325.160664480217,19381.731941031965,1976.3866295862467,0.85,0.850000027859607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4365.679730456347,4632.441516551485,5.658421505180355,4.815449391321627,-2.9370757482534606,7.752525139575088,3.1705742126030585,3.5,0.9058783464580167,0.6,0.0002430547212236397,0.9166401710026868,0.0002651582692015003,197.91749806679437,0.0,0.0,0.0,0.0052319980005271285,8.757793841842464e-05,0.00015547678280521506,0.0006262676555692285,0.09284981114089472,0.09284981114089472,0.09284981114089472,0.0928498108091018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.8624930888,595.6358143955156,0.0,0.09284981114089472,0.09284981102605912,0.09284981102605912,0.3749974451784184,0.3749974451784184,0.5,9.999908688802137,0.0,0.0,0.0,0.0,0.0,0.0,27028.565038036435,20356.797116550024,0.7531586337603404,1.0367101486659012,0.6611218218516464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441419515604155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16576.95130826864,1493.708902105291,0.3749974451784184,6.17534620354742,3.1705742126030585,,,,,,
724.0,-28.775511717560608,4.8241405239663795,35.046303964980986,23.927196661848598,4.577474794670288,-25.440154729151345,-39.07256143921984,1.242117839310815,-5.564783589138585,-5.564783589171124,40.081609671682855,43471.89885180247,24707.064084172423,24707.064084172423,68178.9629359749,78342.5493002034,78342.5493002034,24707.064084172423,103049.61338437583,103049.61338437583,103049.61338437583,130055.17600508171,125529.12155421964,4526.054450862066,0.0,91846.63833621675,56975.98802162677,38745.16701621109,27005.56262070588,65750.72963691698,20346.328692212293,1492.708902105291,0.0,0.8837135265519043,2.8251784510874307,0.0014947054983599872,1.0,1.0,-5.564783589138585,346915.84748793615,1558055.0118783687,4.491161251814964,1558055.0118783687,4.491161251814964,0.7534125090440524,0.09284037589841325,4.028046144702076,101325.0,128514.9089259709,1.2683435373893008,1.0,0.0,4.028046144704091,1.285908824360145,1.2862213868424455,3.1324508148595918,22801.784050319005,2325.1348880931823,19381.52083164211,1976.365102419492,0.85,0.850000192479279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4367.58811413261,4632.441516551485,5.656912565593235,4.8241405239663795,-2.9240594056988196,7.7481999296651995,3.172884488074642,3.5,0.9065384251641834,0.6,0.0002430547212236397,0.9172131495022818,0.00026499262614751147,197.9224096035225,0.0,0.0,0.0,0.0052319980005271285,8.754546877052685e-05,0.00015550925245311285,0.000626398444809263,0.092840375657778,0.092840375657778,0.092840375657778,0.09284037631895957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.57610181137,595.6384247667719,0.0,0.092840375657778,0.09284037589841325,0.09284037589841325,0.3749974677254362,0.3749974677254362,0.5,9.99990871189304,0.0,0.0,0.0,0.0,0.0,0.0,27005.56262070588,20346.328692212293,0.7534125090440524,1.0369308951013456,0.6611622272765527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441779693481729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16576.870426668633,1492.708902105291,0.3749974677254362,6.17534620354742,3.172884488074642,,,,,,
725.0,-28.781536922638075,4.832797354306247,35.04586350572999,23.936508397478633,4.588753694510931,-25.444454410230488,-39.07597615672273,1.2516711690667208,-5.551698232313413,-5.551698232281317,40.07990028709994,43461.714577387975,24711.18035667605,24711.18035667605,68172.89493406402,78334.58469715751,78334.58469715751,24711.18035667605,103045.76505383356,103045.76505383356,103045.76505383356,130028.3771820451,125502.79983917625,4525.577342868837,0.0,91845.66016741899,56972.789994867024,38747.63352505774,26982.612128211535,65730.24565326927,20335.85636469925,1491.708902105291,0.0,0.8837879817321144,2.826546380977503,0.0014947054983599872,1.0,1.0,-5.551698232313413,347093.66303886136,1557981.183323179,4.488647731804726,1557981.183323179,4.488647731804726,0.7536652221834816,0.09283093555393179,4.028046144702076,101325.0,128513.56746617833,1.2683302982104943,1.0,0.0,4.028046144701013,1.2858640552777165,1.2861766068781135,3.1325598753377646,22801.54121079765,2325.110125353475,19381.30944804055,1976.343547290925,0.85,0.8499999745132379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4369.499216053369,4632.441516551485,5.65538043029923,4.832797354306247,-2.911045239955097,7.743842594261343,3.1751987287413446,3.5,0.9071996367832413,0.6,0.0002430547212236397,0.917782805922298,0.0002648281485066494,197.92728962401398,0.0,0.0,0.0,0.0052319980005271285,8.751191146890125e-05,0.00015554280975473846,0.0006265336151687027,0.09283093738264543,0.09283093738264543,0.09283093738264543,0.09283092349516514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.3108154439,595.6410284747997,0.0,0.09283093738264543,0.09283093555393179,0.09283093555393179,0.37499748498600355,0.37499748498600355,0.5,9.999908669003744,0.0,0.0,0.0,0.0,0.0,0.0,26982.612128211535,20335.85636469925,0.7536652221834816,1.0371617245077687,0.6612133295020827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442138081861116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16576.7899546012,1491.708902105291,0.37499748498600355,6.17534620354742,3.1751987287413446,,,,,,
726.0,-28.78750651861379,4.8414206100130635,35.04539362818462,23.946204024273925,4.600414837848965,-25.448703093768728,-39.07932305065913,1.2616113515524912,-5.538605216831911,-5.538605216840046,40.078170683156664,43451.47292547332,24715.20931429485,24715.20931429485,68166.68223976817,78326.62678299274,78326.62678299274,24715.20931429485,103041.8360972876,103041.8360972876,103041.8360972876,130001.54022368333,125476.44193209187,4525.098291591469,0.0,91844.67002578551,56969.51591946355,38750.171229246625,26959.704126395736,65709.87535564236,20325.371198135377,1490.708902105291,0.0,0.8838625105057049,2.8279156350062284,0.0014947054983599872,1.0,1.0,-5.538605216831911,347271.65428232856,1557906.4841826486,4.4861320092543036,1557906.4841826486,4.4861320092543036,0.7539167011196978,0.09282145908354046,4.028046144702076,101325.0,128512.17662169097,1.2683165716426448,1.0,0.0,4.028046144701704,1.285817476624217,1.286130016902863,3.132673352113164,22801.295398908238,2325.085059516577,19381.100142653024,1976.3222040812127,0.85,0.8499999584927539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4371.413176033552,4632.441516551485,5.653825964060542,4.8414206100130635,-2.89803357626061,7.739454186273674,3.177517106767149,3.5,0.9078620305048997,0.6,0.0002430547212236397,0.9183475812705287,0.00026466528162177427,197.93212484211472,0.0,0.0,0.0,0.0052319980005271285,8.747903222306236e-05,0.00015557568900057735,0.0006266660542881447,0.09282145924129619,0.09282145924129619,0.09282145924129619,0.0928214587121919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.9476454087,595.6436630076013,0.0,0.09282145924129619,0.09282145908354046,0.09282145908354046,0.3749974977530812,0.3749974977530812,0.5,9.999908655717535,0.0,0.0,0.0,0.0,0.0,0.0,26959.704126395736,20325.371198135377,0.7539167011196978,1.037388701025969,0.6612624463263761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442494170542137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16576.710065935564,1490.708902105291,0.3749974977530812,6.17534620354742,3.177517106767149,,,,,,
727.0,-28.793435169738906,4.850010526466726,35.04489444099135,23.95658759577202,4.612936082194106,-25.4527441762731,-39.08244321411473,1.2722450211611382,-5.525528761106898,-5.525528761101427,40.07638538266885,43440.45362071591,24719.21002490284,24719.21002490284,68159.66364561876,78317.9719818753,78317.9719818753,24719.21002490284,103037.18200677814,103037.18200677814,103037.18200677814,129973.9999011862,125449.38525822228,4524.614642963919,0.0,91843.65757828859,56966.13894356555,38752.7984830256,26936.817894408054,65689.61637743366,20314.853636736632,1489.708902105291,0.0,0.8839371174314841,2.829283680050109,0.0014947054983599872,1.0,1.0,-5.525528761106898,347449.49193130323,1557829.382424504,4.483613931237274,1557829.382424504,4.483613931237274,0.7541667956612608,0.09281189946033966,4.028046144702076,101325.0,128510.70771932077,1.2683020747033877,1.0,0.0,4.028046144700241,1.2857676520984305,1.28608018026636,3.1327947457132894,22801.044049380318,2325.0594289977025,19380.885757791813,1976.3003429093335,0.85,0.8499999261357746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4373.3301256183595,4632.441516551485,5.652262535613569,4.850010526466726,-2.8850423527460904,7.735052879212817,3.1798397844958823,3.5,0.9085256527131093,0.6,0.0002430547212236397,0.9189088540757339,0.00026450362312387495,197.9369271297695,0.0,0.0,0.0,0.0052319980005271285,8.744839061713333e-05,0.0001556063306065064,0.0006267894800907747,0.09281189956545584,0.09281189956545584,0.09281189956545584,0.09281189925601685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.31517514534,595.6463823620918,0.0,0.09281189956545584,0.09281189946033966,0.09281189946033966,0.374997507043653,0.374997507043653,0.5,9.999908645875063,0.0,0.0,0.0,0.0,0.0,0.0,26936.817894408054,20314.853636736632,0.7541667956612608,1.0376017916437952,0.6612986346444703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442846990051594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16576.63109046543,1489.708902105291,0.374997507043653,6.17534620354742,3.1798397844958823,,,,,,
728.0,-28.799301143617228,4.85856756350795,35.044368448091795,23.965910402499162,4.624297737081366,-25.456939893496514,-39.08575972365213,1.2818058189137853,-5.512461075644865,-5.512461075631157,40.07461951227749,43430.50488623845,24723.16499439301,24723.16499439301,68153.66988063147,78309.71711396381,78309.71711396381,24723.16499439301,103032.88210835682,103032.88210835682,103032.88210835682,129946.86550697467,125422.7339221263,4524.131584848379,0.0,91842.6939644806,56962.9526920495,38755.268080479,26913.983398617856,65669.25147909686,20304.332631529218,1488.708902105291,0.0,0.8840115663404968,2.83065132966556,0.0014947054983599872,1.0,1.0,-5.512461075644865,347627.2817337557,1557753.1226315303,4.481101468395677,1557753.1226315303,4.481101468395677,0.7544157373810347,0.09280237814377537,4.028046144702076,101325.0,128509.36386545618,1.2682888118969275,1.0,0.0,4.028046144698254,1.2857228578573188,1.2860353751372295,3.132903891445852,22800.80482327084,2325.035034723462,19380.680347813086,1976.279396920772,0.85,0.8499998354458469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4375.250074683762,4632.441516551485,5.650686148763731,4.85856756350795,-2.8720656489040346,7.730633212411985,3.1821667769760924,3.5,0.909190507707455,0.6,0.0002430547212236397,0.919464557475255,0.00026434376316912127,197.94167887735827,0.0,0.0,0.0,0.0052319980005271285,8.74158316673545e-05,0.0001556388895562852,0.0006269206290429068,0.09280236953960816,0.09280236953960816,0.09280236953960816,0.0928022470561811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.7925550895,595.6490669388456,0.0,0.09280236953960816,0.09280237814377537,0.09280237814377537,0.3749975135667012,0.3749975135667012,0.5,9.999905343775763,0.0,0.0,0.0,0.0,0.0,0.0,26913.983398617856,20304.332631529218,0.7544157373810347,1.0378322935860693,0.6613522144387893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444319740666969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16576.5527362706,1488.708902105291,0.3749975135667012,6.17534620354742,3.1821667769760924,,,,,,
729.0,-28.80510990938428,4.867094398470595,35.04381668884248,23.97747334269809,4.6377875603032575,-25.46074407217338,-39.088599861692614,1.293628068324797,-5.499274850040706,-5.499274850036664,40.07281773897488,43418.80537713795,24726.777313963914,24726.777313963914,68145.58269110187,78301.915585244,78301.915585244,24726.777313963914,103028.69289920792,103028.69289920792,103028.69289920792,129919.91245784296,125396.26442683261,4523.64803101035,0.0,91841.64405650717,56959.36929253139,38758.0830710842,26891.21955863504,65649.30262971924,20293.824932358617,1487.708902105291,0.0,0.8840867224442479,2.832031914766388,0.0014947054983599872,1.0,1.0,-5.499274850040706,347806.75670897757,1557675.3152647102,4.478565425248691,1557675.3152647102,4.478565425248691,0.7546636138278848,0.09279274148948141,4.028046144702076,101325.0,128507.75922477047,1.268272975324653,1.0,0.0,4.028046144702224,1.2856674725805464,1.2859799763981032,3.1330388538314065,22800.54417383046,2325.0084558774365,19380.46649855412,1976.2575903651218,0.85,0.8500001732764884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4377.17308925773,4632.441516551485,5.649028907412254,4.867094398470595,-2.859007872062826,7.726102270533421,3.184498167360973,3.5,0.9098566192459924,0.6,0.0002430547212236397,0.9200151987153156,0.000264185549937691,197.9463845081889,0.0,0.0,0.0,0.0052319980005271285,8.73879582734887e-05,0.00015566676295015102,0.0006270329043596077,0.09279271641477538,0.09279271641477538,0.09279271641477538,0.09279302973562582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.0373445498,595.6518253704356,0.0,0.09279271641477538,0.09279274148948141,0.09279274148948141,0.3749975046752547,0.3749975046752547,0.5,9.99991428437801,0.0,0.0,0.0,0.0,0.0,0.0,26891.21955863504,20293.824932358617,0.7546636138278848,1.0380244718738652,0.6613749672564289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443544135445603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16576.47544008825,1487.708902105291,0.3749975046752547,6.17534620354742,3.184498167360973,,,,,,
730.0,-28.81087159226611,4.875588427960658,35.04324001450351,23.98614672655242,4.648566782486097,-25.46483398525168,-39.09185560243202,1.3025291603812736,-5.486251484895206,-5.48625148494428,40.070996134022934,43409.025891438796,24730.716460637283,24730.716460637283,68139.74235207608,78293.38946263674,78293.38946263674,24730.716460637283,103024.10592327402,103024.10592327402,103024.10592327402,129892.55071884913,125369.3895988396,4523.161120009536,0.0,91840.72204847816,56956.3584161825,38760.404035884065,26868.44479557511,65628.84883145918,20283.255777562747,1486.708902105291,0.0,0.8841610643259039,2.8333959704666727,0.0014947054983599872,1.0,1.0,-5.486251484895206,347984.0864277618,1557596.6544796578,4.476057139477842,1557596.6544796578,4.476057139477842,0.7549099299153756,0.09278312201137265,4.028046144702076,101325.0,128506.50150182228,1.2682605625642465,1.0,0.0,4.02804614470107,1.2856257755899503,1.2859382692723291,3.133140468386828,22800.315276743415,2324.98511487036,19380.263666256098,1976.236907226841,0.85,0.849999810573856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4379.099787445513,4632.441516551485,5.647443004504722,4.875588427960658,-2.84607909516016,7.721667523120818,3.1868347085138837,3.5,0.9105242024325382,0.6,0.0002430547212236397,0.9205617282762784,0.0002640287052545099,197.95105221860672,0.0,0.0,0.0,0.0052319980005271285,8.735601621879384e-05,0.00015569870500484586,0.0006271615684298752,0.09278312208516812,0.09278312208516812,0.09278312208516812,0.09278312196858009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.2294108479,595.654599959875,0.0,0.09278312208516812,0.09278312201137265,0.09278312201137265,0.3749975325081673,0.3749975325081673,0.5,9.99991427623104,0.0,0.0,0.0,0.0,0.0,0.0,26868.44479557511,20283.255777562747,0.7549099299153756,1.0382589907536715,0.661432078489097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443887499142287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16576.399094442597,1486.708902105291,0.3749975325081673,6.17534620354742,3.1868347085138837,,,,,,
731.0,-28.816574466134732,4.884051676380483,35.04263993324007,23.99662606129425,4.661066603684061,-25.468761457705234,-39.094868617225416,1.313253607344001,-5.473151333435169,-5.473151333429896,40.069167546554866,43398.474235658796,24734.410189839597,24734.410189839597,68132.8844254984,78285.20901519006,78285.20901519006,24734.410189839597,103019.61920502965,103019.61920502965,103019.61920502965,129865.35735765286,125342.6847137756,4522.672643877255,0.0,91839.72968076785,56952.994950183995,38763.03858953762,26845.7381526232,65608.77674216082,20272.698250233723,1485.708902105291,0.0,0.8842357897255197,2.8347685921297403,0.0014947054983599872,1.0,1.0,-5.473151333435169,348162.53329858236,1557517.6951937585,4.47353619712446,1557517.6951937585,4.47353619712446,0.7551551808700332,0.0927734716438298,4.028046144702076,101325.0,128505.03076214099,1.268246047492139,1.0,0.0,4.028046144704165,1.2855755407214822,1.2858880221934035,3.1332628982980513,22800.068912209677,2324.9599926794244,19380.061383997174,1976.2162801769387,0.85,0.8500001231846692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4381.029477284371,4632.441516551485,5.645798622923553,4.884051676380483,-2.8331005854223164,7.717152261802799,3.189175564740837,3.5,0.911193018497382,0.6,0.0002430547212236397,0.9211030244571311,0.0002638735459227142,197.95567250287812,0.0,0.0,0.0,0.0052319980005271285,8.732646516102344e-05,0.00015572825606261626,0.0006272806014541991,0.09277347161008914,0.09277347161008914,0.09277347161008914,0.09277347170540653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.38768996386,595.6573851800002,0.0,0.09277347161008914,0.0927734716438298,0.0927734716438298,0.3749975539254926,0.3749975539254926,0.5,9.999914279495194,0.0,0.0,0.0,0.0,0.0,0.0,26845.7381526232,20272.698250233723,0.7551551808700332,1.0384721040182963,0.6614736075054808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444228095836291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16576.32349839855,1485.708902105291,0.3749975539254926,6.17534620354742,3.189175564740837,,,,,,
732.0,-28.822241355558138,4.892484887712317,35.0420183563235,24.00582645731049,4.672179804029242,-25.47274568710638,-39.097999467607565,1.3226841281993276,-5.460037739076938,-5.460037739072482,40.067347283455085,43388.558445563984,24738.014640113026,24738.014640113026,68126.57308567701,78277.46454929496,78277.46454929496,24738.014640113026,103015.47918940798,103015.47918940798,103015.47918940798,129838.56467331837,125316.38039689763,4522.184276420741,0.0,91838.79799502026,56949.8918614168,38765.4512595594,26823.08548391038,65588.53674346978,20262.13966893272,1484.708902105291,0.0,0.8843105131844764,2.8361431482538957,0.0014947054983599872,1.0,1.0,-5.460037739076938,348341.2352346507,1557439.098362314,4.471015604320249,1557439.098362314,4.471015604320249,0.7553992877175448,0.09276382192874846,4.028046144702076,101325.0,128503.71808688868,1.2682330923946576,1.0,0.0,4.028046144700659,1.2855313700347475,1.285843840770216,3.1333705567941132,22799.83761253879,2324.9364066769785,19379.8611074358,1976.1958576512675,0.85,0.8499999621391088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4382.96261437598,4632.441516551485,5.64413088055397,4.892484887712317,-2.820119130203293,7.712604017915609,3.191521292060752,3.5,0.9118632263030719,0.6,0.0002430547212236397,0.9216412453454706,0.0002637194488106187,197.96026384736152,0.0,0.0,0.0,0.0052319980005271285,8.729576818296462e-05,0.0001557589530406751,0.000627404250298323,0.09276382190602044,0.09276382190602044,0.09276382190602044,0.09276382107710823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5863536003,595.6601576644771,0.0,0.09276382190602044,0.09276382192874846,0.09276382192874846,0.3749975702560237,0.3749975702560237,0.5,9.999914261209879,0.0,0.0,0.0,0.0,0.0,0.0,26823.08548391038,20262.13966893272,0.7553992877175448,1.0386963403701779,0.6615265502151013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444565231906727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16576.24888843897,1484.708902105291,0.3749975702560237,6.17534620354742,3.191521292060752,,,,,,
733.0,-28.827845602916796,4.900887974560973,35.04137365103693,24.016811954230093,4.6854308255757156,-25.476332132017298,-39.100668125879,1.333917309545907,-5.446952159263901,-5.446952159254515,40.06543693485709,43376.97300680755,24741.629577412386,24741.629577412386,68118.60258421995,78268.2919913698,78268.2919913698,24741.629577412386,103009.92156878219,103009.92156878219,103009.92156878219,129810.3588349503,125288.67008416171,4521.688750788591,0.0,91837.7952054542,56946.4760381696,38768.13240809399,26800.437266168115,65568.56967426211,20251.53327279568,1483.708902105291,0.0,0.8843853812336322,2.8375152925753544,0.0014947054983599872,1.0,1.0,-5.446952159263901,348519.62718609587,1557356.6149686668,4.4684904191553585,1557356.6149686668,4.4684904191553585,0.7556418976178598,0.0927540434295045,4.028046144702076,101325.0,128502.18471160237,1.268217959157191,1.0,0.0,4.028046144702003,1.285478760005177,1.2857912179528637,3.1334987943992587,22799.588660682224,2324.9110206525393,19379.646235021264,1976.173946762785,0.85,0.8499998190073212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4384.899338381227,4632.441516551485,5.642462384677286,4.900887974560973,-2.8071655738171137,7.708053548378087,3.1938720636064897,3.5,0.9125348753161399,0.6,0.0002430547212236397,0.9221738504809622,0.0002635671366053959,197.96480464837296,0.0,0.0,0.0,0.0052319980005271285,8.726961072272373e-05,0.00015578511050091598,0.0006275096137552014,0.09275404354335494,0.09275404354335494,0.09275404354335494,0.09275404325205375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.3494294764,595.6630673485615,0.0,0.09275404354335494,0.0927540434295045,0.0927540434295045,0.37499758243074743,0.37499758243074743,0.5,9.99991425003808,0.0,0.0,0.0,0.0,0.0,0.0,26800.437266168115,20251.53327279568,0.7556418976178598,1.0388910864248853,0.6615513076204023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444900256278872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16576.174809271986,1483.708902105291,0.37499758243074743,6.17534620354742,3.1938720636064897,,,,,,
