time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
734.0,-28.833395025211527,4.909262224915033,35.04070999976182,24.0268412855454,4.697313315176082,-25.48026423993174,-39.103715820796765,1.3441825271371737,-5.433824547916913,-5.433824547912175,40.06360098429151,43367.1867087717,24745.08995747514,24745.08995747514,68112.27666624683,78260.78898755134,78260.78898755134,24745.08995747514,103005.87894502647,103005.87894502647,103005.87894502647,129783.75508675241,125262.55682427723,4521.198262475181,0.0,91836.84016201846,56943.237872067766,38770.66921105632,26777.876141725945,65548.54535278227,20240.957422917392,1482.708902105291,0.0,0.8844601526778353,2.8388923710662466,0.0014947054983599872,1.0,1.0,-5.433824547916913,348698.6642064981,1557277.3469783766,4.465968777144964,1557277.3469783766,4.465968777144964,0.7558836001701208,0.0927443530312635,4.028046144702076,101325.0,128500.7776096958,1.2682040721410885,1.0,0.0,4.028046144700584,1.2854306871496473,1.2857431334123912,3.133615981764047,22799.351562247542,2324.886843340748,19379.44722334092,1976.1536532190833,0.85,0.8499999296221437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4386.839583279158,4632.441516551485,5.64075560268794,4.909262224915033,-2.794187458630189,7.703449683545222,3.1962278029520217,3.5,0.9132079437005777,0.6,0.0002430547212236397,0.9227015725380953,0.0002634163942682614,197.96930123304264,0.0,0.0,0.0,0.0052319980005271285,8.723974690881584e-05,0.00015581497431482386,0.0006276299065756792,0.09274435303489281,0.09274435303489281,0.09274435303489281,0.09274435304105128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.4722171274,595.6658637082882,0.0,0.09274435303489281,0.0927443530312635,0.0927443530312635,0.37499759130917293,0.37499759130917293,0.5,9.99991424947246,0.0,0.0,0.0,0.0,0.0,0.0,26777.876141725945,20240.957422917392,0.7558836001701208,1.0391119482463962,0.6616041054056883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44452315925603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16576.10179613805,1482.708902105291,0.37499759130917293,6.17534620354742,3.1962278029520217,,,,,,
735.0,-28.838889949731055,4.917604716962242,35.04002814101692,24.03503592303025,4.707441333016939,-25.48435012103559,-39.10699747558681,1.3525924381203318,-5.4208681403823675,-5.420868140389037,40.06174392039453,43358.59447012107,24748.90101011986,24748.90101011986,68107.49548024093,78252.96120608506,78252.96120608506,24748.90101011986,103001.86221620493,103001.86221620493,103001.86221620493,129757.16139951162,125236.47045848334,4520.690941028281,0.0,91835.96859791974,56940.35052437645,38772.908970603654,26755.299183306684,65528.20815391034,20230.317733489603,1481.708902105291,0.0,0.8845340739746947,2.8402520078671736,0.0014947054983599872,1.0,1.0,-5.4208681403823675,348875.43710911175,1557197.1705158537,4.463476085961409,1557197.1705158537,4.463476085961409,0.7561237717764642,0.09273452159241848,4.028046144702076,101325.0,128499.59081809044,1.2681923594186078,1.0,0.0,4.028046144703476,1.2853913055264794,1.2857037422168356,3.133711989013525,22799.13518833637,2324.864779342219,19379.261804315727,1976.1347457404647,0.85,0.8499998637768423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4388.7836245786,4632.441516551485,5.639125353894881,4.917604716962242,-2.781344199662817,7.69894891662506,3.1985888484330975,3.5,0.9138825281237422,0.6,0.0002430547212236397,0.923224433228977,0.00026326721052383326,197.9737538605438,0.0,0.0,0.0,0.0052319980005271285,8.720760112456257e-05,0.00015584712009907714,0.0006277593912780091,0.09273471263815974,0.09273471263815974,0.09273471263815974,0.09273394057818432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.59813129617,595.6686580034859,0.0,0.09273471263815974,0.09273452159241848,0.09273452159241848,0.3749975975929791,0.3749975975929791,0.5,9.999892429151538,0.0,0.0,0.0,0.0,0.0,0.0,26755.299183306684,20230.317733489603,0.7561237717764642,1.03936148109334,0.6616783167377618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444555970243339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16576.02969452465,1481.708902105291,0.3749975975929791,6.17534620354742,3.1985888484330975,,,,,,
736.0,-28.844335942515528,4.925922396011727,35.0393272533453,24.04688416225838,4.721326964633388,-25.487701133956072,-39.10940521219743,1.364692157139896,-5.40758381044941,-5.407583810445572,40.0598358035429,43346.563667020455,24751.878514084197,24751.878514084197,68098.44218110465,78244.71216066432,78244.71216066432,24751.878514084197,102996.59067474851,102996.59067474851,102996.59067474851,129729.44413422259,125209.24596370505,4520.198170517537,0.0,91834.95029962482,56936.801810296776,38775.720543697826,26732.85345947408,65508.5740031719,20219.744947361145,1480.708902105291,0.0,0.8846098392905387,2.8416465905486343,0.0014947054983599872,1.0,1.0,-5.40758381044941,349056.75711829134,1557114.7931509307,4.460921501723694,1557114.7931509307,4.460921501723694,0.7563631386381351,0.09272479874339926,4.028046144702076,101325.0,128497.96151289543,1.2681762794265525,1.0,0.0,4.028046144700763,1.2853346496385747,1.285647072557733,3.133850118982421,22798.882386293306,2324.83900070802,19379.047645461847,1976.1129076149193,0.85,0.8499998954822687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4390.7306940291655,4632.441516551485,5.637302817898535,4.925922396011727,-2.7682627619213585,7.694185157933086,3.2009542705755307,3.5,0.9145583630215802,0.6,0.0002430547212236397,0.923742953363485,0.00026311943202234067,197.9781670354868,0.0,0.0,0.0,0.0052319980005271285,8.718402285772312e-05,0.0001558706983659166,0.0006278543656248504,0.09272479873997595,0.09272479873997595,0.09272479873997595,0.09272479874913468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.3720392525,595.6715642339726,0.0,0.09272479873997595,0.09272479874339926,0.09272479874339926,0.37499751431425615,0.37499751431425615,0.5,9.999892429483854,0.0,0.0,0.0,0.0,0.0,0.0,26732.85345947408,20219.744947361145,0.7563631386381351,1.0395347970451523,0.6616929818213052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444588460480967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16575.9584997026,1480.708902105291,0.37499751431425615,6.17534620354742,3.2009542705755307,,,,,,
737.0,-28.849727352783,4.934213168209122,35.038609233974306,24.057757306750887,4.7341275010249815,-25.49122989071676,-39.11203147200865,1.3758053321698784,-5.394419214055063,-5.394419214047018,40.05793653557675,43335.663263041795,24755.101621844216,24755.101621844216,68090.76488488601,78236.90871066038,78236.90871066038,24755.101621844216,102992.01033250461,102992.01033250461,102992.01033250461,129702.42938567595,125182.72616587316,4519.703219802795,0.0,91833.9785855845,56933.44285964243,38778.37302882451,26710.419053171336,65488.79208199585,20209.133524703935,1479.708902105291,0.0,0.8846849106328016,2.843029137117234,0.0014947054983599872,1.0,1.0,-5.394419214055063,349236.5158437216,1557032.8010836418,4.458390604779691,1557032.8010836418,4.458390604779691,0.7566011407187001,0.09271498560278658,4.028046144702076,101325.0,128496.45207832933,1.2681613824656237,1.0,0.0,4.028046144703728,1.2852826175575969,1.2855950278294537,3.1339769865996563,22798.641149225652,2324.8144013731144,19378.845556431814,1976.0923002688803,0.85,0.8500000254221296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4392.682469328675,4632.441516551485,5.6355317723722225,4.934213168209122,-2.7552761482090617,7.689489316418184,3.2033261116170624,3.5,0.9152360318905892,0.6,0.0002430547212236397,0.9242565861729986,0.00026297320988540485,197.98253617315055,0.0,0.0,0.0,0.0052319980005271285,8.715831137453707e-05,0.00015589640984910264,0.0006279579326655727,0.0927149618006115,0.0927149618006115,0.0927149618006115,0.09271512727965275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.1657977601,595.6744644300122,0.0,0.0927149618006115,0.09271498560278658,0.09271498560278658,0.3749974466681259,0.3749974466681259,0.5,9.999897194504884,0.0,0.0,0.0,0.0,0.0,0.0,26710.419053171336,20209.133524703935,0.7566011407187001,1.0397315742155135,0.6617264097463116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444620662838463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16575.88810198216,1479.708902105291,0.3749974466681259,6.17534620354742,3.2033261116170624,,,,,,
738.0,-28.855059529580565,4.942476197939966,35.037874636017015,24.067747766990237,4.74615748597907,-25.4949270024279,-39.11486741909755,1.38602503296929,-5.38132097849217,-5.381320978460689,40.05602555885051,43325.874942216484,24758.43643485858,24758.43643485858,68084.31137707506,78228.65114549329,78228.65114549329,24758.43643485858,102987.08758035187,102987.08758035187,102987.08758035187,129675.0925147701,125155.88778407121,4519.204730698894,0.0,91833.05044234499,56930.2745392555,38780.862114543874,26688.00493441824,65468.867048962114,20198.491370331456,1478.708902105291,0.0,0.884759640353055,2.8444052416507564,0.0014947054983599872,1.0,1.0,-5.38132097849217,349415.44055184716,1556950.3068373248,4.455871510367042,1556950.3068373248,4.455871510367042,0.7568378160887714,0.09270514548607273,4.028046144702076,101325.0,128495.06051005275,1.26814764875453,1.0,0.0,4.02804614470321,1.2852347724567852,1.285547171099059,3.1340936543463425,22798.410729015417,2324.790905050697,19378.647362243853,1976.0720900862023,0.85,0.8499999229148351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4394.6383928192345,4632.441516551485,5.633782400689316,4.942476197939966,-2.7423451239057464,7.684821321845712,3.205703698556629,3.5,0.9159153424447511,0.6,0.0002430547212236397,0.9247648790117541,0.00026282866784839307,197.98685749836375,0.0,0.0,0.0,0.0052319980005271285,8.713055489053345e-05,0.00015592416633310624,0.0006280697370639538,0.092705145088495,0.092705145088495,0.092705145088495,0.09270514613339798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.9257611424,595.6773750261174,0.0,0.092705145088495,0.09270514548607273,0.09270514548607273,0.3749974106322059,0.3749974106322059,0.5,9.99989723272365,0.0,0.0,0.0,0.0,0.0,0.0,26688.00493441824,20198.491370331456,0.7568378160887714,1.0399494362130468,0.6617782908907591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444652543861721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16575.818616198383,1478.708902105291,0.3749974106322059,6.17534620354742,3.205703698556629,,,,,,
739.0,-28.860354018152833,4.950711633817116,35.03712433992219,24.076583061274164,4.757029292421389,-25.498617173684178,-39.117755194287724,1.395075808192796,-5.368235858151365,-5.368235858162381,40.05410686946429,43316.454956565525,24761.753779354825,24761.753779354825,68078.20873592034,78220.40578415048,78220.40578415048,24761.753779354825,102982.15956350531,102982.15956350531,102982.15956350531,129647.78888699556,125129.0852467848,4518.703640210764,0.0,91832.17801530738,56927.35006343072,38783.14216875184,26665.629323490255,65448.77149224209,20187.834984445366,1477.708902105291,0.0,0.8848342894337844,2.8457804935038604,0.0014947054983599872,1.0,1.0,-5.368235858151365,349594.25795351603,1556867.4829694557,4.453355418602056,1556867.4829694557,4.453355418602056,0.7570732623460539,0.092695320651175,4.028046144702076,101325.0,128493.80963526404,1.2681353035802028,1.0,0.0,4.028046144703889,1.2851924028349635,1.2855047911785644,3.1341969776795615,22798.19414087162,2324.76881920652,19378.464823885886,1976.0534763538913,0.85,0.8499999914091885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4396.598216741216,4632.441516551485,5.632025615865437,4.950711633817116,-2.72943014967306,7.680141783490177,3.2080867344724493,3.5,0.9165962098492713,0.6,0.0002430547212236397,0.9252698776522247,0.00026268521984133494,197.99114846677654,0.0,0.0,0.0,0.0052319980005271285,8.71022995401471e-05,0.0001559524216834926,0.0006281835509191448,0.09269532030330331,0.09269532030330331,0.09269532030330331,0.09269506508976318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.68379878637,595.6802858562672,0.0,0.09269532030330331,0.092695320651175,0.092695320651175,0.374997380977609,0.374997380977609,0.5,9.999889941192839,0.0,0.0,0.0,0.0,0.0,0.0,26665.629323490255,20187.834984445366,0.7570732623460539,1.0401755019036518,0.6618375558309754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444684076003812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16575.750137344778,1477.708902105291,0.374997380977609,6.17534620354742,3.2080867344724493,,,,,,
740.0,-28.865593103466587,4.958923193994344,35.03635996002287,24.08802359076219,4.770256136298136,-25.501885009677558,-39.12010925179345,1.40675779109555,-5.354975373277739,-5.354975373278643,40.05219521397615,43305.038307049064,24764.60989197585,24764.60989197585,68069.64819902492,78213.17334890354,78213.17334890354,24764.60989197585,102977.78324087939,102977.78324087939,102977.78324087939,129621.14146705065,125102.93485816842,4518.206608882236,0.0,91831.20036490659,56923.914546575856,38785.87313147859,26643.35822617125,65429.23135764984,20177.222599545206,1476.708902105291,0.0,0.8849097771376534,2.847174711942253,0.0014947054983599872,1.0,1.0,-5.354975373277739,349775.54512013786,1556784.9660448444,4.450811349633186,1556784.9660448444,4.450811349633186,0.7573077848619516,0.09268545286429437,4.028046144702076,101325.0,128492.23567210569,1.2681197697715834,1.0,0.0,4.028046144701324,1.2851377198040397,1.28545009485598,3.1343303387875663,22797.951430047146,2324.744069590242,19378.25716235477,1976.032300770882,0.85,0.8499999318717163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4398.561936548922,4632.441516551485,5.630160550019667,4.958923193994344,-2.7163900243572114,7.675313218351555,3.2104752179586233,3.5,0.9172786337024638,0.6,0.0002430547212236397,0.9257698847497569,0.0002625433438994825,197.9953947161846,0.0,0.0,0.0,0.0052319980005271285,8.707927260008172e-05,0.000155975448623558,0.0006282763044962995,0.09268540616231656,0.09268540616231656,0.09268540616231656,0.09268562565806089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.41030013165,595.6832072704581,0.0,0.09268540616231656,0.09268545286429437,0.09268545286429437,0.37499732703962907,0.37499732703962907,0.5,9.999896254008375,0.0,0.0,0.0,0.0,0.0,0.0,26643.35822617125,20177.222599545206,0.7573077848619516,1.0403553088823863,0.6618607220117669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447153866363203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16575.68223577273,1476.708902105291,0.37499732703962907,6.17534620354742,3.2104752179586233,,,,,,
741.0,-28.870786684868495,4.967108037812371,35.03558051907339,24.097193986549996,4.781550664528657,-25.50538050604422,-39.122798725124426,1.4161444734465771,-5.3418787420851,-5.341878742114151,40.05023344799083,43295.201343130386,24767.818741363055,24767.818741363055,68063.02008449344,78204.57324927564,78204.57324927564,24767.818741363055,102972.39199063869,102972.39199063869,102972.39199063869,129593.4532288073,125075.75087064216,4517.702358165136,0.0,91830.32469206968,56920.95273629555,38788.19106197126,26621.061238168604,65409.252300139866,20166.538499080867,1475.708902105291,0.0,0.8849845606953782,2.8485522321253365,0.0014947054983599872,1.0,1.0,-5.3418787420851,349954.66463625536,1556700.2895288523,4.448291298379733,1556700.2895288523,4.448291298379733,0.7575407425969403,0.0926755049274835,4.028046144702076,101325.0,128490.9410915837,1.2681069932552056,1.0,0.0,4.028046144703288,1.2850937843815708,1.2854061487542432,3.1344374968247966,22797.734036103422,2324.7219015773403,19378.069496403474,1976.0131641695662,0.85,0.8499998054945097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4400.530432817253,4632.441516551485,5.628371197402786,4.967108037812371,-2.7034774633787007,7.670585501191072,3.2128702246684484,3.5,0.9179629213338424,0.6,0.0002430547212236397,0.9262658368328266,0.00026240276987297165,197.99960426469963,0.0,0.0,0.0,0.0052319980005271285,8.705297157232854e-05,0.00015600174965131117,0.0006283822462497424,0.09267550500323363,0.09267550500323363,0.09267550500323363,0.09267550478756549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.9250101547,595.6861950740459,0.0,0.09267550500323363,0.0926755049274835,0.0926755049274835,0.37499730815245025,0.37499730815245025,0.5,9.999896247081667,0.0,0.0,0.0,0.0,0.0,0.0,26621.061238168604,20166.538499080867,0.7575407425969403,1.0405717492714393,0.6619124943435228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447463709601287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16575.615267629673,1475.708902105291,0.37499730815245025,6.17534620354742,3.2128702246684484,,,,,,
742.0,-28.87592503688443,4.975267986073315,35.03478832396453,24.10781462620946,4.794048074459371,-25.50887206979517,-39.1254082909785,1.4269951083183312,-5.3287074434934425,-5.328707443594747,40.04830665768806,43285.25552954261,24770.806208724192,24770.806208724192,68056.0617382668,78196.97457049708,78196.97457049708,24770.806208724192,102967.78077922127,102967.78077922127,102967.78077922127,129566.62725929031,125049.4259553436,4517.201303946715,0.0,91829.39342470061,56917.674387585335,38790.79893012808,26598.846480069034,65389.64541019712,20155.879964763266,1474.708902105291,0.0,0.8850595601611666,2.8499381367434986,0.0014947054983599872,1.0,1.0,-5.3287074434934425,350134.8779786517,1556617.1260698028,4.445764258208839,1556617.1260698028,4.445764258208839,0.7577727094243131,0.09266561533245127,4.028046144702076,101325.0,128489.47914872515,1.2680925650009884,1.0,0.0,4.028046144700947,1.285043000507908,1.2853553525366777,3.134561367292773,22797.5028402989,2324.698326166316,19377.875177444443,1975.9933491502647,0.85,0.8499999018835687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4402.502964658072,4632.441516551485,5.626528001815454,4.975267986073315,-2.690514915702228,7.665782901775543,3.215270857876877,3.5,0.9186488165362505,0.6,0.0002430547212236397,0.9267567970276375,0.00026226375895292345,198.00376922434947,0.0,0.0,0.0,0.0052319980005271285,8.702745899756105e-05,0.00015602726222607868,0.000628485012078176,0.09266561532450591,0.09266561532450591,0.09266561532450591,0.09266561536362974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.6088287897,595.6891295951052,0.0,0.09266561532450591,0.09266561533245127,0.09266561533245127,0.3749972920268773,0.3749972920268773,0.5,9.999896247636878,0.0,0.0,0.0,0.0,0.0,0.0,26598.846480069034,20155.879964763266,0.7577727094243131,1.0407773480241853,0.6619588660866562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444777087482345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16575.54903644547,1474.708902105291,0.3749972920268773,6.17534620354742,3.215270857876877,,,,,,
743.0,-28.881031183604996,4.983403383039951,35.03398365284646,24.117800266854488,4.805955251344274,-25.512278758921585,-39.12797524882478,1.4372025240954076,-5.315534886183684,-5.31553488619169,40.046362379573594,43275.26279243418,24773.752359696202,24773.752359696202,68049.01515213038,78189.19473068198,78189.19473068198,24773.752359696202,102962.94709037818,102962.94709037818,102962.94709037818,129539.61786586426,125022.91939077314,4516.698475091128,0.0,91828.4955245541,56914.56236128871,38793.25907029489,26576.670775486087,65369.92984578098,20145.207725780976,1473.708902105291,0.0,0.8851345885594517,2.851324706364996,0.0014947054983599872,1.0,1.0,-5.315534886183684,350315.1813983734,1556533.2112124888,4.443236530598488,1556533.2112124888,4.443236530598488,0.758003434514552,0.09265569335672372,4.028046144702076,101325.0,128488.09465131247,1.2680789010738955,1.0,0.0,4.028046144702102,1.284995230735402,1.2853075711528983,3.1346778947940743,22797.279928218395,2324.67559546006,19377.68933148015,1975.974398135974,0.85,0.8500000610816079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4404.479943094971,4632.441516551485,5.624671398160122,4.983403383039951,-2.6775567110695584,7.660960094109509,3.217677622331949,3.5,0.919336463523414,0.6,0.0002430547212236397,0.9272449582409485,0.00026212568649036633,198.0079082531495,0.0,0.0,0.0,0.0052319980005271285,8.700236972454772e-05,0.000156052351499092,0.0006285860728276107,0.09265569478800177,0.09265569478800177,0.09265569478800177,0.09265568645182966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.2084390726,595.692090623085,0.0,0.09265569478800177,0.09265569335672372,0.09265569335672372,0.3749972781405221,0.3749972781405221,0.5,9.999896183373268,0.0,0.0,0.0,0.0,0.0,0.0,26576.670775486087,20145.207725780976,0.758003434514552,1.0409834508415388,0.6620056483849385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448074786454723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16575.48373857059,1473.708902105291,0.3749972781405221,6.17534620354742,3.217677622331949,,,,,,
744.0,-28.88606808540666,4.991514721316144,35.03316695350626,24.128242232278012,4.8183360598219735,-25.515602187394286,-39.13044319543985,1.4478701650463135,-5.302353102373161,-5.302353102384223,40.04440607555019,43265.138352653434,24776.63940691529,24776.63940691529,68041.77775956872,78181.34480174213,78181.34480174213,24776.63940691529,102957.98420865742,102957.98420865742,102957.98420865742,129512.52279962017,124996.3284043508,4516.194395269367,0.0,91827.58181477299,56911.375378789155,38795.784928870926,26554.538590962744,65350.32351983367,20134.525951997424,1472.708902105291,0.0,0.8852096669020101,2.852712780480889,0.0014947054983599872,1.0,1.0,-5.302353102373161,350495.68406430463,1556448.7807691714,4.4407074082076665,1556448.7807691714,4.4407074082076665,0.7582329432321513,0.09264574744797383,4.028046144702076,101325.0,128486.65898756996,1.268064732174389,1.0,0.0,4.028046144702165,1.2849453109463782,1.2852576392300026,3.1347996762098536,22797.05309124873,2324.652464526493,19377.494720665512,1975.9545533556834,0.85,0.8499999821513813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4406.461415426696,4632.441516551485,5.622797313094382,4.991514721316144,-2.6645967850813896,7.656111506397534,3.2200905803936735,3.5,0.9200258801124781,0.6,0.0002430547212236397,0.9277267713068905,0.00026198955203292026,198.01199132174668,0.0,0.0,0.0,0.0052319980005271285,8.697825448377526e-05,0.00015607646673986445,0.0006286832101302328,0.09264574744030357,0.09264574744030357,0.09264574744030357,0.09264574745908477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.74962399044,595.6950700426032,0.0,0.09264574744030357,0.09264574744797383,0.09264574744797383,0.3749972657856537,0.3749972657856537,0.5,9.999896184242676,0.0,0.0,0.0,0.0,0.0,0.0,26554.538590962744,20134.525951997424,0.7582329432321513,1.0411850178357296,0.6620493369022507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448376805945968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16575.418914596725,1472.708902105291,0.3749972657856537,6.17534620354742,3.2200905803936735,,,,,,
745.0,-28.89105181502095,4.999602271771492,35.032338234819555,24.138512752857082,4.830621837712678,-25.51879237203884,-39.132797287870176,1.4583624189662876,-5.289172676109956,-5.289172676087069,40.04242596874229,43254.755355533074,24779.493945869337,24779.493945869337,68034.24930140241,78173.18552418418,78173.18552418418,24779.493945869337,102952.67947005352,102952.67947005352,102952.67947005352,129485.12146041685,124969.43335853644,4515.6881018804115,0.0,91826.68410103378,56908.254030507436,38798.25563391816,26532.44199036332,65330.697624281485,20123.827500051357,1471.708902105291,0.0,0.8852847836143996,2.854101245193254,0.0014947054983599872,1.0,1.0,-5.289172676109956,350676.2411312383,1556363.3265661455,4.438177281544679,1556363.3265661455,4.438177281544679,0.7584611890364409,0.09263576076962228,4.028046144702076,101325.0,128485.24180829055,1.2680507457023493,1.0,0.0,4.028046144702202,1.2848962156735433,1.2852085320237085,3.1349194554134256,22796.83022544557,2324.6297385392127,19377.305652010364,1975.9352737183815,0.85,0.8499999982621106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4408.447466089189,4632.441516551485,5.620911701109973,4.999602271771492,-2.651642909037669,7.651245180809161,3.2225098397453915,3.5,0.9207170970701118,0.6,0.0002430547212236397,0.9282037639951087,0.0002618549187707458,198.0160314530601,0.0,0.0,0.0,0.0052319980005271285,8.695525751216616e-05,0.00015609946371147355,0.0006287758429930627,0.09263576068960666,0.09263576068960666,0.09263576068960666,0.09263576091470811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.1757244863,595.6980856973477,0.0,0.09263576068960666,0.09263576076962228,0.09263576076962228,0.3749972549165151,0.3749972549165151,0.5,9.999896191811981,0.0,0.0,0.0,0.0,0.0,0.0,26532.44199036332,20123.827500051357,0.7584611890364409,1.0413825624925839,0.662089292300111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444867474209477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16575.35530762451,1471.708902105291,0.3749972549165151,6.17534620354742,3.2225098397453915,,,,,,
746.0,-28.895991338859933,5.007666585585488,35.03149854658785,24.148892831895523,4.842953797661058,-25.52200134071353,-39.13516168305648,1.4689637721630244,-5.275979063545776,-5.27597906349331,40.04045210563717,43244.594136019194,24782.28234191589,24782.28234191589,68026.87647793509,78165.28284058643,78165.28284058643,24782.28234191589,102947.56518250232,102947.56518250232,102947.56518250232,129457.96186053888,124942.78004543966,4515.181815099213,0.0,91825.78824398348,56905.09942867593,38800.76535034172,26510.39667803656,65311.162028378276,20113.1271040746,1470.708902105291,0.0,0.8853599037220555,2.855491633462782,0.0014947054983599872,1.0,1.0,-5.275979063545776,350857.05195232615,1556278.145347211,4.435647328983074,1556278.145347211,4.435647328983074,0.7586882742021739,0.09262577298799098,4.028046144702076,101325.0,128483.81449596204,1.2680366592248906,1.0,0.0,4.028046144701948,1.2848466137144636,1.2851589180080107,3.135040480090524,22796.607820582733,2324.607059554765,19377.11925646903,1975.9162666628288,0.85,0.8500001144456985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4410.438125195117,4632.441516551485,5.619006919141287,5.007666585585488,-2.6386841238682126,7.646350709453701,3.2249354420016147,3.5,0.9214101262861757,0.6,0.0002430547212236397,0.9286767868795627,0.00026172154258353477,198.02003591101442,0.0,0.0,0.0,0.0052319980005271285,8.693216555018287e-05,0.00015612255567345684,0.000628868858481503,0.09262577305588914,0.09262577305588914,0.09262577305588914,0.09262577284498427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.6321141653,595.7010917953226,0.0,0.09262577305588914,0.09262577298799098,0.09262577298799098,0.374997245262832,0.374997245262832,0.5,9.99989618581989,0.0,0.0,0.0,0.0,0.0,0.0,26510.39667803656,20113.1271040746,0.7586882742021739,1.041581168749942,0.6621317519542683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448969545166406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16575.292597971726,1470.708902105291,0.374997245262832,6.17534620354742,3.2249354420016147,,,,,,
747.0,-28.900878633621286,5.01570826630429,35.030649120639566,24.158927820995473,4.854846317877814,-25.525247486490123,-39.137580595538,1.479215170792402,-5.262768826781951,-5.262768826859598,40.03849183852576,43234.871211893624,24784.99831374407,24784.99831374407,68019.8695256377,78157.76211203451,78157.76211203451,24784.99831374407,102942.76042577859,102942.76042577859,102942.76042577859,129431.16681007962,124916.49071333256,4514.676096747067,0.0,91824.91203724167,56902.02113728626,38803.21211106156,26488.40638430103,65291.61849536259,20102.428320666957,1469.708902105291,0.0,0.8854350180069029,2.8568843095510785,0.0014947054983599872,1.0,1.0,-5.262768826781951,351038.16391048854,1556193.5543456315,4.43311786106096,1556193.5543456315,4.43311786106096,0.7589142219058195,0.09261579396679946,4.028046144702076,101325.0,128482.43155747993,1.2680230106832462,1.0,0.0,4.028046144700727,1.2847986527762703,1.2851109454120782,3.1351575096985287,22796.39029409214,2324.584878025844,19376.934134843326,1975.8973895105187,0.85,0.8500001046159052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4412.433492548868,4632.441516551485,5.617081448501758,5.01570826630429,-2.6257176819518318,7.6414259482561215,3.2273675137884563,3.5,0.922105003939559,0.6,0.0002430547212236397,0.9291450641675909,0.00026158963825674445,198.02399818641072,0.0,0.0,0.0,0.0052319980005271285,8.690854700797374e-05,0.00015614617421566597,0.000628963995059392,0.09261579396666234,0.09261579396666234,0.09261579396666234,0.0926157939673099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.15424659353,595.7040771703578,0.0,0.09261579396666234,0.09261579396679946,0.09261579396679946,0.37499723652721073,0.37499723652721073,0.5,9.999896185823323,0.0,0.0,0.0,0.0,0.0,0.0,26488.40638430103,20102.428320666957,0.7589142219058195,1.0417856241451402,0.6621810304023085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444926174519992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16575.23060778365,1469.708902105291,0.37499723652721073,6.17534620354742,3.2273675137884563,,,,,,
748.0,-28.905719009002997,5.02372754365944,35.02978966323837,24.16968651758509,4.867564227029481,-25.528351036804565,-39.1398276440799,1.4901961961856887,-5.249560060816066,-5.249560060820547,40.036503622661364,43224.623020787,24787.68671646278,24787.68671646278,68012.30973724979,78149.82961480538,78149.82961480538,24787.68671646278,102937.51633126815,102937.51633126815,102937.51633126815,129403.96603321731,124889.79818078327,4514.167852434039,0.0,91824.01178070913,56898.804949249265,38805.785368288736,26466.449701949157,65272.23507023789,20091.711347157234,1468.708902105291,0.0,0.8855101850068444,2.8582773668848476,0.0014947054983599872,1.0,1.0,-5.249560060816066,351219.3290705665,1556107.7608260356,4.430586906887988,1556107.7608260356,4.430586906887988,0.7591388937095538,0.09260576878643037,4.028046144702076,101325.0,128480.96204267269,1.2680085076997059,1.0,0.0,4.02804614470039,1.2847472822674126,1.2850595624167258,3.135282868700135,22796.166797016835,2324.5620876667194,19376.743554951,1975.8779557699115,0.85,0.8500000779730517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4414.43368153399,4632.441516551485,5.615145340194395,5.02372754365944,-2.612756931432306,7.636484475091747,3.229806198447937,3.5,0.922801770985125,0.6,0.0002430547212236397,0.9296090970035551,0.00026145906059556363,198.02792257916178,0.0,0.0,0.0,0.0052319980005271285,8.6886611878811e-05,0.0001561681093448287,0.0006290523507718495,0.09260576893639288,0.09260576893639288,0.09260576893639288,0.09260576848437448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.5413483211,595.7071050617194,0.0,0.09260576893639288,0.09260576878643037,0.09260576878643037,0.374997228550021,0.374997228550021,0.5,9.99989617221591,0.0,0.0,0.0,0.0,0.0,0.0,26466.449701949157,20091.711347157234,0.7591388937095538,1.0419791763536728,0.6622206666322061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449550867227619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16575.1694992673,1468.708902105291,0.374997228550021,6.17534620354742,3.229806198447937,,,,,,
749.0,-28.910499856874544,5.031725025923111,35.02892144589958,24.179750738572352,4.879482470649669,-25.531491612100215,-39.14214806919915,1.5004742164949072,-5.23633333372959,-5.236333333734512,40.03453202368579,43214.92115802298,24790.302128168758,24790.302128168758,68005.22328619174,78142.3232269798,78142.3232269798,24790.302128168758,102932.62535514856,102932.62535514856,102932.62535514856,129377.17470821529,124863.51431034901,4513.660397866279,0.0,91823.14627778037,56895.7441708443,38808.224563262294,26444.549353066734,65252.773916329024,20080.997413217192,1467.708902105291,0.0,0.8855853418997137,2.8596728560004876,0.0014947054983599872,1.0,1.0,-5.23633333372959,351400.814109592,1556022.6878729668,4.428056582099116,1556022.6878729668,4.428056582099116,0.7593624359073614,0.09259575625335427,4.028046144702076,101325.0,128479.58149826262,1.2679948827857155,1.0,0.0,4.028046144703307,1.2846992042194973,1.2850114726826056,3.1354002022203042,22795.951927847596,2324.5401771091656,19376.55863476667,1975.8590991589044,0.85,0.849999977895032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4416.43871376368,4632.441516551485,5.613188302808465,5.031725025923111,-2.5997872748311117,7.631512300754223,3.2322515275605816,3.5,0.9235004364458804,0.6,0.0002430547212236397,0.930067668586505,0.0002613301477225077,198.03179886195633,0.0,0.0,0.0,0.0052319980005271285,8.686396583584423e-05,0.00015619075538779548,0.0006291435700779145,0.09259575628595618,0.09259575628595618,0.09259575628595618,0.09259575618268787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.00877558265,595.7101076370816,0.0,0.09259575628595618,0.09259575625335427,0.09259575625335427,0.3749972211250035,0.3749972211250035,0.5,9.999896169395965,0.0,0.0,0.0,0.0,0.0,0.0,26444.549353066734,20080.997413217192,0.7593624359073614,1.0421813388867127,0.6622694877835495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449837225008488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16575.1091677927,1467.708902105291,0.3749972211250035,6.17534620354742,3.2322515275605816,,,,,,
750.0,-28.915241243066276,5.039700990037559,35.02804438593536,24.189721326716267,4.891374637459991,-25.534522351664386,-39.14437318509442,1.5106557393110611,-5.2231045560563985,-5.223104556051088,40.03254051973115,43204.98231654238,24792.88430610531,24792.88430610531,67997.86662264769,78134.54311201045,78134.54311201045,24792.88430610531,102927.42741811575,102927.42741811575,102927.42741811575,129350.11389739654,124836.96288070077,4513.151016695769,0.0,91822.29216476978,56892.73134198456,38810.623136428025,26422.686479280794,65233.309615708815,20070.269119627985,1466.708902105291,0.0,0.8856605401005158,2.861069099625651,0.0014947054983599872,1.0,1.0,-5.2231045560563985,351582.4009053649,1555936.759603907,4.425525155972517,1555936.759603907,4.425525155972517,0.759584727895325,0.09258570810311342,4.028046144702076,101325.0,128478.21281286038,1.2679813749110327,1.0,0.0,4.028046144705444,1.2846515811108128,1.284963837998297,3.1355164341284696,22795.73988633171,2324.518554892008,19376.376348239606,1975.840511106199,0.85,0.8499998879114098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4418.448704718804,4632.441516551485,5.611219222626045,5.039700990037559,-2.5868204205752696,7.626521410612829,3.2347036472828883,3.5,0.9242010420808252,0.6,0.0002430547212236397,0.9305226961500929,0.0002612023567283684,198.0356432993388,0.0,0.0,0.0,0.0052319980005271285,8.684225508095123e-05,0.0001562124661426885,0.00062923102200046,0.09258570813570197,0.09258570813570197,0.09258570813570197,0.09258570800373628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.37999687844,595.7131404998997,0.0,0.09258570813570197,0.09258570810311342,0.09258570810311342,0.3749972141848468,0.3749972141848468,0.5,9.99989616701246,0.0,0.0,0.0,0.0,0.0,0.0,26422.686479280794,20070.269119627985,0.759584727895325,1.0423795300778844,0.6623147372264889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450120072269066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16575.049867506707,1466.708902105291,0.3749972141848468,6.17534620354742,3.2347036472828883,,,,,,
751.0,-28.91992603159727,5.0476559177445095,35.02715925661522,24.19973068116235,4.903259586952799,-25.53754174275495,-39.14658527411518,1.520875327679477,-5.209863036281831,-5.2098630362854745,40.03055363697523,43195.21855538965,24795.40867565416,24795.40867565416,67990.6272310438,78126.94922874348,78126.94922874348,24795.40867565416,102922.35790439765,102922.35790439765,102922.35790439765,129323.23145000689,124810.58992016697,4512.641529839919,0.0,91821.44094359314,56889.71038995749,38813.033948484066,26400.873545609236,65213.907494093306,20059.53813851948,1465.708902105291,0.0,0.8857357450048131,2.862467227261792,0.0014947054983599872,1.0,1.0,-5.209863036281831,351764.23636079085,1555851.0343000942,4.422993793787264,1555851.0343000942,4.422993793787264,0.7598058489945538,0.09257565666077693,4.028046144702076,101325.0,128476.84139932964,1.2679678401118148,1.0,0.0,4.028046144701108,1.2846037835045314,1.284916028773977,3.135633100591648,22795.528562740554,2324.4970058827994,19376.2007337932,1975.8226034163758,0.85,0.8500000638486502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4420.463688668927,4632.441516551485,5.609232519930607,5.0476559177445095,-2.5738482960520845,7.6215042137965945,3.237162604833952,3.5,0.9249036013811291,0.6,0.0002430547212236397,0.9309725280118604,0.00026107614769545944,198.03944199249472,0.0,0.0,0.0,0.0052319980005271285,8.682067640226223e-05,0.00015623404482137748,0.0006293179419139609,0.09257565658268654,0.09257565658268654,0.09257565658268654,0.09257565679824938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.77355096873,595.7161663132194,0.0,0.09257565658268654,0.09257565666077693,0.09257565666077693,0.3749972076343019,0.3749972076343019,0.5,9.999896174215465,0.0,0.0,0.0,0.0,0.0,0.0,26400.873545609236,20059.53813851948,0.7598058489945538,1.0425786437839506,0.6623620668536389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445040059581178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16574.991198408105,1465.708902105291,0.3749972076343019,6.17534620354742,3.237162604833952,,,,,,
752.0,-28.92456379958254,5.055590067718048,35.0262659349947,24.210541031230264,4.916014512417554,-25.540451784054863,-39.14866056349126,1.5319024968557906,-5.19661939781065,-5.196619397817872,40.028547068752594,43185.075862052276,24797.90200317492,24797.90200317492,67982.97786522719,78119.07610989019,78119.07610989019,24797.90200317492,102916.97811306511,102916.97811306511,102916.97811306511,129296.0760351645,124783.9459114541,4512.130123710406,0.0,91820.5631104214,56886.56286244527,38815.55583108458,26379.097922099387,65194.65375318397,20048.792890646753,1464.708902105291,0.0,0.885810990608888,2.8638661182800713,0.0014947054983599872,1.0,1.0,-5.19661939781065,351946.17473788065,1555764.463278482,4.420461351617674,1555764.463278482,4.420461351617674,0.7600257199792511,0.09256556977463061,4.028046144702076,101325.0,128475.3788997102,1.2679534063627949,1.0,0.0,4.028046144700327,1.2845522127853963,1.2848644455196825,3.1357589863690665,22795.310632473567,2324.474783180145,19376.0176928846,1975.803938438162,0.85,0.8500001603523694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4422.483750813376,4632.441516551485,5.607234169851757,5.055590067718048,-2.5608786979749834,7.616468765693031,3.2396285096756112,3.5,0.9256081456216032,0.6,0.0002430547212236397,0.9314180761063917,0.00026095126072674227,198.04320270226424,0.0,0.0,0.0,0.0052319980005271285,8.680043669406555e-05,0.00015625428452957415,0.0006293994683925323,0.09256556977493334,0.09256556977493334,0.09256556977493334,0.09256556977262655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.07199854555,595.7192220667715,0.0,0.09256556977493334,0.09256556977463061,0.09256556977463061,0.37499720143386095,0.37499720143386095,0.5,9.999896174207036,0.0,0.0,0.0,0.0,0.0,0.0,26379.097922099387,20048.792890646753,0.7600257199792511,1.0427692142150082,0.6624021047115878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445067778145841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16574.933505103098,1464.708902105291,0.37499720143386095,6.17534620354742,3.2396285096756112,,,,,,
753.0,-28.92914515242038,5.063503884920545,35.025365064794954,24.221044044848554,4.928429501374945,-25.54333337576172,-39.150716609414644,1.5426177366767149,-5.183363927754215,-5.183363927756857,40.026542685370515,43175.08141528372,24800.34193588454,24800.34193588454,67975.42335116825,78111.33495717726,78111.33495717726,24800.34193588454,102911.6768930618,102911.6768930618,102911.6768930618,129269.04768033384,124757.42925437988,4511.618425953956,0.0,91819.70384890743,56883.45035543899,38818.05943718716,26357.37078727204,65175.4302244592,20038.043825421904,1463.708902105291,0.0,0.885886246979846,2.8652667996337042,0.0014947054983599872,1.0,1.0,-5.183363927754215,352128.34960775054,1555677.9901534156,4.417928837272959,1555677.9901534156,4.417928837272959,0.7602444108385145,0.09255547633465602,4.028046144702076,101325.0,128473.94846952046,1.2679392891144383,1.0,0.0,4.028046144701571,1.28450210483151,1.2848143253861875,3.1358813111718806,22795.09731279373,2324.453030626537,19375.829158480774,1975.7847132793333,0.85,0.8499998439403944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4424.508921794717,4632.441516551485,5.605219104366673,5.063503884920545,-2.547904294276829,7.611408179197374,3.242101404780536,3.5,0.9263146870801532,0.6,0.0002430547212236397,0.931858430335563,0.00026082794694051915,198.04691780591207,0.0,0.0,0.0,0.0052319980005271285,8.678038896210248e-05,0.00015627433226153721,0.0006294802215819763,0.0925554762352328,0.0925554762352328,0.0925554762352328,0.09255547691031892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.38103288057,595.7222744700135,0.0,0.0925554762352328,0.09255547633465602,0.09255547633465602,0.3749971954846574,0.3749971954846574,0.5,9.9998961769253,0.0,0.0,0.0,0.0,0.0,0.0,26357.37078727204,20038.043825421904,0.7602444108385145,1.042960869104601,0.662444133726345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450952195507258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16574.876597616738,1463.708902105291,0.3749971954846574,6.17534620354742,3.242101404780536,,,,,,
754.0,-28.93370619242568,5.071397847407794,35.02445746534208,24.231065867375605,4.940303602954875,-25.5462476176732,-39.15283785955978,1.552845054458245,-5.170094348379621,-5.170094348343712,40.02454683894102,43165.44043976674,24802.724501896955,24802.724501896955,67968.1649416637,78103.83552921977,78103.83552921977,24802.724501896955,102906.56003111672,102906.56003111672,102906.56003111672,129242.25516468854,124731.14826380646,4511.106900882076,0.0,91818.87186774342,56880.476884594296,38820.43887016569,26335.695133571822,65156.13400373752,20027.293816425066,1462.708902105291,0.0,0.8859615026021936,2.8666695137479183,0.0014947054983599872,1.0,1.0,-5.170094348379621,352310.79251216596,1555591.888940209,4.415396638428247,1555591.888940209,4.415396638428247,0.7604619401481062,0.09254538458665511,4.028046144702076,101325.0,128472.58312468384,1.2679258142085748,1.0,0.0,4.028046144703239,1.284454282206249,1.2847664911368064,3.135998065873768,22794.890765715038,2324.4319686860485,19375.65476154955,1975.7669297415073,0.85,0.8499998951822908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4426.539278561906,4632.441516551485,5.603186358702065,5.071397847407794,-2.534923245523558,7.606321092931352,3.244581389749486,3.5,0.9270232542141389,0.6,0.0002430547212236397,0.9322970552780651,0.0002607052332168385,198.05061657596934,0.0,0.0,0.0,0.0052319980005271285,8.675970993340032e-05,0.0001562950112902394,0.0006295635176638162,0.09254538452479413,0.09254538452479413,0.09254538452479413,0.09254538471452392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.7313655641,595.7253138497231,0.0,0.09254538452479413,0.09254538458665511,0.09254538458665511,0.3749971897473764,0.3749971897473764,0.5,9.999896182331888,0.0,0.0,0.0,0.0,0.0,0.0,26335.695133571822,20027.293816425066,0.7604619401481062,1.0431583454255415,0.6624923516378467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451223281737353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16574.820665721567,1462.708902105291,0.3749971897473764,6.17534620354742,3.244581389749486,,,,,,
