time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
755.0,-28.938195865226668,5.079272102348269,35.02354257464269,24.24157845033335,4.952787852900985,-25.54897581997426,-39.15475818850098,1.5635678076594564,-5.156826714940507,-5.156826714931229,40.022521323171475,43155.25254056867,24805.089407141953,24805.089407141953,67960.34194771062,78095.8527831106,78095.8527831106,24805.089407141953,102900.94219025256,102900.94219025256,102900.94219025256,129214.99353864566,124704.40081991527,4510.592718730391,0.0,91818.0210146215,56877.42077212362,38822.88915833097,26314.051348393103,65136.94050672407,20016.52486590814,1461.708902105291,0.0,0.8860368142087445,2.868072564336795,0.0014947054983599872,1.0,1.0,-5.156826714940507,352493.2828309029,1555504.5114662135,4.4128628465593085,1555504.5114662135,4.4128628465593085,0.7606781867563116,0.09253524425067394,4.028046144702076,101325.0,128471.16332862798,1.2679118019109596,1.0,0.0,4.028046144703641,1.2844041467638088,1.2847163435080757,3.136120476449069,22794.6795334969,2324.4104289942948,19375.48114184444,1975.749225458688,0.85,0.8500001552279808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4428.574906735479,4632.441516551485,5.601144821873863,5.079272102348269,-2.5219474077233817,7.601219510071651,3.247068574908007,3.5,0.9277338785451449,0.6,0.0002430547212236397,0.9327290345793365,0.0002605844915434182,198.0542576058107,0.0,0.0,0.0,0.0052319980005271285,8.674099351475552e-05,0.0001563137277088842,0.0006296389082617811,0.09253524425145589,0.09253524425145589,0.09253524425145589,0.09253524424784919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.938314114,595.7283983751405,0.0,0.09253524425145589,0.09253524425067394,0.09253524425067394,0.37499718419043826,0.37499718419043826,0.5,9.999896182318855,0.0,0.0,0.0,0.0,0.0,0.0,26314.051348393103,20016.52486590814,0.7606781867563116,1.043345625677569,0.6625311567422139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451493176126813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16574.764988048384,1461.708902105291,0.37499718419043826,6.17534620354742,3.247068574908007,,,,,,
756.0,-28.942636759456814,5.087127291966482,35.0226218986989,24.252099624741845,4.965127786494068,-25.55180588311718,-39.156772709079064,1.5742969097558843,-5.14353592748887,-5.143535927573869,40.020524666423135,43145.653969450905,24807.37724580772,24807.37724580772,67953.03121525863,78088.48896172622,78088.48896172622,24807.37724580772,102895.86620753394,102895.86620753394,102895.86620753394,129188.33555637677,124678.25534816492,4510.080208211847,0.0,91817.1790774743,56874.344083585434,38825.37221543207,26292.469348842827,65117.8415642749,20005.76466028955,1460.708902105291,0.0,0.8861120973128909,2.8694786071717444,0.0014947054983599872,1.0,1.0,-5.14353592748887,352676.1660012935,1555418.3825558044,4.4103303044019695,1555418.3825558044,4.4103303044019695,0.7608933339374621,0.09252513228815701,4.028046144702076,101325.0,128469.73790928665,1.2678977341158317,1.0,0.0,4.028046144698791,1.2843539855535382,1.2846661701052515,3.1362429595031354,22794.470514752586,2324.3891150140553,19375.296647235264,1975.7304122442695,0.85,0.8499998556533949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4430.615810814026,4632.441516551485,5.599081099575167,5.087127291966482,-2.508957989205867,7.596085281172349,3.24956297156073,3.5,0.9284465633030657,0.6,0.0002430547212236397,0.9331565330663841,0.00026046511234825053,198.0578592089654,0.0,0.0,0.0,0.0052319980005271285,8.672136307134854e-05,0.00015633335815229117,0.0006297179805936653,0.09252513228951871,0.09252513228951871,0.09252513228951871,0.09252513228398367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.2848283051,595.7314389256022,0.0,0.09252513228951871,0.09252513228815701,0.09252513228815701,0.37499717875609584,0.37499717875609584,0.5,9.99989618222013,0.0,0.0,0.0,0.0,0.0,0.0,26292.469348842827,20005.76466028955,0.7608933339374621,1.0435393677504687,0.6625780728137889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451758857288608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16574.710588063524,1460.708902105291,0.37499717875609584,6.17534620354742,3.24956297156073,,,,,,
757.0,-28.947031858305987,5.0949636739898425,35.02169535019395,24.26247593192386,4.977373246251412,-25.55453679761586,-39.1587048076093,1.584878183029807,-5.1302404504205015,-5.130240450420067,40.01851392080169,43135.89771599359,24809.634157152566,24809.634157152566,67945.53187314616,78080.92118197787,78080.92118197787,24809.634157152566,102890.55533913044,102890.55533913044,102890.55533913044,129161.48229184312,124651.91609811,4509.566193733122,0.0,91816.34920396695,56871.32572773313,38827.803862482026,26270.926952712674,65098.7308151947,19994.99285981509,1459.708902105291,0.0,0.8861874135505279,2.8708856907539424,0.0014947054983599872,1.0,1.0,-5.1302404504205015,352859.18820537615,1555331.6495414618,4.407796938636626,1555331.6495414618,4.407796938636626,0.7611072458846168,0.09251499220903249,4.028046144702076,101325.0,128468.33581822847,1.267883896552958,1.0,0.0,4.0280461447004825,1.2843045193168832,1.2846166918449682,3.1363637549485373,22794.264490919308,2324.3681064297502,19375.121448226742,1975.7125469173207,0.85,0.8499998521972635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4432.662117614586,4632.441516551485,5.597005478618283,5.0949636739898425,-2.4959685830644216,7.5909322570542646,3.2520647405994714,3.5,0.9291613544569918,0.6,0.0002430547212236397,0.9335798312715914,0.0002603470138087545,198.06142380064793,0.0,0.0,0.0,0.0052319980005271285,8.670253964486089e-05,0.00015635218157877882,0.000629793802224159,0.09251499221762567,0.09251499221762567,0.09251499221762567,0.0925149921823494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.56326446246,595.7345009026134,0.0,0.09251499221762567,0.09251499220903249,0.09251499220903249,0.37499717341948624,0.37499717341948624,0.5,9.999896181559887,0.0,0.0,0.0,0.0,0.0,0.0,26270.926952712674,19994.99285981509,0.7611072458846168,1.0437305155154728,0.6626227143882387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452021661536902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16574.657015620272,1459.708902105291,0.37499717341948624,6.17534620354742,3.2520647405994714,,,,,,
758.0,-28.95137269297971,5.102782515490318,35.02076315089858,24.273498204443626,4.990243301013139,-25.557055610218228,-39.16040574023498,1.5961107874103229,-5.116888057710071,-5.116888057725171,40.01649686102512,43125.39948020844,24811.73650581744,24811.73650581744,67937.13598602588,78073.44003008814,78073.44003008814,24811.73650581744,102885.17653590557,102885.17653590557,102885.17653590557,129134.62120399036,124625.56590277878,4509.055301211582,0.0,91815.49771002245,56868.20443798591,38830.32585781838,26249.44466808479,65079.77052590317,19984.226489875953,1458.708902105291,0.0,0.8862630015041447,2.8722993462019755,0.0014947054983599872,1.0,1.0,-5.116888057710071,353043.06891327386,1555244.6478405376,4.40525472608156,1555244.6478405376,4.40525472608156,0.7613199723868307,0.092504858685383,4.028046144702076,101325.0,128466.85711686581,1.2678693029051646,1.0,0.0,4.0280461447010305,1.2842520123513494,1.2845641721167043,3.136491985967059,22794.05309961099,2324.3465505153126,19374.947595864323,1975.6948189100585,0.85,0.8500001079753114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4434.713859832295,4632.441516551485,5.594890062818106,5.102782515490318,-2.4829400942469255,7.585722609737244,3.2545739279964625,3.5,0.9298782651418465,0.6,0.0002430547212236397,0.9339981065924337,0.0002602304217836074,198.0649445079731,0.0,0.0,0.0,0.0052319980005271285,8.668597147250882e-05,0.0001563687497511309,0.0006298605395869266,0.0925048091048519,0.0925048091048519,0.0925048091048519,0.09250502690180365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.78030095424,595.7375825153808,0.0,0.0925048091048519,0.092504858685383,0.092504858685383,0.3749971681588105,0.3749971681588105,0.5,9.99990259335194,0.0,0.0,0.0,0.0,0.0,0.0,26249.44466808479,19984.226489875953,0.7613199723868307,1.0439055859759896,0.6626544490202771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452281765106718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16574.604212581344,1458.708902105291,0.3749971681588105,6.17534620354742,3.2545739279964625,,,,,,
759.0,-28.955670321171535,5.110582406852332,35.01982613381772,24.283375474065565,5.001957853918167,-25.559897252810703,-39.162467304244615,1.6061847730498524,-5.103614765951704,-5.103614765938373,40.014494460348665,43116.576482755874,24814.01303618467,24814.01303618467,67930.58951894054,78066.0012257732,78066.0012257732,24814.01303618467,102880.01426195787,102880.01426195787,102880.01426195787,129107.99807497358,124599.45799200294,4508.540082970646,0.0,91814.70118319667,56865.27638953944,38832.6942151747,26227.983813015708,65060.67802819041,19973.435849114336,1457.708902105291,0.0,0.8863380897800993,2.873705171845878,0.0014947054983599872,1.0,1.0,-5.103614765951704,353225.9348247807,1555158.2820676286,4.402729609418606,1555158.2820676286,4.402729609418606,0.7615314997717234,0.09249469206657104,4.028046144702076,101325.0,128465.51977710417,1.267856104387902,1.0,0.0,4.028046144705112,1.284204925017026,1.284517073336986,3.136606990234578,22793.85535440223,2324.3263861157716,19374.774546126213,1975.6771727476983,0.85,0.849999890096886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4436.771319321304,4632.441516551485,5.592808655276939,5.110582406852332,-2.4699737119387857,7.580556118791118,3.2570908846390894,3.5,0.9305973956111684,0.6,0.0002430547212236397,0.9344124178190553,0.0002601150376307458,198.0684302952576,0.0,0.0,0.0,0.0052319980005271285,8.666589444214184e-05,0.00015638882678149787,0.0006299414107916933,0.09249469212050292,0.09249469212050292,0.09249469212050292,0.0924946919886463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.0991790454,595.7406317223949,0.0,0.09249469212050292,0.09249469206657104,0.09249469206657104,0.3749971886697558,0.3749971886697558,0.5,9.999902587996953,0.0,0.0,0.0,0.0,0.0,0.0,26227.983813015708,19973.435849114336,0.7615314997717234,1.044111306210283,0.6627132976399925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445253866649266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16574.552350131435,1457.708902105291,0.3749971886697558,6.17534620354742,3.2570908846390894,,,,,,
760.0,-28.95991764846837,5.118364401972444,35.01888356419257,24.29392113061624,5.014439909310015,-25.562410550150126,-39.16419387152416,1.616932807312556,-5.090295891460414,-5.09029589148551,40.012460264462774,43106.56344165595,24816.160585540158,24816.160585540158,67922.7240271961,78058.1611323682,78058.1611323682,24816.160585540158,102874.32171790836,102874.32171790836,102874.32171790836,129080.89128598015,124572.86812481504,4508.023161165116,0.0,91813.88174036425,56862.28403475569,38835.10856178728,26206.569568071784,65041.678129859065,19962.63847822962,1456.708902105291,0.0,0.886413484262928,2.875116371508018,0.0014947054983599872,1.0,1.0,-5.090295891460414,353409.5034435722,1555070.5486435373,4.400194486823784,1555070.5486435373,4.400194486823784,0.7617417619798157,0.09248449675067132,4.028046144702076,101325.0,128464.1049362206,1.267842140994035,1.0,0.0,4.028046144700944,1.2841546908844343,1.2844668269941157,3.1367296894175922,22793.651920081225,2324.305641588231,19374.606968724147,1975.6600846083165,0.85,0.8500001244493474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4438.834119550928,4632.441516551485,5.5906933931675695,5.118364401972444,-2.4569768324490804,7.575341234421525,3.259615156059114,3.5,0.9313186160168897,0.6,0.0002430547212236397,0.9348220746515675,0.0002600010502685578,198.07187540425844,0.0,0.0,0.0,0.0052319980005271285,8.664908316381858e-05,0.00015640563805982113,0.0006300091273965308,0.09248449676058998,0.09248449676058998,0.09248449676058998,0.09248449672470414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.264349264,595.7437293259201,0.0,0.09248449676058998,0.09248449675067132,0.09248449675067132,0.3749972041293587,0.3749972041293587,0.5,9.999902587314265,0.0,0.0,0.0,0.0,0.0,0.0,26206.569568071784,19962.63847822962,0.7617417619798157,1.0442953807493234,0.6627529405928222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445279301980913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16574.501208556892,1456.708902105291,0.3749972041293587,6.17534620354742,3.259615156059114,,,,,,
761.0,-28.964115260034543,5.126128995496526,35.01793643000992,24.304443702008598,5.026804981484979,-25.564966277567386,-39.165956900082506,1.6276559989368746,-5.076958993973335,-5.076958993974866,40.010443461869805,43096.90314765111,24818.248777109657,24818.248777109657,67915.15192476076,78050.70131764466,78050.70131764466,24818.248777109657,102868.95009475431,102868.95009475431,102868.95009475431,129054.1606824003,124546.65366979734,4507.5070126029605,0.0,91813.0695203178,56859.27134999641,38837.55352257933,26185.210587645983,65022.76411022531,19951.84431474032,1455.708902105291,0.0,0.8864888653683367,2.8765300291726184,0.0014947054983599872,1.0,1.0,-5.076958993973335,353593.39548195107,1554983.5690726058,4.397660106046803,1554983.5690726058,4.397660106046803,0.7619508824631517,0.0924743136824109,4.028046144702076,101325.0,128462.68981695654,1.2678281748527662,1.0,0.0,4.028046144702128,1.2841045767775374,1.2844167007061142,3.136852104997916,22793.45027888416,2324.285079908446,19374.42841499399,1975.6418771949636,0.85,0.8499998103816011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4440.902489543264,4632.441516551485,5.588559720810747,5.126128995496526,-2.443969680652556,7.570098676149081,3.262147028598435,3.5,0.9320420081709814,0.6,0.0002430547212236397,0.9352271267836082,0.00025988844235040826,198.0752803053895,0.0,0.0,0.0,0.0052319980005271285,8.66319199785734e-05,0.0001564228012450663,0.0006300782614986884,0.09247431368257618,0.09247431368257618,0.09247431368257618,0.0924743136822378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.5136454943,595.7468004168057,0.0,0.09247431368257618,0.0924743136824109,0.0924743136824109,0.37499721556657045,0.37499721556657045,0.5,9.999902587305902,0.0,0.0,0.0,0.0,0.0,0.0,26185.210587645983,19951.84431474032,0.7619508824631517,1.0444826954700408,0.6627971563096593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453044404884712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16574.450931422674,1455.708902105291,0.37499721556657045,6.17534620354742,3.262147028598435,,,,,,
762.0,-28.96826816026151,5.133876344698038,35.016984335435886,24.315538547839992,5.039826931660645,-25.567397143201053,-39.167577017191775,1.638955877587173,-5.0636203537995925,-5.063620353774143,40.00840611205536,43086.82947049033,24820.31809522897,24820.31809522897,67907.1475657193,78042.89892964957,78042.89892964957,24820.31809522897,102863.21702487854,102863.21702487854,102863.21702487854,129027.10421248789,124520.11537543756,4506.988837050328,0.0,91812.23940171259,56856.1697926964,38840.077343351324,26163.887187609347,65003.96453096067,19941.035438492323,1454.708902105291,0.0,0.8865642876212373,2.877944420567949,0.0014947054983599872,1.0,1.0,-5.0636203537995925,353777.3866514847,1554895.707085421,4.39512463417338,1554895.707085421,4.39512463417338,0.7621587455833385,0.09246409313636514,4.028046144702076,101325.0,128461.21506859658,1.2678136202180763,1.0,0.0,4.028046144701554,1.2840517717954536,1.2843638828888622,3.136981104017147,22793.244194203056,2324.264065119389,19374.254342460263,1975.6241267364762,0.85,0.8499998586154605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4442.976521699975,4632.441516551485,5.586416667746018,5.133876344698038,-2.4309642626166537,7.564840607314691,3.2646866216481536,3.5,0.9327676061851867,0.6,0.0002430547212236397,0.9356280508218949,0.00025977707809222934,198.07864905402738,0.0,0.0,0.0,0.0052319980005271285,8.661615081489916e-05,0.00015643857040874054,0.0006301417804176316,0.09246409322585054,0.09246409322585054,0.09246409322585054,0.09246409299183389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6636804448,595.7499027543961,0.0,0.09246409322585054,0.09246409313636514,0.09246409313636514,0.3749972237885664,0.3749972237885664,0.5,9.999902578654337,0.0,0.0,0.0,0.0,0.0,0.0,26163.887187609347,19941.035438492323,0.7621587455833385,1.0446616303437288,0.6628338714628482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453292856044881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16574.401508682684,1454.708902105291,0.3749972237885664,6.17534620354742,3.2646866216481536,,,,,,
763.0,-28.97236670397538,5.141606990616674,35.016028461814564,24.325705831311666,5.051798018597152,-25.569885897661592,-39.16930005708707,1.6493172135791543,-5.050260552334066,-5.05026055229503,40.00639291834811,43077.40385486099,24822.32248983624,24822.32248983624,67899.72634469724,78035.59578949031,78035.59578949031,24822.32248983624,102857.91827932655,102857.91827932655,102857.91827932655,129000.54068479384,124494.06872574828,4506.471959045559,0.0,91811.45377088505,56853.26184150203,38842.435477092244,26142.6224054673,64985.057882559544,19930.23300144979,1453.708902105291,0.0,0.8866396878573484,2.8793616063595944,0.0014947054983599872,1.0,1.0,-5.050260552334066,353961.7450242915,1554808.8905319537,4.392590194811168,1554808.8905319537,4.392590194811168,0.7623654846991061,0.0924538941516042,4.028046144702076,101325.0,128459.85022484479,1.2678001502575356,1.0,0.0,4.0280461447025075,1.2840033564937947,1.2843154558190228,3.137099388666234,22793.04915402742,2324.2441765564613,19374.08902493677,1975.6072690405765,0.85,0.8499998790865356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4445.056225890155,4632.441516551485,5.584253883057552,5.141606990616674,-2.41794604368781,7.559553034304484,3.2672339536497708,3.5,0.9334954153285059,0.6,0.0002430547212236397,0.9360239090763939,0.00025966721455167736,198.08197382211108,0.0,0.0,0.0,0.0052319980005271285,8.659938277895429e-05,0.00015645533844468542,0.0006302093228401736,0.09245389414022488,0.09245389414022488,0.09245389414022488,0.09245389417226545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.9304933833,595.7529682960586,0.0,0.09245389414022488,0.0924538941516042,0.0924538941516042,0.3749972294037346,0.3749972294037346,0.5,9.999902579721944,0.0,0.0,0.0,0.0,0.0,0.0,26142.6224054673,19930.23300144979,0.7623654846991061,1.0448513636381622,0.6628816724716952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453538669205144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16574.35284173947,1453.708902105291,0.3749972294037346,6.17534620354742,3.2672339536497708,,,,,,
764.0,-28.976424667376346,5.149321305318259,35.01506930389832,24.335892393160634,5.06374937730608,-25.572371635620783,-39.171022608038015,1.6596963115380554,-5.0368873097465325,-5.036887309753934,40.004386436294176,43068.14068739399,24824.282234901726,24824.282234901726,67892.42292229572,78028.4505237881,78028.4505237881,24824.282234901726,102852.73275868982,102852.73275868982,102852.73275868982,128974.13981162698,124468.18474178138,4505.9550698456,0.0,91810.67422538626,56850.36425128348,38844.788860114204,26121.407052937175,64966.19591305138,19919.428693372967,1452.708902105291,0.0,0.8867150899189198,2.8807807699022128,0.0014947054983599872,1.0,1.0,-5.0368873097465325,354146.3643801077,1554722.3670550266,4.390055986530847,1554722.3670550266,4.390055986530847,0.7625710457711796,0.09244369361111197,4.028046144702076,101325.0,128458.4879978694,1.2677867061225698,1.0,0.0,4.0280461447016025,1.283954861856249,1.284266949394013,3.137217876085315,22792.85562459136,2324.2244420460975,19373.92832080059,1975.5908817792613,0.85,0.8500000456238548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4447.141706644366,4632.441516551485,5.5820758303726565,5.149321305318259,-2.404920617167951,7.55424192248621,3.2697891590763897,3.5,0.9342254740218257,0.6,0.0002430547212236397,0.9364160259265772,0.0002595584809466911,198.08526578111628,0.0,0.0,0.0,0.0052319980005271285,8.658262250013395e-05,0.00015647209872350577,0.00063027683401666,0.09244369375558185,0.09244369375558185,0.09244369375558185,0.09244369332631057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.2298610221,595.7560235677511,0.0,0.09244369375558185,0.09244369361111197,0.09244369361111197,0.3749972329723274,0.3749972329723274,0.5,9.999902566398882,0.0,0.0,0.0,0.0,0.0,0.0,26121.407052937175,19919.428693372967,0.7625710457711796,1.0450423018943684,0.6629315458924974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453781273162174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16574.30512530839,1452.708902105291,0.3749972329723274,6.17534620354742,3.2697891590763897,,,,,,
765.0,-28.980431093450793,5.157019405726855,35.01410629610358,24.346440040413313,5.076161152108062,-25.574708975193893,-39.172587579209335,1.6704390335254884,-5.023512951607188,-5.023512951589378,40.00235707321866,43058.43034466229,24826.227950928715,24826.227950928715,67884.658295591,78020.90305295549,78020.90305295549,24826.227950928715,102847.1310038842,102847.1310038842,102847.1310038842,128947.35684149357,124441.92082446453,4505.436017029043,0.0,91809.88436344374,56847.41165383203,38847.19189956856,26100.225837609367,64947.41773717793,19908.608656413497,1451.708902105291,0.0,0.8867905381765342,2.882200604270099,0.0014947054983599872,1.0,1.0,-5.023512951607188,354331.07470752165,1554634.8606038073,4.387520518450328,1554634.8606038073,4.387520518450328,0.7627753407300407,0.09243345306194854,4.028046144702076,101325.0,128457.08239921737,1.2677728339424363,1.0,0.0,4.0280461447025235,1.2839046721026273,1.2842167474408996,3.13734051462358,22792.659534001992,2324.2044463707784,19373.75709631032,1975.5734217403824,0.85,0.8499998461087278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4449.233027501193,4632.441516551485,5.579889342157424,5.157019405726855,-2.3918970756902964,7.548916481417152,3.272352322329062,3.5,0.9349578063797319,0.6,0.0002430547212236397,0.9368033366643705,0.0002594511694301524,198.08851603862115,0.0,0.0,0.0,0.0052319980005271285,8.65673980587302e-05,0.0001564873231649095,0.0006303381587691616,0.09243345307085518,0.09243345307085518,0.09243345307085518,0.09243345303422552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.4185819645,595.7591136727423,0.0,0.09243345307085518,0.09243345306194854,0.09243345306194854,0.3749972348459703,0.3749972348459703,0.5,9.999902565811825,0.0,0.0,0.0,0.0,0.0,0.0,26100.225837609367,19908.608656413497,0.7627753407300407,1.0452249013240091,0.6629737077293266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454021483083872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16574.258085218127,1451.708902105291,0.3749972348459703,6.17534620354742,3.272352322329062,,,,,,
766.0,-28.984388450445035,5.164701563818241,35.013139565719804,24.35734971603381,5.088945747775271,-25.57698869691019,-39.174079907219834,1.6815459863057705,-5.01012963511829,-5.010129635132754,40.00032368133763,43048.61653063433,24828.14102890324,24828.14102890324,67876.75755953757,78013.31206534832,78013.31206534832,24828.14102890324,102841.45309425156,102841.45309425156,102841.45309425156,128920.54138882647,124415.62521332534,4504.9161755011355,0.0,91809.08576394343,56844.39019710396,38849.66174093274,26079.08829457492,64928.75003550766,19897.781709383362,1450.708902105291,0.0,0.8868660041939342,2.8836219428444694,0.0014947054983599872,1.0,1.0,-5.01012963511829,354515.98442851973,1554547.184164464,4.384984746655066,1554547.184164464,4.384984746655066,0.7629784248831497,0.09242319704557768,4.028046144702076,101325.0,128455.63253807103,1.2677585249254482,1.0,0.0,4.02804614470107,1.2838527847964731,1.2841648475226342,3.1374673112078306,22792.461274232464,2324.1842295006413,19373.58822161948,1975.5562013143613,0.85,0.8499998305809071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4451.330189642222,4632.441516551485,5.577690256875511,5.164701563818241,-2.3788695471903694,7.54357111100861,3.274923451461185,3.5,0.9356924147031958,0.6,0.0002430547212236397,0.9371860734728342,0.00025934521233651796,198.0917265930045,0.0,0.0,0.0,0.0052319980005271285,8.655288261322732e-05,0.0001565018386104124,0.0006303966276534582,0.09242319706996321,0.09242319706996321,0.09242319706996321,0.0924231969855388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.5878688249,595.7622098822175,0.0,0.09242319706996321,0.09242319704557768,0.09242319704557768,0.3749972354145918,0.3749972354145918,0.5,9.999902563893778,0.0,0.0,0.0,0.0,0.0,0.0,26079.08829457492,19897.781709383362,0.7629784248831497,1.0454037313581075,0.6630131722402215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44542586501019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16574.21194232686,1450.708902105291,0.3749972354145918,6.17534620354742,3.274923451461185,,,,,,
767.0,-28.988293644795487,5.172369648739139,35.01217570308764,24.367999273259215,5.101434795292727,-25.579247366424816,-39.17556916186584,1.6923885260137743,-4.9966569494613395,-4.996656949461203,39.998472941057095,43039.00111110019,24829.829809751423,24829.829809751423,67868.83092085161,78005.86424375977,78005.86424375977,24829.829809751423,102835.6940535112,102835.6940535112,102835.6940535112,128897.09512460334,124392.68578434802,4504.40934025531,0.0,91808.30427173292,56841.44117588343,38852.070106499435,26061.40107109214,64913.47117759158,19887.035836670933,1449.708902105291,0.0,0.8869412212960341,2.8850533317074776,0.0014947054983599872,1.0,1.0,-4.9966569494613395,354702.2053915409,1554467.386603559,4.382457630585205,1554467.386603559,4.382457630585205,0.763083910278717,0.0924131709718529,4.028046144702076,101325.0,128454.2232647968,1.2677446164796131,1.0,0.0,4.028046144702828,1.283802136769169,1.284114187184447,3.1375910892617007,22792.267261507077,2324.1644457084813,19373.42899954903,1975.539965181691,0.85,0.8500000801705242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4453.433232526301,4632.441516551485,5.575435515324027,5.172369648739139,-2.3657779356110167,7.538147584350155,3.277502601494965,3.5,0.9364293147128472,0.6,0.0002430547212236397,0.9375639307656066,0.0002592406909523101,198.0948949305096,0.0,0.0,0.0,0.0052319980005271285,8.653839930401117e-05,0.00015651632191962853,0.0006304549670913087,0.09241317093123597,0.09241317093123597,0.09241317093123597,0.09241317103568363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.64021581464,595.7650279556234,0.0,0.09241317093123597,0.0924131709718529,0.0924131709718529,0.37499723493385384,0.37499723493385384,0.5,9.999902567695653,0.0,0.0,0.0,0.0,0.0,0.0,26061.40107109214,19887.035836670933,0.763083910278717,1.0455276799968793,0.6630211007104092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445449292003534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16574.166648905288,1449.708902105291,0.37499723493385384,6.17534620354742,3.277502601494965,,,,,,
768.0,-28.99215579506928,5.180024544053603,35.01122921017796,24.377570708189182,5.11295132577484,-25.581710992656184,-39.177303622104205,1.7021401627013537,-4.983143095490107,-4.983143095486902,39.99704682975004,43030.58009840794,24831.416929176194,24831.416929176194,67861.99702758413,77997.9891242782,77997.9891242782,24831.416929176194,102829.4060534544,102829.4060534544,102829.4060534544,128881.32787202793,124377.40766415297,4503.920207874964,0.0,91807.57479910673,56838.682463640784,38854.32481718439,26051.921818573534,64906.246635757925,19876.44397881831,1448.708902105291,0.0,0.8870150695643384,2.88648965812385,0.0014947054983599872,1.0,1.0,-4.983143095490107,354889.0724948583,1554405.8996966495,4.379976787589508,1554405.8996966495,4.379976787589508,0.7629549987612638,0.09240360480002918,4.028046144702076,101325.0,128452.94065463483,1.2677319581015034,1.0,0.0,4.028046144701059,1.2837565880169957,1.284068627360858,3.137702413604867,22792.086163128362,2324.1459788131892,19373.274409556063,1975.524201389472,0.85,0.8500000513729611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4455.542588603681,4632.441516551485,5.573152188622237,5.180024544053603,-2.3526575495636726,7.532682093617275,3.2800903097191325,3.5,0.9371686599197522,0.6,0.0002430547212236397,0.9379377848954459,0.00025913735978845716,198.09802844545027,0.0,0.0,0.0,0.0052319980005271285,8.6521534143203e-05,0.00015653318708043671,0.0006305229007372819,0.09240377122933102,0.09240377122933102,0.09240377122933102,0.09240309426353177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.8416100315,595.7671682026187,0.0,0.09240377122933102,0.09240360480002918,0.09240360480002918,0.3749972336365443,0.3749972336365443,0.5,9.999882632551314,0.0,0.0,0.0,0.0,0.0,0.0,26051.921818573534,19876.44397881831,0.7629549987612638,1.045538766220967,0.6629651586524136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454724109458663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16574.122268563453,1448.708902105291,0.3749972336365443,6.17534620354742,3.2800903097191325,,,,,,
769.0,-28.995949579618976,5.187672599643353,35.010299840575456,24.3895526038483,5.126614222653448,-25.583661358354433,-39.17843814762307,1.7143259862603297,-4.969307603851291,-4.969307603789159,39.99564717698773,43019.93997396144,24832.233328822687,24832.233328822687,67852.17330278413,77991.18312146138,77991.18312146138,24832.233328822687,102823.41645028407,102823.41645028407,102823.41645028407,128865.92005168705,124362.47102154016,4503.449030146885,0.0,91806.74912459918,56835.50591584707,38856.93689861346,26042.50360140298,64899.44050001644,19865.939809195545,1447.708902105291,0.0,0.8870904144621238,2.887960754974045,0.0014947054983599872,1.0,1.0,-4.969307603851291,355080.4671718635,1554345.555339978,4.37744595674325,1554345.555339978,4.37744595674325,0.7628275726964021,0.09239421947916596,4.028046144702076,101325.0,128451.37058880311,1.2677164627565074,1.0,0.0,4.028046144701273,1.2836996740059898,1.284011699515913,3.137841526540172,22791.88118173592,2324.125076528266,19373.099516890972,1975.5063673008594,0.85,0.8500000224823672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4457.658450059909,4632.441516551485,5.570689994988052,5.187672599643353,-2.339298823507786,7.526971423151139,3.2826868192202276,3.5,0.9379105197772079,0.6,0.0002430547212236397,0.9383051778702104,0.00025903589467057153,198.10110658909915,0.0,0.0,0.0,0.0052319980005271285,8.651050413832338e-05,0.00015654421708531633,0.0006305673301059133,0.0923942195453218,0.0923942195453218,0.0923942195453218,0.09239421933488194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.07488074934,595.7692993745079,0.0,0.0923942195453218,0.09239421947916596,0.09239421947916596,0.3749971517403341,0.3749971517403341,0.5,9.999882626715582,0.0,0.0,0.0,0.0,0.0,0.0,26042.50360140298,19865.939809195545,0.7628275726964021,1.0454970455834198,0.6628707372901087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454952757925226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16574.07862036481,1447.708902105291,0.3749971517403341,6.17534620354742,3.2826868192202276,,,,,,
770.0,-28.999721270191472,5.195310592605237,35.009385359786265,24.400987929571443,5.139982640214615,-25.585696034485633,-39.17968320949001,1.7259573346785857,-4.955624546654292,-4.955624546662375,39.99421790598607,43009.8490485072,24833.440842945733,24833.440842945733,67843.28989145294,77983.35650357249,77983.35650357249,24833.440842945733,102816.79734651823,102816.79734651823,102816.79734651823,128849.75909692615,124346.78793564855,4502.971161277602,0.0,91805.95549798572,56832.44776019408,38859.45304199071,26032.96175040792,64892.41479239863,19855.37601435841,1446.708902105291,0.0,0.8871650497505494,2.889416226136363,0.0014947054983599872,1.0,1.0,-4.955624546654292,355269.832789346,1554283.9358541956,4.374939250121454,1554283.9358541956,4.374939250121454,0.7627013862165448,0.0923847029330366,4.028046144702076,101325.0,128449.86978403144,1.2677016509650278,1.0,0.0,4.028046144701168,1.283645354383723,1.2839573666903181,3.137974309606673,22791.684156531905,2324.1049855487763,19372.933763644764,1975.489465173608,0.85,0.8500000978687063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4459.782353134104,4632.441516551485,5.568307795445237,5.195310592605237,-2.3260531601633327,7.52136375276857,3.285294023563225,3.5,0.9386554353037786,0.6,0.0002430547212236397,0.9386705851769178,0.0002589350567300769,198.10416690129705,0.0,0.0,0.0,0.0052319980005271285,8.649840098034695e-05,0.00015655632024329276,0.000630616082184739,0.09238470310553727,0.09238470310553727,0.09238470310553727,0.09238470303728458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.1650640318,595.7714756027367,0.0,0.09238470310553727,0.0923847029330366,0.0923847029330366,0.3749970850821822,0.3749970850821822,0.5,9.999882602929585,0.0,0.0,0.0,0.0,0.0,0.0,26032.96175040792,19855.37601435841,0.7627013862165448,1.0454733439723984,0.6627870019339347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455177366021408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,16574.036213021165,1446.708902105291,0.3749970850821822,6.17534620354742,3.285294023563225,,,,,,
771.0,-29.003440030039737,5.202938892256599,35.00848570162088,24.411827406752877,5.152647645152779,-25.587778490999398,-39.18100321954114,1.7369860584431547,-4.9419179308638945,-4.941917930856215,39.99281650687669,43000.28427712692,24834.604041061208,24834.604041061208,67834.88831818812,77975.96528465766,77975.96528465766,24834.604041061208,102810.56932571887,102810.56932571887,102810.56932571887,128833.94753742505,124331.45252274339,4502.495014681649,0.0,91805.1892031651,56829.50800263243,38861.86800059185,26023.378211706182,64885.246212298036,19844.820290706368,1445.708902105291,0.0,0.8872396617696736,2.8908747840000024,0.0014947054983599872,1.0,1.0,-4.9419179308638945,355459.6038884937,1554223.51978946,4.372433612110292,1554223.51978946,4.372433612110292,0.7625766389461114,0.09237521593712046,4.028046144702076,101325.0,128448.44341819655,1.2676875738287348,1.0,0.0,4.028046144703105,1.283593853327859,1.2839058531162277,3.138100213131218,22791.49391670021,2324.0855864847026,19372.771626882284,1975.472931825066,0.85,0.8500000788753521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4461.913489355294,4632.441516551485,5.565908908881508,5.202938892256599,-2.3127904735132336,7.5157293657698325,3.2879109391061325,3.5,0.939403125458895,0.6,0.0002430547212236397,0.9390310148035701,0.0002588356693143759,198.1071843586052,0.0,0.0,0.0,0.0052319980005271285,8.648557096551168e-05,0.00015656915025812803,0.0006306677620765326,0.0923752160611643,0.0923752160611643,0.0923752160611643,0.09237521570086302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.38995424047,595.7736093981395,0.0,0.0923752160611643,0.09237521593712046,0.09237521593712046,0.37499703054244937,0.37499703054244937,0.5,9.999882591602875,0.0,0.0,0.0,0.0,0.0,0.0,26023.378211706182,19844.820290706368,0.7625766389461114,1.0454593652344195,0.6627128166614995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455400672980052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16573.99412183404,1445.708902105291,0.37499703054244937,6.17534620354742,3.2879109391061325,,,,,,
772.0,-29.007067125666985,5.210544490170668,35.00755521183778,24.41294880062344,5.161595458495782,-25.583665598270755,-39.1770790569484,1.7381939389013616,-4.928788816054009,-4.928788816049328,39.990127044923625,42969.273300119785,24837.16369085116,24837.16369085116,67806.43699097095,77944.27796318664,77944.27796318664,24837.16369085116,102781.4416540378,102781.4416540378,102781.4416540378,128794.50649901784,124292.58741292138,4501.919086096462,0.0,91804.83908014314,56829.834448664136,38861.11625719889,26013.064844980032,64874.18110217892,19833.644444500136,1444.708902105291,0.0,0.887315953837435,2.892272433633871,0.0014947054983599872,1.0,1.0,-4.928788816054009,355641.4539393939,1554107.578700529,4.369871851230734,1554107.578700529,4.369871851230734,0.7624493523810059,0.09236399180734547,4.028046144702076,101325.0,128448.20328720604,1.2676852039201187,1.0,0.0,4.028046144702615,1.2835882131149805,1.2839002115323974,3.1381140022522582,22791.406995396585,2324.076722978447,19372.69884237773,1975.4655098711314,0.85,0.850000127078185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4464.051928958455,4632.441516551485,5.563816032186285,5.210544490170668,-2.299959342999202,7.51050383316987,3.2905376604886354,3.5,0.9401536172824673,0.6,0.0002430547212236397,0.9393827040101898,0.00025873876555960437,198.11012752674716,0.0,0.0,0.0,0.0052319980005271285,8.652371754898933e-05,0.00015653100367465038,0.0006305141058780219,0.09236404735836792,0.09236404735836792,0.09236404735836792,0.09236389077954146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.4146968887,595.7776956120847,0.0,0.09236404735836792,0.09236399180734547,0.09236399180734547,0.37499698574718104,0.37499698574718104,0.5,9.999876971257082,0.0,0.0,0.0,0.0,0.0,0.0,26013.064844980032,19833.644444500136,0.7624493523810059,1.045199119880583,0.6623478334538327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455620852873716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16573.95296530274,1444.708902105291,0.37499698574718104,6.17534620354742,3.2905376604886354,,,,,,
773.0,-29.010682281783858,5.218155850024276,35.00668548228713,24.434248299244814,5.178565763825379,-25.591532156549853,-39.18322065202517,1.7597867903751185,-4.914386653234203,-4.91438665323386,39.99001691860965,42980.18705608285,24836.631950662697,24836.631950662697,67816.81900674554,77961.80595326926,77961.80595326926,24836.631950662697,102798.43790393195,102798.43790393195,102798.43790393195,128802.50971603597,124300.96790284515,4501.541813190817,0.0,91803.6514498171,56823.535260377146,38866.79576604439,26004.071812104034,64870.86757814843,19823.71700278242,1443.708902105291,0.0,0.8873893459901431,2.8938062183462296,0.0014947054983599872,1.0,1.0,-4.914386653234203,355841.0208061588,1554102.8313589874,4.36740774809538,1554102.8313589874,4.36740774809538,0.7623312666578292,0.09235617555688812,4.028046144702076,101325.0,128445.50533507571,1.2676585772028197,1.0,0.0,4.028046144699697,1.2834873933880333,1.2837993672994639,3.1383605054890378,22791.112155098494,2324.0466576352264,19372.446140574655,1975.439741458567,0.85,0.8500000354849263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4466.1944587069,4632.441516551485,5.56102789081281,5.218155850024276,-2.286183361556959,7.504339211581235,3.2931702473464743,3.5,0.9409057849561355,0.6,0.0002430547212236397,0.9397333769670874,0.0002586422140374315,198.11306109372043,0.0,0.0,0.0,0.0052319980005271285,8.646402229175602e-05,0.00015659069893188369,0.0006307545611287775,0.0923561735716204,0.0923561735716204,0.0923561735716204,0.09235654373603014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.8305505379,595.7778801086547,0.0,0.0923561735716204,0.09235617555688812,0.09235617555688812,0.3749969262578809,0.3749969262578809,0.5,9.9998877052144,0.0,0.0,0.0,0.0,0.0,0.0,26004.071812104034,19823.71700278242,0.7623312666578292,1.0454125486305266,0.6625499035342115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455835611984569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16573.913521152674,1443.708902105291,0.3749969262578809,6.17534620354742,3.2931702473464743,,,,,,
774.0,-29.01426337288786,5.225756496773207,35.00582858252204,24.443262826558225,5.189383234229201,-25.59384676355682,-39.184854075405724,1.7689666159119681,-4.900712391711124,-4.900712391722872,39.98865013680022,42972.4834179933,24837.922388887408,24837.922388887408,67810.4058068807,77954.50620268492,77954.50620268492,24837.922388887408,102792.42859157233,102792.42859157233,102792.42859157233,128786.7385785666,124285.66923443139,4501.069344135207,0.0,91802.9821446062,56820.9593235315,38868.91424563855,25994.309986994267,64863.22423263282,19813.14049073691,1442.708902105291,0.0,0.8874635426690657,2.895263078319734,0.0014947054983599872,1.0,1.0,-4.900712391711124,356030.58265643654,1554043.9128579344,4.364916916021117,1554043.9128579344,4.364916916021117,0.7622106722836659,0.09234675692202331,4.028046144702076,101325.0,128444.30668446246,1.267646747441031,1.0,0.0,4.028046144702115,1.2834445364309632,1.2837564999252657,3.138465302056117,22790.94599384143,2324.029713902447,19372.30463515785,1975.4253119217929,0.85,0.850000023710847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4468.348028803769,4632.441516551485,5.55863648685772,5.225756496773207,-2.272945273724623,7.49870177049783,3.2958172483859305,3.5,0.9416620709674087,0.6,0.0002430547212236397,0.9400808848536191,0.0002585466050205733,198.11596710383793,0.0,0.0,0.0,0.0052319980005271285,8.644815210425693e-05,0.00015660656911938278,0.000630818486976349,0.09234675712074926,0.09234675712074926,0.09234675712074926,0.09234675653697455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.2228845466,595.7799611453224,0.0,0.09234675712074926,0.09234675692202331,0.09234675692202331,0.3749969205327959,0.3749969205327959,0.5,9.999887687218878,0.0,0.0,0.0,0.0,0.0,0.0,25994.309986994267,19813.14049073691,0.7622106722836659,1.0454368651745984,0.662509209592664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456049670510762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16573.874195287608,1442.708902105291,0.3749969205327959,6.17534620354742,3.2958172483859305,,,,,,
775.0,-29.017733153048642,5.233321979425863,35.00488706223722,24.43548693498599,5.196291065213169,-25.582622363300196,-39.174796525016404,1.7611802812762902,-4.888186129545375,-4.888186129488443,39.984494696928834,42916.59296997321,24841.979012171178,24841.979012171178,67758.57198214438,77895.05520280803,77895.05520280803,24841.979012171178,102737.03421497921,102737.03421497921,102737.03421497921,128720.11405925009,124219.7296771663,4500.38438208379,0.0,91803.02442340802,56824.56221410273,38864.95801033921,25983.079844270876,64848.037854610084,19801.259757357515,1441.708902105291,0.0,0.8875419411718735,2.8965981383950172,0.0014947054983599872,1.0,1.0,-4.888186129545375,356204.2996950652,1553864.7927385885,4.362285334760982,1553864.7927385885,4.362285334760982,0.7620828583846107,0.09233358808130583,4.028046144702076,101325.0,128445.15769354899,1.2676551462477077,1.0,0.0,4.02804614470346,1.2834808875485741,1.2837928598786474,3.1383764135324,22790.956489948054,2324.0307842074567,19372.31260443912,1975.4261245623247,0.85,0.8499999819219204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4470.508594970913,4632.441516551485,5.556857454679115,5.233321979425863,-2.260564375501811,7.493886354927675,3.298473703238565,3.5,0.9424210580681615,0.6,0.0002430547212236397,0.9404177234272495,0.0002584539988653695,198.11878286785415,0.0,0.0,0.0,0.0052319980005271285,8.654591307743768e-05,0.00015650880814620203,0.000630424701265226,0.092333645410153,0.092333645410153,0.092333645410153,0.09233345657687118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.15947098995,595.7862796659626,0.0,0.092333645410153,0.09233358808130583,0.09233358808130583,0.37499691481110026,0.37499691481110026,0.5,9.999882272757953,0.0,0.0,0.0,0.0,0.0,0.0,25983.079844270876,19801.259757357515,0.7620828583846107,1.0448823776913612,0.6618024907120955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445626171824941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16573.835431353098,1441.708902105291,0.37499691481110026,6.17534620354742,3.298473703238565,,,,,,
