time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
776.0,-29.02121437242208,5.240904805024949,35.004056317060645,24.46610906571152,5.215962711981015,-25.59743947290079,-39.18691200725732,1.792187774892128,-4.873212575151797,-4.8732125751522,39.98580774527495,42952.90192780444,24840.060927171147,24840.060927171147,67792.96285497559,77939.39112298652,77939.39112298652,24840.060927171147,102779.45205015766,102779.45205015766,102779.45205015766,128754.06858515718,124253.96043147694,4500.108153680235,0.0,91801.46412102837,56814.974773743714,38873.87705253851,25974.61653499951,64848.49358753802,19791.964601516647,1440.708902105291,0.0,0.8876129682557427,2.898194670964271,0.0014947054983599872,1.0,1.0,-4.873212575151797,356412.0435985832,1553921.389963683,4.359901462010696,1553921.389963683,4.359901462010696,0.7619733124778938,0.09232765710673833,4.028046144702076,101325.0,128441.33764543373,1.2676174453040585,1.0,0.0,4.028046144700418,1.2833361388443145,1.2836480759907003,3.1387303939944067,22790.569130339056,2323.991284520102,19371.983426791623,1975.3925577839143,0.85,0.8499999853449656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4472.670139807499,4632.441516551485,5.553743099919334,5.240904805024949,-2.2463683189436088,7.487273123968558,3.3011322180000717,3.5,0.9431806337143062,0.6,0.0002430547212236397,0.940755803369435,0.00025836111810642967,198.1216079953515,0.0,0.0,0.0,0.0052319980005271285,8.642816126509394e-05,0.00015662655995854577,0.0006308990109989689,0.09232765725490087,0.09232765725490087,0.09232765725490087,0.0923276568106725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.50746372185,595.7842804316341,0.0,0.09232765725490087,0.09232765710673833,0.09232765710673833,0.37499688745468823,0.37499688745468823,0.5,9.999882259086293,0.0,0.0,0.0,0.0,0.0,0.0,25974.61653499951,19791.964601516647,0.7619733124778938,1.045405361089273,0.662357744206085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456467180848667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16573.798777978114,1440.708902105291,0.37499688745468823,6.17534620354742,3.3011322180000717,,,,,,
777.0,-29.02380663872416,5.248470575406861,35.003216001102196,24.472026095632486,5.22543746173468,-25.597058842685527,-39.186206774879224,1.7982336970777106,-4.8597783330852735,-4.85977833309132,39.983771882838994,42939.472597196764,24841.96549980678,24841.96549980678,67781.43809700354,77924.98676893879,77924.98676893879,24841.96549980678,102766.95226874558,102766.95226874558,102766.95226874558,128731.30207313191,124231.72685978132,4499.575213350582,0.0,91800.94229691297,56813.58201367468,38874.84475915365,25964.349804386333,64839.19456353999,19781.062360638487,1439.708902105291,0.0,0.887688235806419,2.899627668105279,0.0014947054983599872,1.0,1.0,-4.8597783330852735,356598.5118996127,1553833.6374504757,4.357375551493891,1553833.6374504757,4.357375551493891,0.7618547165504888,0.0923172018108027,4.028046144702076,101325.0,128440.52304851233,1.2676094058575114,1.0,0.0,4.028046144703646,1.283307919166999,1.2836198494541018,3.1387994140304993,22790.43958263859,2323.9780743310503,19371.8735649251,1975.381354991266,0.85,0.8499999964758159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4474.845487257559,4632.441516551485,5.551468887707082,5.248470575406861,-2.2333108536105093,7.481781429017371,3.3038085736881726,3.5,0.9439453067680493,0.6,0.0002430547212236397,0.9410076374808783,0.0002582919750516676,198.12371175964256,0.0,0.0,0.0,0.0052319980005271285,8.643501144171937e-05,0.00015661970978192034,0.0006308714181714223,0.09231731901854874,0.09231731901854874,0.09231731901854874,0.09231701877807975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.70205637417,595.7873681650287,0.0,0.09231731901854874,0.0923172018108027,0.0923172018108027,0.3749968643935299,0.3749968643935299,0.5,9.999874591854676,0.0,0.0,0.0,0.0,0.0,0.0,25964.349804386333,19781.062360638487,0.7618547165504888,1.0453775459931147,0.6622456198945791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456673326688831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16573.761779778233,1439.708902105291,0.3749968643935299,6.17534620354742,3.3038085736881726,,,,,,
778.0,-29.027206299004845,5.2560362342216225,35.002406377644604,24.488389247003965,5.241756195918299,-25.60025243002141,-39.18829334489999,1.8148022947555777,-4.845623518357343,-4.8456235184349685,39.98307489903689,42934.38865461574,24842.12094168311,24842.12094168311,67776.50959629886,77925.16648458019,77925.16648458019,24842.12094168311,102767.2874262633,102767.2874262633,102767.2874262633,128722.0395679127,124222.88789464538,4499.151673267325,0.0,91800.11037304533,56809.332412794276,38878.642178056725,25954.752141649395,64833.394319706116,19770.818599185775,1438.708902105291,0.0,0.8877622810969138,2.901138132301508,0.0014947054983599872,1.0,1.0,-4.845623518357343,356795.06461132766,1553803.5959664998,4.354890944635474,1553803.5959664998,4.354890944635474,0.7617417608646585,0.09230865214434625,4.028046144702076,101325.0,128438.47784290015,1.2675892212474724,1.0,0.0,4.028046144702789,1.2832305906782906,1.2835425021693607,3.138988560561769,22790.233049784263,2323.957013841043,19371.70132344993,1975.3637912487886,0.85,0.8500001417771069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4477.026217344401,4632.441516551485,5.548799523541432,5.2560362342216225,-2.2197190805381486,7.4757553147597715,3.306492422428424,3.5,0.9447121206938354,0.6,0.0002430547212236397,0.9413380187548255,0.00025820132235299006,198.12647083552943,0.0,0.0,0.0,0.0052319980005271285,8.641474528786448e-05,0.00015663997593577523,0.0006309530511743254,0.09230865222919414,0.09230865222919414,0.09230865222919414,0.09230865199730623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.33253971406,595.788429353818,0.0,0.09230865222919414,0.09230865214434625,0.09230865214434625,0.3749968140813135,0.3749968140813135,0.5,9.999874584008518,0.0,0.0,0.0,0.0,0.0,0.0,25954.752141649395,19770.818599185775,0.7617417608646585,1.0453950515390211,0.6622264514317713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456826835603989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16573.7424742309,1438.708902105291,0.3749968140813135,6.17534620354742,3.306492422428424,,,,,,
779.0,-29.030543070993126,5.263593302367424,35.00160555070991,24.499636713322275,5.254803607259375,-25.601971039474353,-39.18925810195503,1.826231575697506,-4.831812042561921,-4.831812042550235,39.98170939761156,42924.89236813232,24843.151822506257,24843.151822506257,67768.04419063858,77917.87893067994,77917.87893067994,24843.151822506257,102761.0307531862,102761.0307531862,102761.0307531862,128705.76617869774,124207.09172853817,4498.674450159568,0.0,91799.37425495054,56806.38769222858,38881.09618080218,25944.73542551154,64825.83160631372,19760.23811408754,1437.708902105291,0.0,0.8878369562662165,2.90261255763879,0.0014947054983599872,1.0,1.0,-4.831812042561921,356986.9316714663,1553744.741224164,4.352385489153058,1553744.741224164,4.352385489153058,0.7616280447653838,0.09229913521133404,4.028046144702076,101325.0,128437.01701356347,1.2675748039828618,1.0,0.0,4.028046144704506,1.283177253694035,1.2834891522206242,3.1391190368330335,22790.05030160603,2323.938378713019,19371.545463336122,1975.3478979402878,0.85,0.850000118778632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4479.216452983675,4632.441516551485,5.54631643352664,5.263593302367424,-2.2063805172544724,7.469973819621896,3.3091888471298887,3.5,0.9454825277513967,0.6,0.0002430547212236397,0.9416624102116716,0.00025811237508036944,198.12917894764118,0.0,0.0,0.0,0.0052319980005271285,8.640537641137615e-05,0.00015664934481226356,0.0006309907894411444,0.09229913521041784,0.09229913521041784,0.09229913521041784,0.0922991352167091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.73106251605,595.7905084049436,0.0,0.09229913521041784,0.09229913521133404,0.09229913521133404,0.37499677260571773,0.37499677260571773,0.5,9.999874584045335,0.0,0.0,0.0,0.0,0.0,0.0,25944.73542551154,19760.23811408754,0.7616280447653838,1.045386422532809,0.6621572188817343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457028161744956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16573.706907481985,1437.708902105291,0.37499677260571773,6.17534620354742,3.3091888471298887,,,,,,
780.0,-29.033811977179592,5.27114195234297,35.00081319712415,24.51036589862781,5.267300630994613,-25.603646500798718,-39.190212765801675,1.8371351501988717,-4.81798554189794,-4.817985541900949,39.98035216698382,42915.62893136633,24844.162002812027,24844.162002812027,67759.79093417835,77910.72152053949,77910.72152053949,24844.162002812027,102754.88352335151,102754.88352335151,102754.88352335151,128689.54985100475,124191.3524307241,4498.197420280638,0.0,91798.66835228495,56803.57574523707,38883.4362300532,25934.66632765323,64818.10255770643,19749.6563306098,1436.708902105291,0.0,0.8879116351109142,2.9040891796578854,0.0014947054983599872,1.0,1.0,-4.81798554189794,357179.08853254677,1553686.2446323673,4.349880198797788,1553686.2446323673,4.349880198797788,0.7615157288355558,0.0922896205340659,4.028046144702076,101325.0,128435.62349662362,1.2675610510399569,1.0,0.0,4.028046144703185,1.2831263741546106,1.2834382603140437,3.1392435116579684,22789.875054689724,2323.920508500836,19371.392292670283,1975.332278879157,0.85,0.8499999340138558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4481.414108180194,4632.441516551485,5.543821972948781,5.27114195234297,-2.1930309891533684,7.464172941496338,3.311895289744241,3.5,0.9462557970697831,0.6,0.0002430547212236397,0.9419803209150663,0.0002580252642513057,198.13183205190282,0.0,0.0,0.0,0.0052319980005271285,8.639610647540377e-05,0.00015665861474823594,0.0006310281291709995,0.09228962055400118,0.09228962055400118,0.09228962055400118,0.09228962049293862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487284.1695957372,595.7925748479197,0.0,0.09228962055400118,0.0922896205340659,0.0922896205340659,0.3749967382309507,0.3749967382309507,0.5,9.999874582264333,0.0,0.0,0.0,0.0,0.0,0.0,25934.66632765323,19749.6563306098,0.7615157288355558,1.0453837471384324,0.6620932615724024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457225769126238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16573.672487273187,1436.708902105291,0.3749967382309507,6.17534620354742,3.311895289744241,,,,,,
781.0,-29.037050397791127,5.278684025728694,35.00002848616511,24.522855632845335,5.281529882862595,-25.604951879483686,-39.19073195485396,1.8498152792007583,-4.804058612103631,-4.804058612154609,39.97898508385208,42904.6771351942,24844.945545840637,24844.945545840637,67749.62268103485,77903.67845711441,77903.67845711441,24844.945545840637,102748.62400295504,102748.62400295504,102748.62400295504,128673.18927031827,124175.46265490801,4497.726615410259,0.0,91797.89732912167,56800.450388824225,38886.05215588605,25924.565267363232,64810.61742324928,19739.08925798194,1435.708902105291,0.0,0.8879868134738332,2.9055771268565826,0.0014947054983599872,1.0,1.0,-4.804058612103631,357372.7231614114,1553627.3250810516,4.3473584422931415,1553627.3250810516,4.3473584422931415,0.7614048318423196,0.09228012473257033,4.028046144702076,101325.0,128434.01668457026,1.2675451930379498,1.0,0.0,4.028046144703832,1.2830672097223237,1.2833790815008137,3.1393882675669107,22789.68364100289,2323.9009897368514,19371.232793060648,1975.3160144453661,0.85,0.850000074516532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4483.6192063895705,4632.441516551485,5.541270211001483,5.278684025728694,-2.1796068489827154,7.458290874711409,3.3146117879908097,3.5,0.9470319394259457,0.6,0.0002430547212236397,0.9422953810018442,0.00025793899251127074,198.13446048357662,0.0,0.0,0.0,0.0052319980005271285,8.63910654539934e-05,0.0001566636557696463,0.0006310484346378569,0.09228003557063184,0.09228003557063184,0.09228003557063184,0.09228044912841253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.50201546174,595.7946752941309,0.0,0.09228003557063184,0.09228012473257033,0.09228012473257033,0.3749967095295585,0.3749967095295585,0.5,9.999886717769874,0.0,0.0,0.0,0.0,0.0,0.0,25924.565267363232,19739.08925798194,0.7614048318423196,1.0453475892474875,0.6620007468066977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457419362657002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16573.639315416887,1435.708902105291,0.3749967095295585,6.17534620354742,3.3146117879908097,,,,,,
782.0,-29.040246827864607,5.286215990364316,34.99925081041906,24.532885348331206,5.293445280733679,-25.60681046923537,-39.191898436378665,1.8600089215086197,-4.790302118642785,-4.790302118691634,39.97762143836773,42896.58828823972,24846.16424371432,24846.16424371432,67742.75253195404,77896.04380163316,77896.04380163316,24846.16424371432,102742.20804534748,102742.20804534748,102742.20804534748,128656.5589922157,124159.31215569642,4497.246836519274,0.0,91797.23366377305,56797.77814796722,38888.28390645092,25914.35094686822,64802.634853319134,19728.47036308431,1434.708902105291,0.0,0.8880610773503573,2.9070474557509964,0.0014947054983599872,1.0,1.0,-4.790302118642785,357564.0689566274,1553568.5553701336,4.344867648204836,1553568.5553701336,4.344867648204836,0.7612951759252345,0.09227055480935899,4.028046144702076,101325.0,128432.71391966256,1.267532335747965,1.0,0.0,4.0280461446997595,1.2830196509871195,1.2833315112056325,3.1395046378307687,22789.51887989421,2323.8841887794724,19371.09224484933,1975.3016825163875,0.85,0.8500000525214796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4485.83217976387,4632.441516551485,5.5388082407091295,5.286215990364316,-2.166309167714481,7.452525158078798,3.3173388833827415,3.5,0.9478111095379261,0.6,0.0002430547212236397,0.9426064674069226,0.0002578538654548751,198.13705490243885,0.0,0.0,0.0,0.0052319980005271285,8.637974059351663e-05,0.0001566749806301231,0.0006310940516984397,0.09227055480906894,0.09227055480906894,0.09227055480906894,0.09227055482460558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.90956233157,595.7967514811444,0.0,0.09227055480906894,0.09227055480935899,0.09227055480935899,0.37499673403158845,0.37499673403158845,0.5,9.999886717610545,0.0,0.0,0.0,0.0,0.0,0.0,25914.35094686822,19728.47036308431,0.7612951759252345,1.0453703415808613,0.6619574711018498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445761115586146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16573.60664532473,1434.708902105291,0.37499673403158845,6.17534620354742,3.3173388833827415,,,,,,
783.0,-29.04339321244669,5.29373987728519,34.99848001062903,24.544089787546568,5.306425472768757,-25.60835588431685,-39.1927094902843,1.8713881878833005,-4.77643898952897,-4.776438989525141,39.976264433557844,42887.22338764233,24847.133570272836,24847.133570272836,67734.35695791517,77888.85414485662,77888.85414485662,24847.133570272836,102735.98771512946,102735.98771512946,102735.98771512946,128640.1003512081,124143.33142991763,4496.768921290469,0.0,91796.52578479321,56794.89520266558,38890.70064680847,25904.112636078626,64794.8132828871,19717.873653143382,1433.708902105291,0.0,0.8881358125923513,2.9085297765593054,0.0014947054983599872,1.0,1.0,-4.77643898952897,357756.9793090056,1553510.0735247603,4.34236133289505,1553510.0735247603,4.34236133289505,0.7611869949052338,0.09226102162127725,4.028046144702076,101325.0,128431.26706502533,1.2675180564029147,1.0,0.0,4.028046144703561,1.2829665648527326,1.2832784121677383,3.1396345431374835,22789.343142339472,2323.866268536093,19370.937229796058,1975.2858753800797,0.85,0.8499998051197674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4488.052147535388,4632.441516551485,5.53628450683614,5.29373987728519,-2.152932945248589,7.446672822533779,3.3200754994240356,3.5,0.9485929998354388,0.6,0.0002430547212236397,0.942912791458363,0.0002577700964770213,198.13960876766555,0.0,0.0,0.0,0.0052319980005271285,8.637186723347742e-05,0.00015668285399016228,0.0006311257659559914,0.09226102149687566,0.09226102149687566,0.09226102149687566,0.09226102187279529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.3491747426,595.7988175629074,0.0,0.09226102149687566,0.09226102162127725,0.09226102162127725,0.37499675255369525,0.37499675255369525,0.5,9.999886728877625,0.0,0.0,0.0,0.0,0.0,0.0,25904.112636078626,19717.873653143382,0.7611869949052338,1.0453669595773714,0.6618928462746143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457800467195763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16573.574708495664,1433.708902105291,0.37499675255369525,6.17534620354742,3.3200754994240356,,,,,,
784.0,-29.046495252095664,5.301255766751223,34.99771561188461,24.555204156227433,5.319317024784794,-25.60985309868027,-39.193487086426444,1.8826748713640018,-4.762565064594696,-4.7625650646334385,39.97490748033953,42877.89876128626,24848.0932640761,24848.0932640761,67725.99202536236,77881.65884834119,77881.65884834119,24848.0932640761,102729.75211241729,102729.75211241729,102729.75211241729,128623.5694926954,124127.27903763702,4496.290455058372,0.0,91795.82822986369,56792.068142786884,38893.066763418676,25893.817380278113,64786.88414369679,19707.271567610747,1432.708902105291,0.0,0.8882105594485149,2.9100138493086023,0.0014947054983599872,1.0,1.0,-4.762565064594696,357950.12163190544,1553451.595564412,4.339854917445423,1553451.595564412,4.339854917445423,0.7610801944799643,0.09225147715624173,4.028046144702076,101325.0,128429.839864049,1.2675039710244165,1.0,0.0,4.028046144701923,1.2829139149719846,1.283225749489522,3.13976339152112,22789.169967826452,2323.8486096502324,19370.7988870478,1975.2717683457452,0.85,0.8500001937058402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4490.279586024719,4632.441516551485,5.533751916342099,5.301255766751223,-2.13954882149975,7.440804588250973,3.3228222319624394,3.5,0.949377780560697,0.6,0.0002430547212236397,0.9432149033529295,0.0002576875326711141,198.1421267033382,0.0,0.0,0.0,0.0052319980005271285,8.636431928970432e-05,0.00015669040193393537,0.0006311561694218071,0.09225147715616043,0.09225147715616043,0.09225147715616043,0.09225147715672487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.7891075385,595.8008835359522,0.0,0.09225147715616043,0.09225147715624173,0.09225147715624173,0.37499676633767637,0.37499676633767637,0.5,9.999886728878389,0.0,0.0,0.0,0.0,0.0,0.0,25893.817380278113,19707.271567610747,0.7610801944799643,1.0453657853825267,0.661829926350269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457986819384583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16573.54366769694,1432.708902105291,0.37499676633767637,6.17534620354742,3.3228222319624394,,,,,,
785.0,-29.049565137507088,5.3086730109186835,34.99698869608093,24.562579742074035,5.327986364089092,-25.611761160906752,-39.19483831906689,1.8901823832688394,-4.753177637144972,-4.753177637151243,39.9744599348737,42871.090801539256,24859.93069982025,24859.93069982025,67731.0215013595,77876.42076088586,77876.42076088586,24859.93069982025,102736.35146070611,102736.35146070611,102736.35146070611,128623.54713043645,124127.54048096451,4496.006649471933,0.0,91795.29411288493,56789.96413645289,38894.8110849245,25887.19566973034,64782.00675465484,19700.45942032307,1432.0467344660062,0.0,0.8882594215719624,2.911018347402808,0.0014947054983599872,1.0,1.0,-4.753177637144972,358080.85271585605,1553432.3089375584,4.338216626651737,1553432.3089375584,4.338216626651737,0.7610117245476162,0.0922457440659259,4.028046144702076,101325.0,128428.86291563947,1.267494329293259,1.0,0.0,4.028046144702431,1.2828788964833913,1.2831907224890766,3.1398490970142987,22789.037368308087,2323.8350882623618,19370.680253784205,1975.2596711195165,0.85,0.8499999337717673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4492.514496656073,4632.441516551485,5.533633941153516,5.3086730109186835,-2.1295050537516094,7.438178064670293,3.325579091746835,3.5,0.95016545478481,0.6,0.0002430547212236397,0.9435139865300397,0.0002576058486610482,198.14461860231623,0.0,0.0,0.0,0.0052319980005271285,8.635120464076102e-05,0.0001567035165828787,0.0006312089958329224,0.09224574407378162,0.09224574407378162,0.09224574407378162,0.09224574407998486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.62549914053,595.8015649231477,0.0,0.09224574407378162,0.0922457440659259,0.0922457440659259,0.3749967762860918,0.3749967762860918,0.5,9.999886727655944,0.0,0.0,0.0,0.0,0.0,0.0,25887.19566973034,19700.45942032307,0.7610117245476162,1.0455221271220154,0.661774664744525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458170549841072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16573.513410395557,1432.0467344660062,0.3749967762860918,6.17534620354742,3.325579091746835,,,,,,
786.0,-29.052644178861158,5.315703704754762,34.9963968580379,24.55807024324315,5.32333118964121,-25.614993145359914,-39.19804097441954,1.8856799757100327,-4.758197030654969,-4.758197030614217,39.97690271949314,42871.947774096836,24906.31673715222,24906.31673715222,67778.26451124906,77877.01053720692,77877.01053720692,24906.31673715222,102783.32727435915,102783.32727435915,102783.32727435915,128675.8089864721,124179.46299870758,4496.3459877645255,0.0,91795.26537139835,56790.20187776918,38894.5149929213,25892.481712112945,64786.996705034246,19705.787955094915,1432.4663938968647,0.0,0.8882253868205878,2.9104812150536734,0.0014947054983599872,1.0,1.0,-4.758197030654969,358010.9470367628,1553537.58106043,4.339357759641085,1553537.58106043,4.339357759641085,0.76106215596461,0.09225221646617623,4.028046144702076,101325.0,128429.3344364738,1.2674989828420804,1.0,0.0,4.028046144701221,1.282899897553656,1.2832117286640163,3.1397976976871704,22789.03023296615,2323.8343606599756,19370.676531144574,1975.2592915159178,0.85,0.8500000365580869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4494.734704139233,4632.441516551485,5.541220645173078,5.315703704754762,-2.1302192366246597,7.445922941379422,3.328318720015271,3.5,0.9509482057186488,0.6,0.0002430547212236397,0.9438140645116498,0.0002575239449831695,198.1471179963498,0.0,0.0,0.0,0.0052319980005271285,8.632012800253574e-05,0.00015673459322110397,0.000631334173965716,0.09225221684955294,0.09225221684955294,0.09225221684955294,0.09225221578753003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.43509744597,595.797845703707,0.0,0.09225221684955294,0.09225221646617623,0.09225221646617623,0.3749967831611501,0.3749967831611501,0.5,9.999886691219276,0.0,0.0,0.0,0.0,0.0,0.0,25892.481712112945,19705.787955094915,0.76106215596461,1.0461708052286112,0.661736921828412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458352380434176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16573.48369384941,1432.4663938968647,0.3749967831611501,6.17534620354742,3.328318720015271,,,,,,
787.0,-29.055702985748297,5.32250422104566,34.99588140586683,24.55907229976731,5.324862339095948,-25.61758772780865,-39.20036869877947,1.88674707235037,-4.756102830755083,-4.756102830728214,39.97792263290218,42869.24693633697,24933.93804497108,24933.93804497108,67803.18498130805,77874.86831244426,77874.86831244426,24933.93804497108,102808.80635741533,102808.80635741533,102808.80635741533,128700.69652468884,124204.31853948421,4496.377985204623,0.0,91795.00198917238,56789.38057741194,38895.134901956044,25891.890167273505,64787.02506922955,19705.125232550425,1432.352038294425,0.0,0.8882322675659031,2.9107053088090216,0.0014947054983599872,1.0,1.0,-4.756102830755083,358040.11190130684,1553581.5359566521,4.339127053967893,1553581.5359566521,4.339127053967893,0.7610539479831817,0.09225266829189194,4.028046144702076,101325.0,128429.13817824483,1.2674970459239558,1.0,0.0,4.028046144703265,1.2828949201163313,1.283206750016839,3.139809879625073,22788.964845873623,2323.827693032139,19370.62393437812,1975.2539281383674,0.85,0.8500001674225033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4496.869739438208,4632.441516551485,5.544732111383343,5.32250422104566,-2.1257787182053565,7.448282939251017,3.3309541010073525,3.5,0.9517011717163865,0.6,0.0002430547212236397,0.9441122724434033,0.0002574426032982323,198.14960102760702,0.0,0.0,0.0,0.0052319980005271285,8.629754765449188e-05,0.00015675717356914781,0.0006314251286496,0.09225266831181013,0.09225266831181013,0.09225266831181013,0.09225266824953972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.3658015764,595.7962928612891,0.0,0.09225266831181013,0.09225266829189194,0.09225266829189194,0.3749967874363188,0.3749967874363188,0.5,9.999886689468415,0.0,0.0,0.0,0.0,0.0,0.0,25891.890167273505,19705.125232550425,0.7610539479831817,1.0465549993822916,0.6616949441732835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458534757931631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16573.4536915497,1432.352038294425,0.3749967874363188,6.17534620354742,3.3309541010073525,,,,,,
788.0,-29.058757483584913,5.329015276134385,34.99545998349012,24.557604384049796,5.323575704428184,-25.620499723492347,-39.20311674065886,1.8853179433154168,-4.757308654503106,-4.757308654496088,39.979604376353386,42868.31183372868,24968.67338934012,24968.67338934012,67836.9852230688,77874.13442575213,77874.13442575213,24968.67338934012,102842.80781509225,102842.80781509225,102842.80781509225,128736.83327417703,124240.28059893988,4496.552675237158,0.0,91794.84502922227,56789.0224330683,38895.358440171076,25894.025459084776,64789.38389925585,19707.243231936453,1432.485475903525,0.0,0.8882201596150019,2.910576275731951,0.0014947054983599872,1.0,1.0,-4.757308654503106,358023.3187752101,1553654.0155955313,4.339533025140786,1553654.0155955313,4.339533025140786,0.7610729843096788,0.09225591489720442,4.028046144702076,101325.0,128429.24335038514,1.2674980838922787,1.0,0.0,4.02804614470139,1.2829015862506767,1.2832134177715042,3.1397935647380226,22788.925879103015,2323.823719527363,19370.59109140135,1975.250579086778,0.85,0.8500001796558473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4498.957360496061,4632.441516551485,5.549879980766709,5.329015276134385,-2.1238764016809313,7.452891677815316,3.333531762929698,3.5,0.9524376465513422,0.6,0.0002430547212236397,0.9444101617311546,0.00025736139981605803,198.1520806230297,0.0,0.0,0.0,0.0052319980005271285,8.627089699664867e-05,0.00015678382422699104,0.0006315324787291792,0.09225591489913483,0.09225591489913483,0.09225591489913483,0.09225591489373189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.49608695926,595.7937323556872,0.0,0.09225591489913483,0.09225591489720442,0.09225591489720442,0.37499678977030243,0.37499678977030243,0.5,9.999886689282192,0.0,0.0,0.0,0.0,0.0,0.0,25894.025459084776,19707.243231936453,0.7610729843096788,1.0470385908986541,0.6616564204466999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458715941458804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16573.423991979103,1432.485475903525,0.37499678977030243,6.17534620354742,3.333531762929698,,,,,,
789.0,-29.061799533956627,5.335276621791865,34.99511509177032,24.55746835274624,5.323806888388148,-25.623227269923436,-39.205622545536585,1.8852346070734538,-4.757016292613798,-4.757016292542776,39.98096940395204,42866.4194305237,24998.638520775723,24998.638520775723,67865.05795129943,77872.64772831739,77872.64772831739,24998.638520775723,102871.28624909311,102871.28624909311,102871.28624909311,128766.19593284893,124269.53477078673,4496.661162062203,0.0,91794.63175135468,56788.40338359218,38895.80929751389,25894.90968375581,64790.7189812697,19708.086157074584,1432.5059162289094,0.0,0.8882167306671167,2.9106075604482715,0.0014947054983599872,1.0,1.0,-4.692657555414087,358027.3903500541,1553712.8473174018,4.339647996758824,1553712.8473174018,4.339647996758824,0.7610795479791808,0.09225786678867605,4.028046144702076,101325.0,128429.17937855388,1.2674974525393918,1.0,0.0,4.028046144704003,1.2829019749724968,1.2832138065878098,3.139792613374401,22788.87293088447,2323.8183203116732,19370.54005598051,1975.2453749221713,0.85,0.8499999150782359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4500.982823467444,4632.441516551485,5.554039973322404,5.335276621791865,-2.1209637442821747,7.45624036607404,3.3360334382498724,3.5,0.953152410928535,0.6,0.0002430547212236397,0.9447069378808748,0.00025728055069527636,198.15455017546756,0.0,0.0,0.0,0.0052319980005271285,8.624660219693148e-05,0.00015680811902670823,0.0006316303393035163,0.09225786682641007,0.09225786682641007,0.09225786682641007,0.09225786678458599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.0952695313,595.7916540384248,0.0,0.09225786682641007,0.09225786678867605,0.09225786678867605,0.3749967905575947,0.3749967905575947,0.5,9.999886684629805,0.0,0.0,0.0,0.0,0.0,0.0,25894.90968375581,19708.086157074584,0.7610795479791808,1.0474502987213103,0.6616135783724815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458896874277645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.394276772917,1432.5059162289094,0.3749967905575947,6.17534620354742,3.3360334382498724,,,,,,
790.0,-29.064837006998943,5.34127991432151,34.99484665666715,24.5563022204675,5.322940626941985,-25.626006519255654,-39.20823033023623,1.8841101415946764,-4.75753793291841,-4.757537932919813,39.98248540592224,42864.96972518965,25029.604896469413,25029.604896469413,67894.57462165906,77871.4335784839,77871.4335784839,25029.604896469413,102901.03847495333,102901.03847495333,102901.03847495333,128797.49512736982,124300.691325303,4496.803802066824,0.0,91794.4630099415,56787.999166347996,38896.070937326105,25896.456652416506,64792.52758974261,19709.60569698978,1432.5871206736165,0.0,0.8882086614402627,2.910551741563405,0.0014947054983599872,1.0,1.0,-4.579369358512622,358020.12575713004,1553778.1879018685,4.339918557974879,1553778.1879018685,4.339918557974879,0.7610927611268623,0.09226048902755699,4.028046144702076,101325.0,128429.2419584828,1.2674980701552707,1.0,0.0,4.028046144701809,1.2829072200636702,1.2832190529538938,3.139779776515846,22788.83103925584,2323.814048554383,19370.502036291866,1975.241497992879,0.85,0.8499998092453451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4502.955498721127,4632.441516551485,5.558483734422427,5.34127991432151,-2.1187466104142407,7.460026524735751,3.3384706363167695,3.5,0.9538487532333627,0.6,0.0002430547212236397,0.945003367878007,0.00025719984656712494,198.15701607342297,0.0,0.0,0.0,0.0052319980005271285,8.622132537589642e-05,0.0001568333958477433,0.000631732155505037,0.09226048902315905,0.09226048902315905,0.09226048902315905,0.09226048903603755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.42432590417,595.7893458496035,0.0,0.09226048902315905,0.09226048902755699,0.09226048902755699,0.374996790089625,0.374996790089625,0.5,9.999886685017907,0.0,0.0,0.0,0.0,0.0,0.0,25896.456652416506,19709.60569698978,0.7610927611268623,1.0478766170623592,0.6615727356186002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459077074273086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16573.36470911435,1432.5871206736165,0.374996790089625,6.17534620354742,3.3384706363167695,,,,,,
791.0,-29.06786590135392,5.347045389607735,34.99464495269793,24.555904953181766,5.322898026346771,-25.62873044241792,-39.21075073359532,1.8837625674088458,-4.757476814125084,-4.757476814128857,39.98387377877259,42863.19113825193,25058.142965653024,25058.142965653024,67921.33410390496,77869.99754833877,77869.99754833877,25058.142965653024,102928.14051399179,102928.14051399179,102928.14051399179,128825.65411664732,124328.73380708501,4496.92030956231,0.0,91794.26174734197,56787.455337247295,38896.45156677186,25897.513602655526,64793.965169427385,19710.625831375677,1432.6242347995349,0.0,0.888203984256799,2.910558281625678,0.0014947054983599872,1.0,1.0,-4.474528926919902,358020.97691841744,1553838.0294176522,4.3400753855038126,1553838.0294176522,4.3400753855038126,0.761101090004044,0.09226260070615223,4.028046144702076,101325.0,128429.21812911486,1.2674978349776942,1.0,0.0,4.0280461447011175,1.2829088413389216,1.2832206746232244,3.1397758086211036,22788.781073939583,2323.8089535100758,19370.46047746207,1975.2372601716256,0.85,0.8499998492509729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4504.873059464665,4632.441516551485,5.562452622944898,5.347045389607735,-2.116189133387695,7.46323452299543,3.3408404239328657,3.5,0.9545258354093902,0.6,0.0002430547212236397,0.9452990606107693,0.00025711939358809803,198.15947506809542,0.0,0.0,0.0,0.0052319980005271285,8.619690203417191e-05,0.0001568578191894678,0.000631830533852511,0.0922626007061495,0.0922626007061495,0.0922626007061495,0.09226260070616536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.1363839076,595.7872319682407,0.0,0.0922626007061495,0.09226260070615223,0.09226260070615223,0.3749967886376113,0.3749967886376113,0.5,9.999886685017529,0.0,0.0,0.0,0.0,0.0,0.0,25897.513602655526,19710.625831375677,0.761101090004044,1.0482663613239278,0.661530607459669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459257007605744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16573.33513175327,1432.6242347995349,0.3749967886376113,6.17534620354742,3.3408404239328657,,,,,,
792.0,-29.070889503017813,5.3525721759131315,34.994509358775275,24.555357719678454,5.322479427093125,-25.6316734222894,-39.213480649609096,1.8832633654306623,-4.757842319007409,-4.7578423190031245,39.98537773174589,42862.30544895125,25086.78564367616,25086.78564367616,67949.09109262741,77869.47677864,77869.47677864,25086.78564367616,102956.26242231617,102956.26242231617,102956.26242231617,128855.20905317535,124358.15123471654,4497.057818458809,0.0,91794.06731943613,56786.89606694096,38896.85694721686,25898.946630859187,64795.80357807605,19712.028535791727,1432.694285892692,0.0,0.8881967439136353,2.9105191706747364,0.0014947054983599872,1.0,1.0,-4.367327706580113,358015.88679565425,1553902.8546237291,4.340318158871689,1553902.8546237291,4.340318158871689,0.7611131377947393,0.09226511999929304,4.028046144702076,101325.0,128429.20571334603,1.267497712443583,1.0,0.0,4.028046144699657,1.2829111698959246,1.2832230037462236,3.13977010974879,22788.732805399737,2323.80403148881,19370.418552707524,1975.232985036432,0.85,0.8499998099112273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4506.740142324396,4632.441516551485,5.566503692564224,5.3525721759131315,-2.1140348108160634,7.466606986729195,3.3431484755014127,3.5,0.9551852787146894,0.6,0.0002430547212236397,0.9455943362213773,0.00025703910431072746,198.1619298267895,0.0,0.0,0.0,0.0052319980005271285,8.617045567569135e-05,0.00015688426554794836,0.0006319370610048302,0.09226511994680853,0.09226511994680853,0.09226511994680853,0.092265120104537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.40720851015,595.784942101754,0.0,0.09226511994680853,0.09226511999929304,0.09226511999929304,0.37499678639680856,0.37499678639680856,0.5,9.999886689717188,0.0,0.0,0.0,0.0,0.0,0.0,25898.946630859187,19712.028535791727,0.7611131377947393,1.0486649958859109,0.6614981693575894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459436437214919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.30562500279,1432.694285892692,0.37499678639680856,6.17534620354742,3.3431484755014127,,,,,,
793.0,-29.07390169130293,5.357871461019051,34.99443104064753,24.554425302799814,5.322018502565742,-25.63425812394315,-39.2158976412378,1.8823749387559792,-4.758041834481503,-4.758041834518571,39.986759053948056,42860.16417752362,25114.085787314743,25114.085787314743,67974.24996483837,77867.56777123388,77867.56777123388,25114.085787314743,102981.65355854863,102981.65355854863,102981.65355854863,128881.82533619102,124384.64480253187,4497.180533659151,0.0,91793.88916936786,56786.48559003066,38897.115088152445,25900.171777642394,64797.28686579484,19713.222914065536,1432.749204017456,0.0,0.888190779438919,2.9104978216414277,0.0014947054983599872,1.0,1.0,-4.270216725191688,358013.1083115641,1553962.3958492654,4.34051815358927,1553962.3958492654,4.34051815358927,0.761123249811124,0.09226736040670892,4.028046144702076,101325.0,128429.24652392243,1.2674981152126565,1.0,0.0,4.0280461446986875,1.2829153140353367,1.2832271488929408,3.1397599675009626,22788.688577984787,2323.7995215476017,19370.38142725471,1975.2291992938171,0.85,0.8499998304407756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4508.55625603921,4632.441516551485,5.570316607156545,5.357871461019051,-2.1118433478261354,7.469714808845186,3.3453941316862204,3.5,0.9558268947674915,0.6,0.0002430547212236397,0.9458885961940832,0.00025695914106756845,198.16437537982688,0.0,0.0,0.0,0.0052319980005271285,8.614704706556774e-05,0.00015690767415807197,0.0006320313519665913,0.09226736040355125,0.09226736040355125,0.09226736040355125,0.09226736041050643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.08521457895,595.7828389289102,0.0,0.09226736040355125,0.09226736040670892,0.09226736040670892,0.37499678354381943,0.37499678354381943,0.5,9.999886690102413,0.0,0.0,0.0,0.0,0.0,0.0,25900.171777642394,19713.222914065536,0.761123249811124,1.049029261142114,0.6614499811742677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459615557730319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.27612331941,1432.749204017456,0.37499678354381943,6.17534620354742,3.3453941316862204,,,,,,
794.0,-29.076908831120953,5.362951346602397,34.994406467768584,24.553860152978473,5.32177536860913,-25.63699083858471,-39.218434459157265,1.8818573809829449,-4.758209869072857,-4.75820986904787,39.98815309009521,42858.54170856687,25140.413730088854,25140.413730088854,67998.95543865571,77866.26397813534,77866.26397813534,25140.413730088854,103006.67770822419,103006.67770822419,103006.67770822419,128908.06366638535,124410.760161922,4497.303504463364,0.0,91793.69645484343,56785.97420515462,38897.4691663209,25901.38595816116,64798.85512448206,19714.40536670376,1432.8023267035976,0.0,0.8881849276568619,2.91047984129692,0.0014947054983599872,1.0,1.0,-4.174553033395512,358010.76824834873,1554022.48685228,4.340714371402005,1554022.48685228,4.340714371402005,0.76113322269892,0.09226960347542136,4.028046144702076,101325.0,128429.24574445713,1.2674981075199323,1.0,0.0,4.028046144700214,1.2829177282385467,1.2832295636829647,3.1397540590795376,22788.640734807846,2323.794642901281,19370.34447268861,1975.2254309767973,0.85,0.8499999933344835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4510.323848479384,4632.441516551485,5.573970866540932,5.362951346602397,-2.109710780239187,7.472662126841584,3.347580369653028,3.5,0.9564515341865795,0.6,0.0002430547212236397,0.9461824615408264,0.00025687933469812285,198.1668168942965,0.0,0.0,0.0,0.0052319980005271285,8.612248425715067e-05,0.00015693223696648906,0.0006321302920923389,0.09226960345964752,0.09226960345964752,0.09226960345964752,0.09226960350679475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.8246993114,595.7807163863723,0.0,0.09226960345964752,0.09226960347542136,0.09226960347542136,0.37499678018382715,0.37499678018382715,0.5,9.999886691415528,0.0,0.0,0.0,0.0,0.0,0.0,25901.38595816116,19714.40536670376,0.76113322269892,1.0493851366359188,0.6614089342509728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445979400652105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.246749497335,1432.8023267035976,0.37499678018382715,6.17534620354742,3.347580369653028,,,,,,
795.0,-29.07990695026773,5.367816619534575,34.99443239262906,24.553049553092592,5.321246341846459,-25.639752428572752,-39.22100948458535,1.8810918201536906,-4.758497185735109,-4.758497185743481,39.98956094039347,42857.11465795101,25166.167248138714,25166.167248138714,68023.28190608972,77865.12394152097,77865.12394152097,25166.167248138714,103031.29118965968,103031.29118965968,103031.29118965968,128933.98172958591,124436.55096190237,4497.430767683541,0.0,91793.51408996788,56785.50480640691,38897.78809284552,25902.69053992623,64800.478632771745,19715.680623555607,1432.8641069828016,0.0,0.8881784254376557,2.9104490975176325,0.0014947054983599872,1.0,1.0,-4.080983804391451,358006.76708125457,1554083.1751053194,4.340932401293405,1554083.1751053194,4.340932401293405,0.7611441210389319,0.09227193182612647,4.028046144702076,101325.0,128429.26795921836,1.2674983267625795,1.0,0.0,4.028046144701396,1.2829212992950165,1.283233135607442,3.139745319463902,22788.595461027708,2323.790026260518,19370.305169650568,1975.2214231822863,0.85,0.8499999573373013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4512.044626525586,4632.441516551485,5.577552823877419,5.367816619534575,-2.1077463429135075,7.475562962448082,3.3497092542390354,3.5,0.9570597869254387,0.6,0.0002430547212236397,0.9464755434320941,0.00025679979045446717,198.16925114472252,0.0,0.0,0.0,0.0052319980005271285,8.609755812345545e-05,0.00015695716310018426,0.0006322306957090722,0.09227193182609805,0.09227193182609805,0.09227193182609805,0.09227193182648301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.6309929687,595.778572795092,0.0,0.09227193182609805,0.09227193182612647,0.09227193182612647,0.37499677642195645,0.37499677642195645,0.5,9.999886691415949,0.0,0.0,0.0,0.0,0.0,0.0,25902.69053992623,19715.680623555607,0.7611441210389319,1.049734251062894,0.6613703411177699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459972160622798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16573.217376406603,1432.8641069828016,0.37499677642195645,6.17534620354742,3.3497092542390354,,,,,,
796.0,-29.082896605238883,5.372477163181972,34.99450304566526,24.55237816264855,5.320955279199011,-25.642408118263244,-39.223478409089125,1.88046679233152,-4.758645589449202,-4.758645589446343,39.99090333637017,42855.280422362826,25190.734762322194,25190.734762322194,68046.01518468502,77863.58413663167,77863.58413663167,25190.734762322194,103054.31889895388,103054.31889895388,103054.31889895388,128958.16958226371,124460.62075980964,4497.548822454078,0.0,91793.32643284409,56785.022719013214,38898.11523758986,25903.850683309833,64801.96592089969,19716.810046219918,1432.9143339882608,0.0,0.8881728576003327,2.910433217957622,0.0014947054983599872,1.0,1.0,-3.9931742070743326,358004.7004273192,1554141.0434857495,4.3411191015947725,1554141.0434857495,4.3411191015947725,0.7611536326112203,0.09227408436968987,4.028046144702076,101325.0,128429.27001923385,1.2674983470933516,1.0,0.0,4.0280461447017055,1.28292421483203,1.2832360518531272,3.1397381841681566,22788.548873397613,2323.785275644345,19370.26390436131,1975.2172152938374,0.85,0.8499998842389361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.719497257949,4632.441516551485,5.580926058348416,5.372477163181972,-2.1057564278168255,7.478233590998798,3.351781863817913,3.5,0.9576519610908323,0.6,0.0002430547212236397,0.9467678954465181,0.00025672049336760555,198.17167858241717,0.0,0.0,0.0,0.0052319980005271285,8.6073665303464e-05,0.0001569810559201757,0.0006323269370905248,0.09227408436746949,0.09227408436746949,0.09227408436746949,0.09227408437531254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.120861765,595.7765288521788,0.0,0.09227408436746949,0.09227408436968987,0.09227408436968987,0.3749967723333322,0.3749967723333322,0.5,9.99988669156875,0.0,0.0,0.0,0.0,0.0,0.0,25903.850683309833,19716.810046219918,0.7611536326112203,1.0500609698746666,0.6613268565752154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460149784676837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.188083791993,1432.9143339882608,0.3749967723333322,6.17534620354742,3.351781863817913,,,,,,
