time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
797.0,-29.08588145691764,5.376937108926689,34.994615980252874,24.551805294491373,5.32069769193088,-25.645124973407587,-39.226001606415934,1.8799411680340945,-4.75892263398174,-4.758922633970854,39.99226461071455,42853.69127706211,25214.80651004286,25214.80651004286,68068.49778710498,77862.30760552657,77862.30760552657,25214.80651004286,103077.11411556943,103077.11411556943,103077.11411556943,128982.22553271419,124484.55369226265,4497.671840451544,0.0,91793.135121689,56784.51862970811,38898.46276886766,25905.11141714475,64803.57418601241,19718.04257392156,1432.9740148777405,0.0,0.8881665739762636,2.9104035736987948,0.0014947054983599872,1.0,1.0,-3.906784444984055,358000.84236042004,1554199.7273449276,4.3413298055322045,1554199.7273449276,4.3413298055322045,0.7611641678125186,0.09227633500891898,4.028046144702076,101325.0,128429.26879435976,1.2674983350047841,1.0,0.0,4.02804614470239,1.2829266666964931,1.2832385043135588,3.1397321836595715,22788.501378620193,2323.780432524888,19370.226071125588,1975.213357377452,0.85,0.8499999955810356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.350614299983,4632.441516551485,5.584241106369084,5.376937108926689,-2.1039363960020987,7.4808735049287876,3.3538008221841022,3.5,0.958228806338315,0.6,0.0002430547212236397,0.9470598749601341,0.0002566413461808536,198.17410217942535,0.0,0.0,0.0,0.0052319980005271285,8.604925359431504e-05,0.00015700546762932469,0.0006324252685814479,0.09227633510001217,0.09227633510001217,0.09227633510001217,0.09227633485424394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.70205722144,595.7744561388323,0.0,0.09227633510001217,0.09227633500891898,0.09227633500891898,0.37499676798391607,0.37499676798391607,0.5,9.99988668306179,0.0,0.0,0.0,0.0,0.0,0.0,25905.11141714475,19718.04257392156,0.7611641678125186,1.0503818445526,0.6612859215767131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446032691161482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16573.158860805725,1432.9740148777405,0.37499676798391607,6.17534620354742,3.3538008221841022,,,,,,
798.0,-29.088858066630834,5.381202745189935,34.99476843017113,24.55081724273043,5.319931863572354,-25.64792225553273,-39.228615852165944,1.8789960500113252,-4.75921604228472,-4.759216042295533,39.99363064744001,42852.51424569829,25238.123648356042,25238.123648356042,68090.63789405432,77861.40787276013,77861.40787276013,25238.123648356042,103099.53152111618,103099.53152111618,103099.53152111618,129005.91838031357,124508.12267856873,4497.79570174484,0.0,91792.9612913139,56784.06765428017,38898.77070781526,25906.386859197384,64805.15756701265,19719.29015427808,1433.0349775407774,0.0,0.8881601906347709,2.9103721787474166,0.0014947054983599872,1.0,1.0,-3.8220033360735215,357996.7564504887,1554258.6181891111,4.341543855311624,1554258.6181891111,4.341543855311624,0.7611748508757121,0.09227860190131869,4.028046144702076,101325.0,128429.31138657113,1.2674987553572281,1.0,0.0,4.0280461447013005,1.2829310753847842,1.283242914073458,3.1397213942252984,22788.458223609334,2323.776031938464,19370.192008516984,1975.209883958027,0.85,0.850000110514236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.938740263412,4632.441516551485,5.587439879001823,5.381202745189935,-2.102201372717736,7.483404117907671,3.3557670344223953,3.5,0.9587905812635416,0.6,0.0002430547212236397,0.9473511449983768,0.0002565624399219533,198.17651914327624,0.0,0.0,0.0,0.0052319980005271285,8.60239677493721e-05,0.0001570307534742676,0.0006325271211316858,0.0922786019103996,0.0922786019103996,0.0922786019103996,0.09227860188279143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.30625631334,595.7723761736363,0.0,0.0922786019103996,0.09227860190131869,0.09227860190131869,0.3749967633911464,0.3749967633911464,0.5,9.999886682277634,0.0,0.0,0.0,0.0,0.0,0.0,25906.386859197384,19719.29015427808,0.7611748508757121,1.0506978217535274,0.6612516017939786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460503758302958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16573.129634390258,1433.0349775407774,0.3749967633911464,6.17534620354742,3.3557670344223953,,,,,,
799.0,-29.09182253052079,5.3852857043636115,34.99495442571275,24.550377891305857,5.319832908551186,-25.650594842942425,-39.2310910281725,1.8786052273394065,-4.759253186190563,-4.759253186183389,39.99490347589616,42850.80783210091,25260.044899214055,25260.044899214055,68110.85273131497,77860.02965928674,77860.02965928674,25260.044899214055,103120.0745585008,103120.0745585008,103120.0745585008,129027.49228122107,124529.58736169903,4497.90491952204,0.0,91792.76478246613,56783.542981057064,38899.13533489896,25907.417722720274,64806.55305761923,19720.289684599957,1433.0754403761193,0.0,0.8881554324923546,2.9103682043352377,0.0014947054983599872,1.0,1.0,-3.7436881066122965,357996.23919897253,1554313.4922750664,4.341703409379076,1554313.4922750664,4.341703409379076,0.7611831443666293,0.0922805870443258,4.028046144702076,101325.0,128429.28995127525,1.2674985438073056,1.0,0.0,4.02804614470137,1.2829328984626067,1.2832447375944114,3.1397169326073526,22788.409438456256,2323.771057237309,19370.148987204317,1975.205497005024,0.85,0.8500000423248714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.4851671691495,4632.441516551485,5.590379068354801,5.3852857043636115,-2.100346514791413,7.485632219155025,3.357682063210019,3.5,0.9593377323457197,0.6,0.0002430547212236397,0.9476413225990887,0.00025648387784210945,198.17892630349075,0.0,0.0,0.0,0.0052319980005271285,8.600003336200323e-05,0.00015705468786163647,0.0006326235299484527,0.09228058703986139,0.09228058703986139,0.09228058703986139,0.09228058704238631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.45984144375,595.7704381208918,0.0,0.09228058703986139,0.0922805870443258,0.0922805870443258,0.37499675863457765,0.37499675863457765,0.5,9.999886683069,0.0,0.0,0.0,0.0,0.0,0.0,25907.417722720274,19720.289684599957,0.7611831443666293,1.050987122718252,0.6612110320695878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460680120978329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.10047359377,1433.0754403761193,0.37499675863457765,6.17534620354742,3.357682063210019,,,,,,
800.0,-29.09478610471577,5.38918469152724,34.99517362289817,24.549377511162334,5.319112699838457,-25.65332063248921,-39.23364576240999,1.8776473125129334,-4.759650993124353,-4.759650993120933,39.99623348035845,42849.43580566717,25282.121541572687,25282.121541572687,68131.55734723985,77858.89545471138,77858.89545471138,25282.121541572687,103141.01699628407,103141.01699628407,103141.01699628407,129049.75119626083,124551.72273791069,4498.028458350137,0.0,91792.59299497759,56783.13368967806,38899.39922811058,25908.73419997675,64808.13342808733,19721.581785895745,1433.1425561549506,0.0,0.8881486523816852,2.910325639109906,0.0014947054983599872,1.0,1.0,-3.6650917067948967,357990.6995319026,1554370.8328935327,4.341930767827151,1554370.8328935327,4.341930767827151,0.7611943383136581,0.0922828543505302,4.028046144702076,101325.0,128429.33978137875,1.267499035592191,1.0,0.0,4.028046144700634,1.2829373668877153,1.2832492071056483,3.139705997085216,22788.36679061103,2323.766708367387,19370.1143071943,1975.201960628176,0.85,0.8500001112486448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.992494893051,4632.441516551485,5.5933990089890395,5.38918469152724,-2.098826092052654,7.4880107835798935,3.3595490938027277,3.5,0.9598711696579222,0.6,0.0002430547212236397,0.9479315089731893,0.00025640536148747653,198.18133279972005,0.0,0.0,0.0,0.0052319980005271285,8.597533611944013e-05,0.00015707938510419958,0.0006327230115811438,0.0922828541711894,0.0922828541711894,0.0922828541711894,0.09228285466796822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.88978440483,595.7684130240712,0.0,0.0922828541711894,0.0922828543505302,0.0922828543505302,0.37499675375327923,0.37499675375327923,0.5,9.999886700402055,0.0,0.0,0.0,0.0,0.0,0.0,25908.73419997675,19721.581785895745,0.7611943383136581,1.0512809695844778,0.6611737376021475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460855768295238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.071456898288,1433.1425561549506,0.37499675375327923,6.17534620354742,3.3595490938027277,,,,,,
801.0,-29.097735661264366,5.3929123899845575,34.995420667612514,24.548994318489008,5.319046839700505,-25.656001918336393,-39.23612219570202,1.877313101927424,-4.7597252898868305,-4.759725289899639,39.9974754036548,42847.794935214995,25302.676185163924,25302.676185163924,68150.47112037892,77857.61053104034,77857.61053104034,25302.676185163924,103160.28671620425,103160.28671620425,103160.28671620425,129070.05194647644,124571.9159368708,4498.136009605637,0.0,91792.39456021457,56782.578985260334,38899.79508328248,25909.765230272187,64809.56031355467,19722.583223231275,1433.1846617397389,0.0,0.8881438178437326,2.9103176894325826,0.0014947054983599872,1.0,1.0,-3.591954793050377,357989.6649185551,1554424.3775025117,4.342092886553451,1554424.3775025117,4.342092886553451,0.7612026989803831,0.09228481147387074,4.028046144702076,101325.0,128429.31244441692,1.2674987657973542,1.0,0.0,4.028046144700698,1.2829389259010502,1.2832507664979285,3.1397021817488673,22788.317527331543,2323.7616849109068,19370.07279605329,1975.197727669825,0.85,0.85000012716259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.460188550997,4632.441516551485,5.59612937635369,5.3929123899845575,-2.0971322838201107,7.490044673804668,3.361367431104362,3.5,0.9603906946012463,0.6,0.0002430547212236397,0.9482204179733426,0.00025632723849495587,198.18372797130164,0.0,0.0,0.0,0.0052319980005271285,8.595140208831682e-05,0.0001571033191353229,0.0006328194189629372,0.09228481146338706,0.09228481146338706,0.09228481146338706,0.09228481150228432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.8939860815,595.7665220064985,0.0,0.09228481146338706,0.09228481147387074,0.09228481147387074,0.3749967488385289,0.3749967488385289,0.5,9.999886701013684,0.0,0.0,0.0,0.0,0.0,0.0,25909.765230272187,19722.583223231275,0.7612026989803831,1.0515496601220655,0.6611338624720394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446103136716202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.042359210896,1433.1846617397389,0.3749967488385289,6.17534620354742,3.361367431104362,,,,,,
802.0,-29.100681726132407,5.396467273600943,34.99569556472323,24.54806714029985,5.318373274395059,-25.658737359423903,-39.238682098779805,1.8764289371507672,-4.760153619885443,-4.760153619843034,39.99877317008571,42846.515273813144,25323.41396644769,25323.41396644769,68169.92924026083,77856.58371085244,77856.58371085244,25323.41396644769,103179.99767730013,103179.99767730013,103179.99767730013,129091.0740214371,124592.81642870417,4498.257592732926,0.0,91792.22040858619,56782.15209084057,38900.07590860624,25911.07634413698,64811.152252743224,19723.87168982264,1433.2529266319318,0.0,0.8881369993624347,2.9102718588968304,0.0014947054983599872,1.0,1.0,-3.5183393361743924,357983.7002907543,1554480.3312372596,4.342321535798169,1554480.3312372596,4.342321535798169,0.7612139082090139,0.09228704519561992,4.028046144702076,101325.0,128429.35097227347,1.2674991460377347,1.0,0.0,4.02804614470129,1.2829430503388841,1.2832548919382787,3.1396920881547192,22788.274292566563,2323.7572761918254,19370.03138677676,1975.1935050987609,0.85,0.8499999226837103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.891113814749,4632.441516551485,5.5989439783548365,5.396467273600943,-2.095763908335968,7.492231181936911,3.363140594624865,3.5,0.9608973127499614,0.6,0.0002430547212236397,0.9485090798043664,0.00025624922986901787,198.1861203652756,0.0,0.0,0.0,0.0052319980005271285,8.592666781817236e-05,0.00015712805340546736,0.0006329190497444347,0.09228704512982831,0.09228704512982831,0.09228704512982831,0.09228704532834235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.1681563173,595.7645459563427,0.0,0.09228704512982831,0.09228704519561992,0.09228704519561992,0.3749967438301372,0.3749967438301372,0.5,9.999886706954433,0.0,0.0,0.0,0.0,0.0,0.0,25911.07634413698,19723.87168982264,0.7612139082090139,1.0518240591437014,0.6610978787527976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461206139684144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16573.01344355788,1433.2529266319318,0.3749967438301372,6.17534620354742,3.363140594624865,,,,,,
803.0,-29.103620042483325,5.399861443075868,34.99599303574053,24.5475627942011,5.318201616572851,-25.661390499697205,-39.24113939339293,1.8759720750709559,-4.760269981078636,-4.76026998106377,39.99997433533949,42844.83987749066,25342.69966303032,25342.69966303032,68187.53954052099,77855.2367711829,77855.2367711829,25342.69966303032,103197.93643421322,103197.93643421322,103197.93643421322,129110.03960568711,124611.67682401487,4498.362781672242,0.0,91792.02819500447,56781.63130651156,38900.440987214344,25912.103171473897,64812.54415868824,19724.87104549754,1433.2967336362465,0.0,0.8881320990550687,2.91025940855789,0.0014947054983599872,1.0,1.0,-3.4505945659622057,357982.07993859006,1554532.1213283665,4.34248586296565,1554532.1213283665,4.34248586296565,0.7612223104766057,0.09228896200677289,4.028046144702076,101325.0,128429.33766568718,1.2674990147119387,1.0,0.0,4.028046144702371,1.2829451815122634,1.2832570236296768,3.1396868726332032,22788.22657375332,2323.7524102270727,19369.99633111353,1975.1899304159454,0.85,0.8500001642700539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.28469225913,4632.441516551485,5.601482087630487,5.399861443075868,-2.0942268214360094,7.494088264511877,3.3648678384991157,3.5,0.9613908109997473,0.6,0.0002430547212236397,0.9487970768631886,0.0002561714481954363,198.18850652448887,0.0,0.0,0.0,0.0052319980005271285,8.59029311589571e-05,0.0001571517900646826,0.0006330146621030747,0.09228896200051642,0.09228896200051642,0.09228896200051642,0.09228896202735933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.97533794196,595.7627169780908,0.0,0.09228896200051642,0.09228896200677289,0.09228896200677289,0.37499673876820544,0.37499673876820544,0.5,9.999886707264983,0.0,0.0,0.0,0.0,0.0,0.0,25912.103171473897,19724.87104549754,0.7612223104766057,1.0520731815984472,0.661057831221508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461380709527887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.984499536316,1433.2967336362465,0.37499673876820544,6.17534620354742,3.3648678384991157,,,,,,
804.0,-29.106557352214548,5.4030947034302255,34.99631294059114,24.546749714668863,5.317654004660253,-25.66410647140221,-39.2436700296588,1.8752031289714157,-4.760658305932907,-4.760658305857252,40.001216610985985,42843.47376125875,25362.008757404412,25362.008757404412,68205.48251866316,77854.1618644634,77854.1618644634,25362.008757404412,103216.17062186782,103216.17062186782,103216.17062186782,129129.51420535457,124631.03561681413,4498.478588540446,0.0,91791.84941922588,56781.161336764955,38900.76453606769,25913.343583486756,64814.10811955445,19726.089464409277,1433.3605787937076,0.0,0.8881256809851288,2.910217859133269,0.0014947054983599872,1.0,1.0,-3.3826506042561277,357976.6724813908,1554585.6853302675,4.342701088745054,1554585.6853302675,4.342701088745054,0.7612328914968619,0.09229108839439393,4.028046144702076,101325.0,128429.36065991374,1.2674992416473105,1.0,0.0,4.028046144701064,1.2829487685133165,1.2832606115026126,3.1396780943714404,22788.182190999953,2323.747884445754,19369.951444068734,1975.1853532112123,0.85,0.8499998499976349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.643658916854,4632.441516551485,5.604066662967106,5.4030947034302255,-2.0929504113738426,7.496045114804068,3.3665525250800523,3.5,0.9618721500228721,0.6,0.0002430547212236397,0.9490850695634566,0.0002560937149031706,198.19089192367235,0.0,0.0,0.0,0.0052319980005271285,8.587849237790611e-05,0.0001571762288457336,0.0006331131026408684,0.09229108840602299,0.09229108840602299,0.09229108840602299,0.09229108837007782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.9812931627,595.7608253898208,0.0,0.09229108840602299,0.09229108839439393,0.09229108839439393,0.37499673364092384,0.37499673364092384,0.5,9.999886706220058,0.0,0.0,0.0,0.0,0.0,0.0,25913.343583486756,19726.089464409277,0.7612328914968619,1.0523246326687559,0.6610208024807003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461554824429341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.955612541216,1433.3605787937076,0.37499673364092384,6.17534620354742,3.3665525250800523,,,,,,
805.0,-29.109480954864527,5.406176209585637,34.99665104356226,24.546127882227324,5.3173877165079455,-25.666720837659025,-39.246102737355955,1.874627604222553,-4.760860716415607,-4.76086071636993,40.00238153503288,42841.7557387848,25380.21926146288,25380.21926146288,68221.97500024768,77852.72240510467,77852.72240510467,25380.21926146288,103232.94166656755,103232.94166656755,103232.94166656755,129147.34070099711,124648.75775075694,4498.582950240171,0.0,91791.66198733787,56780.69534093838,38901.074051554984,25914.399034429563,64815.473085984544,19727.1205217394,1433.409264096017,0.0,0.8881204770979215,2.9101962020931254,0.0014947054983599872,1.0,1.0,-3.319787843961194,357973.85392331315,1554635.9153789384,4.342875599266476,1554635.9153789384,4.342875599266476,0.7612416747743285,0.09229299546845698,4.028046144702076,101325.0,128429.36377777497,1.2674992724182084,1.0,0.0,4.028046144704556,1.2829514532502224,1.2832632968920905,3.1396715242010482,22788.135659286745,2323.7431395315166,19369.91434119069,1975.1815697705836,0.85,0.849999957468963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.967771160854,4632.441516551485,5.60645017690387,5.406176209585637,-2.0915947195631253,7.497770929148762,3.368194327692077,3.5,0.9623412364834506,0.6,0.0002430547212236397,0.9493718119957427,0.00025601636593011636,198.19326624830953,0.0,0.0,0.0,0.0052319980005271285,8.585500536743784e-05,0.00015719971585620185,0.0006332077094028356,0.09229299545576564,0.09229299545576564,0.09229299545576564,0.09229299550149962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.613281501,595.7590515778012,0.0,0.09229299545576564,0.09229299546845698,0.09229299546845698,0.37499672845593046,0.37499672845593046,0.5,9.999886707825437,0.0,0.0,0.0,0.0,0.0,0.0,25914.399034429563,19727.1205217394,0.7612416747743285,1.0525569243279926,0.6609803755030949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461728883872418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.92664776818,1433.409264096017,0.37499672845593046,6.17534620354742,3.368194327692077,,,,,,
806.0,-29.112399077048995,5.409107987794221,34.99700711241194,24.54533603684979,5.316835758541935,-25.66944323648723,-39.24863812336696,1.8738799500605998,-4.761212102847708,-4.76121210284428,40.00357615671993,42840.486826174354,25398.18661547217,25398.18661547217,68238.67344164652,77851.75111179598,77851.75111179598,25398.18661547217,103249.93772726814,103249.93772726814,103249.93772726814,129165.51484729242,124666.821104063,4498.693743229424,0.0,91791.48302267322,56780.21886693788,38901.404617483706,25915.57712002428,64816.98173750799,19728.277116598256,1433.469143173593,0.0,0.8881144158924361,2.910158605577456,0.0014947054983599872,1.0,1.0,-3.2565855464520723,357968.96092229616,1554687.427226811,4.343078861421968,1554687.427226811,4.343078861421968,0.7612516991317448,0.09229502845428667,4.028046144702076,101325.0,128429.384043873,1.2674994724290451,1.0,0.0,4.028046144703852,1.2829549409618852,1.2832667854515023,3.1396629890072996,22788.091229640653,2323.738608968471,19369.879506095225,1975.1780175794208,0.85,0.8500000860493602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.259059872779,4632.441516551485,5.6088192569498725,5.409107987794221,-2.0904051663537024,7.499513154147923,3.3697957398880094,3.5,0.9627987828251455,0.6,0.0002430547212236397,0.9496581101255847,0.00025593918340938263,198.19563617886476,0.0,0.0,0.0,0.0052319980005271285,8.583053334898418e-05,0.00015722418787465553,0.0006333062838224211,0.09229502836477425,0.09229502836477425,0.09229502836477425,0.09229502867016832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.3888333116,595.7572325447335,0.0,0.09229502836477425,0.09229502845428667,0.09229502845428667,0.3749967232353842,0.3749967232353842,0.5,9.99988671500943,0.0,0.0,0.0,0.0,0.0,0.0,25915.57712002428,19728.277116598256,0.7612516991317448,1.0527900499593685,0.6609454139606075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461902135220408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.897859683355,1433.469143173593,0.3749967232353842,6.17534620354742,3.3697957398880094,,,,,,
807.0,-29.115309383265405,5.411897841640083,34.99737751094689,24.54467212026941,5.316502120210827,-25.67206883637318,-39.25108382301403,1.8732615754325936,-4.761426335667863,-4.761426335692256,40.00470178700302,42838.87650038224,25415.217538561275,25415.217538561275,68254.09403894351,77850.41399611304,77850.41399611304,25415.217538561275,103265.63153467432,103265.63153467432,103265.63153467432,129182.24074765583,124683.44568204385,4498.79506561198,0.0,91791.29873841339,56779.76125124172,38901.70831907963,25916.609212981508,64818.31753206114,19729.286222953266,1433.5174728012955,0.0,0.888109293291604,2.9101356839712165,0.0014947054983599872,1.0,1.0,-3.1979935335257323,357965.97778958635,1554735.9653585716,4.343250649011261,1554735.9653585716,4.343250649011261,0.7612603200063286,0.0922968810421582,4.028046144702076,101325.0,128429.39311907618,1.2674995619943368,1.0,0.0,4.028046144703225,1.2829578256152772,1.2832696708060594,3.1396559296641864,22788.045479355475,2323.7339437377163,19369.836046730306,1975.1735859575194,0.85,0.8499998854345868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.5178326488885,4632.441516551485,5.611020527475948,5.411897841640083,-2.089168574674013,7.501066416314096,3.3713571199969086,3.5,0.9632448914276882,0.6,0.0002430547212236397,0.9499437342119027,0.0002558622289616806,198.19799981819233,0.0,0.0,0.0,0.0052319980005271285,8.580693310915598e-05,0.00015724778811448373,0.000633401346677475,0.09229688103543786,0.09229688103543786,0.09229688103543786,0.09229688106581839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.8308772683,595.7555185458552,0.0,0.09229688103543786,0.0922968810421582,0.0922968810421582,0.37499671800877843,0.37499671800877843,0.5,9.999886715945438,0.0,0.0,0.0,0.0,0.0,0.0,25916.609212981508,19729.286222953266,0.7612603200063286,1.0530062586888795,0.6609069493232805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462075065938014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.8690839371,1433.5174728012955,0.37499671800877843,6.17534620354742,3.3713571199969086,,,,,,
808.0,-29.118214124173257,5.4145480781210455,34.9977616759621,24.543879960570507,5.315975699714103,-25.674751855958945,-39.25358323669059,1.8725134637566412,-4.761760260669007,-4.761760260682694,40.005839827335656,42837.512064798975,25431.97162286435,25431.97162286435,68269.48368766332,77849.33797570811,77849.33797570811,25431.97162286435,103281.30959857246,103281.30959857246,103281.30959857246,129199.04041992697,124700.13983224668,4498.90058768029,0.0,91791.12029432863,56779.294514020046,38902.028644787315,25917.730821354507,64819.759466141826,19730.38750842772,1433.5744610725424,0.0,0.8881035229512899,2.910099956315332,0.0014947054983599872,1.0,1.0,-3.1398843300399903,357961.32801528665,1554785.0397882594,4.343444160319638,1554785.0397882594,4.343444160319638,0.7612698675059615,0.09229881721533427,4.028046144702076,101325.0,128429.41410896333,1.2674997691484169,1.0,0.0,4.02804614470116,1.282961315495858,1.2832731615349162,3.1396473892474748,22788.001178948194,2323.7294263533618,19369.797178156106,1975.1696224659906,0.85,0.849999832194591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.7458037773295,4632.441516551485,5.61319763330387,5.4145480781210455,-2.0880728586478035,7.5026209367688494,3.3728805725534006,3.5,0.9636801635866858,0.6,0.0002430547212236397,0.9502289045324241,0.00025578544292255434,198.20035899380485,0.0,0.0,0.0,0.0052319980005271285,8.578282074240977e-05,0.00015727190048122995,0.0006334984724033868,0.0922988171316077,0.0922988171316077,0.0922988171316077,0.09229881737882752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.33289595734,595.7537856529124,0.0,0.0922988171316077,0.09229881721533427,0.09229881721533427,0.37499671275234214,0.37499671275234214,0.5,9.999886724226043,0.0,0.0,0.0,0.0,0.0,0.0,25917.730821354507,19730.38750842772,0.7612698675059615,1.053220256445466,0.6608711975732472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462247537593007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.840367499994,1433.5744610725424,0.37499671275234214,6.17534620354742,3.3728805725534006,,,,,,
809.0,-29.12110246893817,5.417065059686066,34.99815618375347,24.543030105438106,5.315532401204474,-25.677277115552727,-39.2559425328858,1.8717070494893848,-4.762011803091639,-4.762011803101259,40.00690660691331,42835.6311175428,25447.962212034323,25447.962212034323,68283.59332957712,77847.69188967474,77847.69188967474,25447.962212034323,103295.65410170906,103295.65410170906,103295.65410170906,129214.3952279255,124715.39735120938,4498.997876716127,0.0,91790.94438003015,56778.883614661165,38902.289739298874,25918.741126216435,64821.030865515306,19731.377342581258,1433.623621074832,0.0,0.8880984234928732,2.910073043251916,0.0014947054983599872,1.0,1.0,-3.0866755517316733,357957.8254172791,1554831.0423837916,4.343615174696326,1554831.0423837916,4.343615174696326,0.7612783833325629,0.09230059887975336,4.028046144702076,101325.0,128429.44846111294,1.267500108177774,1.0,0.0,4.028046144701519,1.2829650773745849,1.283276924328033,3.13963818325042,22787.957506583934,2323.7249730115723,19369.762991958538,1975.1661364439985,0.85,0.8499999610040607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.943360173717,4632.441516551485,5.615242775465503,5.417065059686066,-2.0869671808607624,7.504032240546828,3.3743665569612245,3.5,0.9641047305603498,0.6,0.0002430547212236397,0.9505125567655804,0.0002557091113564141,198.20270490846949,0.0,0.0,0.0,0.0052319980005271285,8.576006586413945e-05,0.00015729465535950027,0.0006335901301030768,0.09230059889933484,0.09230059889933484,0.09230059889933484,0.09230059886825373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.49045361055,595.7521612448526,0.0,0.09230059889933484,0.09230059887975336,0.09230059887975336,0.3749967075014986,0.3749967075014986,0.5,9.999886721900763,0.0,0.0,0.0,0.0,0.0,0.0,25918.741126216435,19731.377342581258,0.7612783833325629,1.0534172693310853,0.660829217702727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446241968353658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.811665544366,1433.623621074832,0.3749967075014986,6.17534620354742,3.3743665569612245,,,,,,
810.0,-29.123989737231792,5.419452607693773,34.99856149254309,24.542273743450664,5.3149558165489,-25.68002859340624,-39.25850861761717,1.8709947211549884,-4.7622952268870336,-4.762295226893295,40.00800729667679,42834.61456894309,25463.49423977927,25463.49423977927,68298.10880872236,77846.96413233023,77846.96413233023,25463.49423977927,103310.45837210951,103310.45837210951,103310.45837210951,129230.25789930379,124731.15899715944,4499.098902144356,0.0,91790.76621745144,56778.41685015295,38902.61040810943,25919.799527194275,64822.4099353037,19732.415275161497,1433.6760074458257,0.0,0.8880930414465339,2.9100427193676555,0.0014947054983599872,1.0,1.0,-3.031821224852706,357953.87891988864,1554878.5083609854,4.343795667343426,1554878.5083609854,4.343795667343426,0.761287341534368,0.09230245025956584,4.028046144702076,101325.0,128429.46560934966,1.267500277417712,1.0,0.0,4.028046144703233,1.282968400365899,1.283280248127058,3.1396300513350823,22787.913276063155,2323.7204627536576,19369.724102723892,1975.1621708456908,0.85,0.8499999042505664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.1118768429815,4632.441516551485,5.617221663964962,5.419452607693773,-2.0859340857058046,7.505386693399577,3.3758167598635405,3.5,0.9645190742467259,0.6,0.0002430547212236397,0.9507961945934335,0.00025563282920749536,198.20505000432618,0.0,0.0,0.0,0.0052319980005271285,8.573532289089092e-05,0.0001573193983327488,0.0006336897959410789,0.09230245015491162,0.09230245015491162,0.09230245015491162,0.09230245043513703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.8119075018,595.750485212449,0.0,0.09230245015491162,0.09230245025956584,0.09230245025956584,0.37499670221268366,0.37499670221268366,0.5,9.999886731968425,0.0,0.0,0.0,0.0,0.0,0.0,25919.799527194275,19732.415275161497,0.761287341534368,1.0536187851838215,0.6607994767811683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462590861846216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.783195233438,1433.6760074458257,0.37499670221268366,6.17534620354742,3.3758167598635405,,,,,,
811.0,-29.126878634376304,5.421716153949385,34.998974771676345,24.541735380794876,5.314714470702638,-25.68266692282071,-39.26095243133602,1.870502763877354,-4.762525720392659,-4.762525720391857,40.009047906435214,42833.08275783045,25478.374449341118,25478.374449341118,68311.45720717157,77845.76154250882,77845.76154250882,25478.374449341118,103324.13599184994,103324.13599184994,103324.13599184994,129244.91105482233,124745.71763977339,4499.193415048941,0.0,91790.57829536375,56777.899529837305,38902.9764061405,25920.775062972385,64823.75146911289,19733.370604284864,1433.722934241058,0.0,0.8880881417813126,2.9100180587486006,0.0014947054983599872,1.0,1.0,-2.981159533178868,357950.6694685265,1554923.3844642271,4.3439599841311285,1554923.3844642271,4.3439599841311285,0.7612955459990787,0.09230418017780188,4.028046144702076,101325.0,128429.45503089194,1.2675001730164515,1.0,0.0,4.028046144702202,1.282970695342583,1.283282543661576,3.1396244351680176,22787.866622653302,2323.715705429816,19369.6838826907,1975.1580695436976,0.85,0.8499998794724994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.252118491261,4632.441516551485,5.619090818844644,5.421716153949385,-2.0849092502786473,7.506625404228032,3.3772321119453426,3.5,0.9649234605558121,0.6,0.0002430547212236397,0.9510800838376378,0.00025555652500145555,198.20739647870855,0.0,0.0,0.0,0.0052319980005271285,8.571176502608218e-05,0.00015734295619755753,0.0006337846881075992,0.09230418017524428,0.09230418017524428,0.09230418017524428,0.09230418018397465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.84295033937,595.7489006423667,0.0,0.09230418017524428,0.09230418017780188,0.09230418017780188,0.3749966969431592,0.3749966969431592,0.5,9.99988673217621,0.0,0.0,0.0,0.0,0.0,0.0,25920.775062972385,19733.370604284864,0.7612955459990787,1.0538028987680619,0.6607621710730439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462761980408512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.754650209656,1433.722934241058,0.3749966969431592,6.17534620354742,3.3772321119453426,,,,,,
812.0,-29.129750044575246,5.423856085110037,34.99939608166174,24.540922545734816,5.314162433503475,-25.68532133649876,-39.263432601559884,1.8697337254233686,-4.762941557834722,-4.762941557790019,40.01010620398663,42831.772865453255,25493.208260721887,25493.208260721887,68324.98112617515,77844.70565214432,77844.70565214432,25493.208260721887,103337.9139128662,103337.9139128662,103337.9139128662,129259.80173463705,124760.50744660749,4499.294288029565,0.0,91790.40099290018,56777.46820619439,38903.25865189532,25921.887821770837,64825.14647366616,19734.467394455427,1433.7832169562525,0.0,0.8880822445266051,2.9099735685036467,0.0014947054983599872,1.0,1.0,-2.930730027894981,357944.8792972182,1554969.024355842,4.344157758057154,1554969.024355842,4.344157758057154,0.7613051769277844,0.09230603701248402,4.028046144702076,101325.0,128429.48292461471,1.2675004483060914,1.0,0.0,4.028046144702188,1.2829742829171427,1.2832861321081581,3.139615655851939,22787.82260566412,2323.7112169460643,19369.648075168356,1975.1544181925894,0.85,0.849999949988809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.365245369986,4632.441516551485,5.620982408582665,5.423856085110037,-2.0840676102136406,7.507923695323678,3.3786140360786083,3.5,0.9653182960224596,0.6,0.0002430547212236397,0.951362345286597,0.00025548070346469273,198.20972880457023,0.0,0.0,0.0,0.0052319980005271285,8.56878628090122e-05,0.0001573668584146275,0.0006338809673409177,0.09230603701260026,0.09230603701260026,0.09230603701260026,0.09230603701329881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.95951954206,595.7472891306305,0.0,0.09230603701260026,0.09230603701248402,0.09230603701248402,0.37499669164962957,0.37499669164962957,0.5,9.999886732176375,0.0,0.0,0.0,0.0,0.0,0.0,25921.887821770837,19734.467394455427,0.7613051769277844,1.0539888429551134,0.6607277452562758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462933199560013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.72597631229,1433.7832169562525,0.37499669164962957,6.17534620354742,3.3786140360786083,,,,,,
813.0,-29.13257234532902,5.425879760267305,34.999822821749355,24.540244659315817,5.3137766395712385,-25.6878962656564,-39.26582937184719,1.8691005735292616,-4.763201348216285,-4.763201348235396,40.01110551620528,42830.31498580831,25507.15898144455,25507.15898144455,68337.47396725287,77843.52302411462,77843.52302411462,25507.15898144455,103350.68200555917,103350.68200555917,103350.68200555917,129273.53218800388,124774.14612525853,4499.3860627453605,0.0,91790.21986005845,56777.01187693931,38903.56442568794,25922.85018244471,64826.41460813265,19735.411444922003,1433.830949342398,0.0,0.8880773453209168,2.9099457739302435,0.0014947054983599872,1.0,1.0,-2.883703003997482,357941.2619815327,1555012.1213883406,4.344322062172783,1555012.1213883406,4.344322062172783,0.7613133319069629,0.09230771898857978,4.028046144702076,101325.0,128429.4935587485,1.267500553256832,1.0,0.0,4.028046144701317,1.2829772365941625,1.2832890865031203,3.1396084278120724,22787.777637747862,2323.706631494737,19369.61048239956,1975.150584797006,0.85,0.8499999776333554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.451198302974,4632.441516551485,5.622712086263916,5.425879760267305,-2.083155658538872,7.509035418806177,3.3799624422353207,3.5,0.9657035549243773,0.6,0.0002430547212236397,0.951639867326696,0.00025540619888741957,198.2120212943829,0.0,0.0,0.0,0.0052319980005271285,8.566477019807602e-05,0.0001573899510255637,0.0006339739854433704,0.09230771893805477,0.09230771893805477,0.09230771893805477,0.09230771907551796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.79089889565,595.7457674382906,0.0,0.09230771893805477,0.09230771898857978,0.09230771898857978,0.3749966863360653,0.3749966863360653,0.5,9.999886736693043,0.0,0.0,0.0,0.0,0.0,0.0,25922.85018244471,19735.411444922003,0.7613133319069629,1.0541609370245775,0.6606923311232322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463103386312561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.697556440155,1433.830949342398,0.3749966863360653,6.17534620354742,3.3799624422353207,,,,,,
814.0,-29.1354258346872,5.427789271331248,35.000255055025114,24.539462907146685,5.313199241540277,-25.690587513754235,-39.26833758652208,1.8683608391076896,-4.763550782211212,-4.7635507822166705,40.01211750708588,42829.19419063104,25520.858670262845,25520.858670262845,68350.05286089389,77842.69555656463,77842.69555656463,25520.858670262845,103363.55422682749,103363.55422682749,103363.55422682749,129287.43607134631,124787.95484464454,4499.4812267017705,0.0,91790.0496550149,56776.547959108175,38903.89077322969,25923.88184451882,64827.7726177485,19736.426813572576,1433.8852457272355,0.0,0.8880719487044546,2.9099083888551065,0.0014947054983599872,1.0,1.0,-2.836572496276233,357936.396515326,1555055.766129404,4.3445030493366446,1555055.766129404,4.3445030493366446,0.7613222021279009,0.09230946824797572,4.028046144702076,101325.0,128429.51454863566,1.267500760410912,1.0,0.0,4.028046144700499,1.282980687499844,1.2832925382476044,3.139599983029804,22787.735382759354,2323.702322685051,19369.576673512776,1975.1471372500066,0.85,0.8500000701327841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.511611900304,4632.441516551485,5.624417269441376,5.427789271331248,-2.082353085385598,7.510142356716846,3.3812793443829467,3.5,0.966079812680842,0.6,0.0002430547212236397,0.9519205450039149,0.00025533089132206944,198.21433917189233,0.0,0.0,0.0,0.0052319980005271285,8.564060999249956e-05,0.00015741411123114016,0.0006340713038662978,0.0923094685627386,0.0923094685627386,0.0923094685627386,0.09230946769088168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.68374930177,595.7442263793324,0.0,0.0923094685627386,0.09230946824797572,0.09230946824797572,0.37499668102458245,0.37499668102458245,0.5,9.999886707189768,0.0,0.0,0.0,0.0,0.0,0.0,25923.88184451882,19736.426813572576,0.7613222021279009,1.0543328900703441,0.6606612021543571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463270666280967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.670024680236,1433.8852457272355,0.37499668102458245,6.17534620354742,3.3812793443829467,,,,,,
815.0,-29.138268804470496,5.429590096479838,35.000689651490305,24.53885186640548,5.312973395226419,-25.693090262910083,-39.2706633900292,1.8677949425698004,-4.763821148802606,-4.763821148802823,40.0130501696057,42827.357334279775,25533.900984028965,25533.900984028965,68361.25831830874,77841.13604542012,77841.13604542012,25533.900984028965,103375.03702944909,103375.03702944909,103375.03702944909,129299.83581133932,124800.26816943749,4499.567641901826,0.0,91789.86692859352,56776.08857740395,38904.19816798841,25924.798781890237,64828.99694987865,19737.327487485647,1433.9317496374504,0.0,0.8880672353927171,2.9098794632654084,0.0014947054983599872,1.0,1.0,-2.794558700824325,357932.6320073222,1555095.9904476139,4.344661121637553,1555095.9904476139,4.344661121637553,0.7613300166199614,0.09231105343971227,4.028046144702076,101325.0,128429.5197821885,1.2675008120620626,1.0,0.0,4.0280461446991245,1.2829833274538494,1.2832951788432965,3.13959352277473,22787.690019222093,2323.6976968916088,19369.534386237116,1975.1428251479472,0.85,0.8499999065240197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.546850157782,4632.441516551485,5.626008021298993,5.429590096479838,-2.0815339469951994,7.5111240434750375,3.382565179821015,3.5,0.9664471942345757,0.6,0.0002430547212236397,0.9522002767735663,0.0002552558817218641,198.21664855830633,0.0,0.0,0.0,0.0052319980005271285,8.561821247753676e-05,0.00015743650874610295,0.0006341615220900946,0.09231105315903267,0.09231105315903267,0.09231105315903267,0.09231105393003794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.19280609227,595.7428061995864,0.0,0.09231105315903267,0.09231105343971227,0.09231105343971227,0.3749966755784039,0.3749966755784039,0.5,9.999886733742791,0.0,0.0,0.0,0.0,0.0,0.0,25924.798781890237,19737.327487485647,0.7613300166199614,1.054485824779319,0.6606203913256742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446343979875624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16572.641774031916,1433.9317496374504,0.3749966755784039,6.17534620354742,3.382565179821015,,,,,,
816.0,-29.141105806315927,5.431282003630581,35.00112739642172,24.537730577308707,5.31216369955897,-25.695655378567732,-39.27307388568295,1.866713286827688,-4.764282775608592,-4.764282775615209,40.01401021384867,42825.89668149431,25546.971141723243,25546.971141723243,68372.86782321756,77839.87458992218,77839.87458992218,25546.971141723243,103386.84573164543,103386.84573164543,103386.84573164543,129312.70953597077,124813.04820058656,4499.661335384215,0.0,91789.70657654916,56775.7287289212,38904.41983069773,25925.86380432534,64830.283635023065,19738.38052688422,1433.9922654282798,0.0,0.888061459714988,2.9098300759294515,0.0014947054983599872,1.0,1.0,-2.751906055959921,357926.20451794093,1555137.3965211962,4.344854824518012,1555137.3965211962,4.344854824518012,0.761339358868003,0.09231278270280943,4.028046144702076,101325.0,128429.58069183459,1.2675014131935316,1.0,0.0,4.028046144702354,1.2829883734972936,1.2833002261132693,3.139581174630631,22787.65021033247,2323.693637514592,19369.502763384353,1975.1396005143808,0.85,0.8500000037126142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.558101626563,4632.441516551485,5.627633917180075,5.431282003630581,-2.0808968900985625,7.512178893729143,3.383821410859725,3.5,0.9668061173884929,0.6,0.0002430547212236397,0.9524795097486991,0.0002551810498136248,198.21895315052052,0.0,0.0,0.0,0.0052319980005271285,8.559500508948952e-05,0.00015745971613415017,0.0006342550025200469,0.0923127827414302,0.0923127827414302,0.0923127827414302,0.0923127825351947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.83439562103,595.7413442720709,0.0,0.0923127827414302,0.09231278270280943,0.09231278270280943,0.3749966702489469,0.3749966702489469,0.5,9.999886731068155,0.0,0.0,0.0,0.0,0.0,0.0,25925.86380432534,19738.38052688422,0.761339358868003,1.0546439717607636,0.6605847495993155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446360831164744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.613639009433,1433.9922654282798,0.3749966702489469,6.17534620354742,3.383821410859725,,,,,,
817.0,-29.14394165896732,5.432875102988489,35.00156590400403,24.537248827423923,5.311920025687799,-25.698299375913166,-39.27552230944855,1.866277742629999,-4.76443096177303,-4.764430961778079,40.01490771110162,42824.598514367215,25558.82807705098,25558.82807705098,68383.42659141819,77838.91058578188,77838.91058578188,25558.82807705098,103397.73866283285,103397.73866283285,103397.73866283285,129324.41004252572,124824.66851895029,4499.741523575428,0.0,91789.51941099222,56775.207339562825,38904.7911904771,25926.671379692863,64831.46257016997,19739.169729638594,1434.0292473125949,0.0,0.8880574882365713,2.9098142223113213,0.0014947054983599872,1.0,1.0,-2.7117715882421862,357924.1412579137,1555176.1057363872,4.3449880197261,1555176.1057363872,4.3449880197261,0.7613460841371004,0.09231424743324855,4.028046144702076,101325.0,128429.56877715063,1.2675012956047436,1.0,0.0,4.028046144701668,1.282990405370266,1.283302258480124,3.1395762024733127,22787.60374473843,2323.688899342633,19369.459760206664,1975.1352154106312,0.85,0.8499998497946059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.545174871108,4632.441516551485,5.629021866911944,5.432875102988489,-2.080067500363578,7.512942603352067,3.385047786344332,3.5,0.9671565103840949,0.6,0.0002430547212236397,0.9527587179133581,0.00025510626841174976,198.22125686276306,0.0,0.0,0.0,0.0052319980005271285,8.557143849523761e-05,0.0001574832827284021,0.000634349929849167,0.09231424743321202,0.09231424743321202,0.09231424743321202,0.09231424743328744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.17358057253,595.739977587542,0.0,0.09231424743321202,0.09231424743324855,0.09231424743324855,0.37499666489593103,0.37499666489593103,0.5,9.999886731067663,0.0,0.0,0.0,0.0,0.0,0.0,25926.671379692863,19739.169729638594,0.7613460841371004,1.054787658344184,0.6605527133992427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446377647471218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.585528778982,1434.0292473125949,0.37499666489593103,6.17534620354742,3.385047786344332,,,,,,
