time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
818.0,-29.146768924169873,5.4343663393106745,35.00200619279881,24.536376585625135,5.311296670086178,-25.700920062616625,-39.27797492416573,1.8654477979300224,-4.764892289084344,-4.764892289078404,40.01583612521554,42823.3523332612,25571.051641086284,25571.051641086284,68394.40397434749,77837.90292757009,77837.90292757009,25571.051641086284,103408.95456865637,103408.95456865637,103408.95456865637,129336.66581097507,124836.83328082075,4499.832530154319,0.0,91789.3481842675,56774.79754702984,38905.05626359739,25927.71124231871,64832.7675059161,19740.198561392197,1434.0888159190122,0.0,0.8880518274023843,2.9097648678906674,0.0014947054983599872,1.0,1.0,-2.6714057132236917,357917.7180580808,1555216.149168286,4.345177873859585,1555216.149168286,4.345177873859585,0.7613552301975898,0.09231592791727455,4.028046144702076,101325.0,128429.60535634392,1.2675016566133128,1.0,0.0,4.028046144702369,1.2829942771930878,1.2833061312440592,3.139566727853661,22787.56123610805,2323.684564668674,19369.43125211032,1975.1323083938269,0.85,0.8500001843733269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.510388594387,4632.441516551485,5.630517042371142,5.4343663393106745,-2.079507033288726,7.5138733725994005,3.3862471746566856,3.5,0.967499192759053,0.6,0.0002430547212236397,0.9530371684983837,0.0002550317335541063,198.22355365227466,0.0,0.0,0.0,0.0052319980005271285,8.554783757473155e-05,0.00015750688364890816,0.000634444995446023,0.0923159279638865,0.0923159279638865,0.0923159279638865,0.09231592780164943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.66226613964,595.7385638122702,0.0,0.0923159279638865,0.09231592791727455,0.09231592791727455,0.37499665953476463,0.37499665953476463,0.5,9.999886727478751,0.0,0.0,0.0,0.0,0.0,0.0,25927.71124231871,19740.198561392197,0.7613552301975898,1.0549357463123317,0.6605201965094811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463944573566545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.557347003985,1434.0888159190122,0.37499665953476463,6.17534620354742,3.3862471746566856,,,,,,
819.0,-29.14959246091335,5.435763157571943,35.00244593834788,24.535609152540587,5.31080373813117,-25.70351229914922,-39.28038940122349,1.8647236085082597,-4.765159365152272,-4.765159365146211,40.01670102720946,42821.96253284486,25582.381809066406,25582.381809066406,68404.34434191126,77836.79153193724,77836.79153193724,25582.381809066406,103419.17334100365,103419.17334100365,103419.17334100365,129347.74530570899,124847.83224414574,4499.913061563251,0.0,91789.17309664114,56774.34422768096,38905.36540995576,25928.57196470534,64833.9373746611,19741.044889880803,1434.133058732744,0.0,0.8880473736340134,2.90973629545446,0.0014947054983599872,1.0,1.0,-2.6342567555400365,357913.99951846414,1555253.453959947,4.345327246356326,1555253.453959947,4.345327246356326,0.7613625970899144,0.09231740616656944,4.028046144702076,101325.0,128429.62350675031,1.2675018357438965,1.0,0.0,4.028046144701115,1.2829976556699618,1.2833095105421308,3.1395584605325655,22787.51776897285,2323.6801322544247,19369.390804944105,1975.128183930711,0.85,0.8500000307763745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.452878038496,4632.441516551485,5.63184308036527,5.435763157571943,-2.0788401773689906,7.514603334940933,3.387418489452192,3.5,0.9678338541291976,0.6,0.0002430547212236397,0.9533153395097589,0.00025495731700764436,198.22584746601373,0.0,0.0,0.0,0.0052319980005271285,8.552460952041578e-05,0.00015753011170322395,0.0006345385591206585,0.09231740609986919,0.09231740609986919,0.09231740609986919,0.0923174063056525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.84384623915,595.7372467616185,0.0,0.09231740609986919,0.09231740616656944,0.09231740616656944,0.37499665415268996,0.37499665415268996,0.5,9.999886733438963,0.0,0.0,0.0,0.0,0.0,0.0,25928.57196470534,19741.044889880803,0.7613625970899144,1.0550700314037316,0.6604868417197328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464112167278333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.529242735796,1434.133058732744,0.37499665415268996,6.17534620354742,3.387418489452192,,,,,,
820.0,-29.152407671150982,5.437067166716087,35.002884807490446,24.53488017143684,5.3103590584030895,-25.706086937063937,-39.28278994336722,1.8640383259691187,-4.765504955266465,-4.7655049552582,40.01755522805837,42820.54858195024,25593.51890272591,25593.51890272591,68414.06748467615,77835.64052102697,77835.64052102697,25593.51890272591,103429.15942375289,103429.15942375289,103429.15942375289,129358.63560965481,124858.64088393218,4499.994725722637,0.0,91788.99623087526,56773.904298491296,38905.657702648845,25929.476185901916,64835.13388855076,19741.9370867598,1434.1824089519064,0.0,0.8880425624831838,2.909699323726662,0.0014947054983599872,1.0,1.0,-2.5982537995533335,357909.18786113604,1555290.297855247,4.345488606061376,1555290.297855247,4.345488606061376,0.761370455200081,0.09231890984801906,4.028046144702076,101325.0,128429.64210256553,1.2675020192703235,1.0,0.0,4.028046144703033,1.283000852655456,1.2833127083047078,3.13955063737108,22787.473860397946,2323.6756548258527,19369.35169085354,1975.1241954034801,0.85,0.8499999521454321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.374322841443,4632.441516551485,5.63315216491333,5.437067166716087,-2.0782665895369967,7.515333756253083,3.3885638068598594,3.5,0.9681610876742456,0.6,0.0002430547212236397,0.953592777422989,0.0002548831398246077,198.22813456823397,0.0,0.0,0.0,0.0052319980005271285,8.550152130342861e-05,0.00015755319992021108,0.0006346315595240817,0.09231890984432001,0.09231890984432001,0.09231890984432001,0.09231890985569235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.9737224698,595.7359459926994,0.0,0.09231890984432001,0.09231890984801906,0.09231890984801906,0.3749966487921419,0.3749966487921419,0.5,9.999886733769824,0.0,0.0,0.0,0.0,0.0,0.0,25929.476185901916,19741.9370867598,0.761370455200081,1.055200527576259,0.6604528442180317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464279543851912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.5011189189,1434.1824089519064,0.3749966487921419,6.17534620354742,3.3885638068598594,,,,,,
821.0,-29.155219021265363,5.438280852028771,35.00332229776624,24.534167569968872,5.309930225754286,-25.70865820618718,-39.285182452853746,1.863369443031361,-4.76588389118848,-4.765883891173729,40.0183931776621,42819.1167498618,25604.357762994645,25604.357762994645,68423.47451285645,77834.49158299933,77834.49158299933,25604.357762994645,103438.84934599398,103438.84934599398,103438.84934599398,129369.23907002794,124869.16318086423,4500.075889163703,0.0,91788.81920095749,56773.444498819095,38905.971891264875,25930.389724033954,64836.361615298825,19742.83994830063,1434.233590442428,0.0,0.8880376415229577,2.909658785042842,0.0014947054983599872,1.0,1.0,-2.563495755614042,357903.91198786825,1555326.4414326965,4.345653649869624,1555326.4414326965,4.345653649869624,0.7613784504751078,0.0923204064505688,4.028046144702076,101325.0,128429.65652267369,1.267502161585726,1.0,0.0,4.028046144701221,1.2830039731487655,1.2833158295565075,3.1395430014268713,22787.429911070794,2323.671173241708,19369.31406617814,1975.1203587543291,0.85,0.8499999403955584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.274995381875,4632.441516551485,5.634420845792808,5.438280852028771,-2.0777522046322168,7.516033056660987,3.3896834548809625,3.5,0.9684809871088464,0.6,0.0002430547212236397,0.9538699218618524,0.00025480908418751985,198.2304185871239,0.0,0.0,0.0,0.0052319980005271285,8.547851607587679e-05,0.0001575762051477629,0.0006347242256422298,0.09232040637224224,0.09232040637224224,0.09232040637224224,0.0923204065892896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.02499993844,595.7346699772291,0.0,0.09232040637224224,0.0923204064505688,0.0923204064505688,0.3749966434263009,0.3749966434263009,0.5,9.99988674113346,0.0,0.0,0.0,0.0,0.0,0.0,25930.389724033954,19742.83994830063,0.7613784504751078,1.0553256353100358,0.6604182542494516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464446430694782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.473067791772,1434.233590442428,0.3749966434263009,6.17534620354742,3.3896834548809625,,,,,,
822.0,-29.158020357604354,5.439406999794858,35.003757947237844,24.533206899091624,5.309238746135293,-25.711231540218293,-39.28759420579297,1.8624499302775885,-4.7662776039247206,-4.766277603911808,40.019215038973606,42817.80522042086,25614.86226808832,25614.86226808832,68432.66748850918,77833.40163650987,77833.40163650987,25614.86226808832,103448.26390459819,103448.26390459819,103448.26390459819,129379.56410159476,124879.40804173899,4500.156059855768,0.0,91788.65250789995,56773.056097998866,38906.21823322343,25931.300196996563,64837.51843021999,19743.7406166504,1434.285310519977,0.0,0.888032703753244,2.9096166660033265,0.0014947054983599872,1.0,1.0,-2.5298392510149483,357898.4304436615,1555361.8916842958,4.34581925871042,1555361.8916842958,4.34581925871042,0.7613864506083339,0.0923218859766909,4.028046144702076,101325.0,128429.69822406757,1.2675025731464848,1.0,0.0,4.0280461447017535,1.283008262912799,1.2833201203632427,3.139532504301452,22787.38852796555,2323.666953339372,19369.28122665072,1975.1170100544755,0.85,0.8500000429132105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.155382477248,4632.441516551485,5.63564061348491,5.439406999794858,-2.07728236402921,7.516689363824069,3.390778028561482,3.5,0.9687937224461377,0.6,0.0002430547212236397,0.9541461655822638,0.00025473531204238143,198.2326945228981,0.0,0.0,0.0,0.0052319980005271285,8.545533160278e-05,0.0001575993896208597,0.0006348176137697043,0.09232188597342661,0.09232188597342661,0.09232188597342661,0.0923218859844429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.9985342261,595.7334184452014,0.0,0.09232188597342661,0.0923218859766909,0.0923218859766909,0.3749966380844268,0.3749966380844268,0.5,9.99988674140093,0.0,0.0,0.0,0.0,0.0,0.0,25931.300196996563,19743.7406166504,0.7613864506083339,1.0554485912683162,0.6603862432906438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464613092551093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.445000155443,1434.285310519977,0.3749966380844268,6.17534620354742,3.390778028561482,,,,,,
823.0,-29.160817545458332,5.440451342990817,35.004190219014546,24.53266476457941,5.308976018216333,-25.71379466016949,-39.289974177349336,1.8619531476080329,-4.766537900148592,-4.766537900163677,40.019988870351625,42816.37856155312,25624.678816732023,25624.678816732023,68441.05737828514,77832.2704249829,77832.2704249829,25624.678816732023,103456.94924171492,103456.94924171492,103456.94924171492,129389.0334422868,124888.80478246663,4500.228659820169,0.0,91788.46892993494,56772.57712594311,38906.54644887981,25932.084200571888,64838.6306494517,19744.512542577097,1434.3263710565807,0.0,0.8880286109531768,2.909588820008453,0.0014947054983599872,1.0,1.0,-2.4985549658345008,357894.8064536637,1555395.2707677127,4.345956528902826,1555395.2707677127,4.345956528902826,0.7613931988598767,0.09232321980421546,4.028046144702076,101325.0,128429.69978299818,1.2675025885319338,1.0,0.0,4.028046144701456,1.2830105805439516,1.2833224385577358,3.1395268330478814,22787.342953024647,2323.6623059887575,19369.245856834103,1975.1134033369299,0.85,0.8500001907534004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.01604685895,4632.441516551485,5.636733032307988,5.440451342990817,-2.0767461300505006,7.517197473041318,3.391848217890967,3.5,0.9690994908259906,0.6,0.0002430547212236397,0.9544220863427895,0.0002546616687748615,198.23496714039612,0.0,0.0,0.0,0.0052319980005271285,8.543245834574897e-05,0.00015762226287789074,0.000634909748304505,0.09232321976396272,0.09232321976396272,0.09232321976396272,0.0923232198824378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.73984327004,595.7322400541783,0.0,0.09232321976396272,0.09232321980421546,0.09232321980421546,0.37499663273334405,0.37499663273334405,0.5,9.999886744922561,0.0,0.0,0.0,0.0,0.0,0.0,25932.084200571888,19744.512542577097,0.7613931988598767,1.0555598829393833,0.6603529120323147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464779164593071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.41703941674,1434.3263710565807,0.37499663273334405,6.17534620354742,3.391848217890967,,,,,,
824.0,-29.163607263496154,5.441411817225298,35.00462010301381,24.532060918305092,5.308648866434462,-25.716352424209287,-39.29234964363275,1.8613940183513291,-4.767035776182581,-4.767035776175035,40.020784511252614,42814.96314048328,25634.743091733468,25634.743091733468,68449.70623221675,77831.15014244303,77831.15014244303,25634.743091733468,103465.8932341765,103465.8932341765,103465.8932341765,129398.93616528818,124898.62684150212,4500.309323786053,0.0,91788.28787054731,56772.10083297366,38906.87448619295,25933.042931111682,64839.917417304634,19745.46504094601,1434.3845232772037,0.0,0.8880232420810176,2.909535558763686,0.0014947054983599872,1.0,1.0,-2.4670299976868364,357887.8748245126,1555429.5911647312,4.346136599144141,1555429.5911647312,4.346136599144141,0.7614017797062109,0.09232471472397888,4.028046144702076,101325.0,128429.6986694763,1.2675025775423272,1.0,0.0,4.028046144703644,1.2830131890495182,1.283325047697345,3.139520450047854,22787.29800334405,2323.6577223969502,19369.20575415521,1975.109314001745,0.85,0.8500001075736476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.8582692828895,4632.441516551485,5.637902387438276,5.441411817225298,-2.0764166146828904,7.517828431908188,3.3928956064214053,3.5,0.9693987446918301,0.6,0.0002430547212236397,0.9546973560126231,0.0002545882417007825,198.23723374082965,0.0,0.0,0.0,0.0052319980005271285,8.540963403031684e-05,0.00015764508719332286,0.0006350016857002868,0.09232471474347675,0.09232471474347675,0.09232471474347675,0.09232471469681902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.586628639,595.7310284388011,0.0,0.09232471474347675,0.09232471472397888,0.09232471472397888,0.3749966273879446,0.3749966273879446,0.5,9.999886743088503,0.0,0.0,0.0,0.0,0.0,0.0,25933.042931111682,19745.46504094601,0.7614017797062109,1.0556723228328593,0.6603179776576447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44649449945048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16572.38906840815,1434.3845232772037,0.3749966273879446,6.17534620354742,3.3928956064214053,,,,,,
825.0,-29.166289564455518,5.442291904220172,35.00504702010773,24.531050375103973,5.307893311556805,-25.71882013941557,-39.29466283936051,1.860423858158731,-4.7675045245317165,-4.7675045245432,40.02155866574986,42813.72367074846,25644.38956084637,25644.38956084637,68458.11323159483,77830.11776526507,77830.11776526507,25644.38956084637,103474.50732611143,103474.50732611143,103474.50732611143,129408.47266188911,124908.08525724093,4500.387404648183,0.0,91788.1243806638,56771.73017133168,38907.104677035684,25933.965335777688,64841.070012813376,19746.381075417125,1434.4400258429143,0.0,0.8880180970862785,2.9094854142127184,0.0014947054983599872,1.0,1.0,-2.4366735022652506,357881.3488189,1555462.9852837522,4.346309162009079,1555462.9852837522,4.346309162009079,0.7614100204019181,0.09232616091541597,4.028046144702076,101325.0,128429.7458828035,1.2675030435016383,1.0,0.0,4.028046144701792,1.2830177151627655,1.2833295749107427,3.1395093747330463,22787.25741545661,2323.653583584263,19369.165409122877,1975.1051999533865,0.85,0.84999985105644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.68144629427,4632.441516551485,5.639003053246616,5.442291904220172,-2.076096796947109,7.5183887011672805,3.393919435053792,3.5,0.9696912671582263,0.6,0.0002430547212236397,0.9549621073018288,0.00025451766029792734,198.23941311551536,0.0,0.0,0.0,0.0052319980005271285,8.538741344864277e-05,0.00015766730777499696,0.0006350911912286322,0.0923261608831456,0.0923261608831456,0.0923261608831456,0.09232616098513426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.32951197936,595.7298495471181,0.0,0.0923261608831456,0.09232616091541597,0.09232616091541597,0.37499662202565154,0.37499662202565154,0.5,9.999886746388269,0.0,0.0,0.0,0.0,0.0,0.0,25933.965335777688,19746.381075417125,0.7614100204019181,1.0557832129862552,0.6602871245383205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465110385359243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.361153805276,1434.4400258429143,0.37499662202565154,6.17534620354742,3.393919435053792,,,,,,
826.0,-29.169040260235118,5.44309895247299,35.00546903340086,24.530194827262335,5.3072967065798,-25.721350098360602,-39.297030482534296,1.8596065339275512,-4.767749976058553,-4.7677499760720226,40.02227099457312,42812.43356047259,25653.154209474513,25653.154209474513,68465.5877699471,77829.06928912933,77829.06928912933,25653.154209474513,103482.22349860384,103482.22349860384,103482.22349860384,129416.91416727607,124916.45979259539,4500.45437468069,0.0,91787.9695457485,56771.333773455204,38907.37308032589,25934.690668672236,64842.06374899812,19747.09563501048,1434.4782243837096,0.0,0.8880142998092894,2.9094591572051445,0.0014947054983599872,1.0,1.0,-2.4090452384288596,357877.9316322901,1555493.7129537344,4.346436523367308,1555493.7129537344,4.346436523367308,0.7614162778067737,0.09232739164249618,4.028046144702076,101325.0,128429.78441066005,1.2675034237420189,1.0,0.0,4.028046144701091,1.2830215282712636,1.2833333889460832,3.139500044188225,22787.21897624571,2323.6496638756057,19369.13320232357,1975.1019157738444,0.85,0.8499998715295058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.486316751947,4632.441516551485,5.63993214951415,5.44309895247299,-2.075641388281495,7.518740340754485,3.3949206143259545,3.5,0.9699773183788442,0.6,0.0002430547212236397,0.9552336916422597,0.0002544452978891212,198.24164811089202,0.0,0.0,0.0,0.0052319980005271285,8.536467537761339e-05,0.00015769004584602632,0.00063518278122798,0.09232739167534394,0.09232739167534394,0.09232739167534394,0.09232739155621277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.7735127108,595.7287647917797,0.0,0.09232739167534394,0.09232739164249618,0.09232739164249618,0.37499661667041034,0.37499661667041034,0.5,9.99988674372826,0.0,0.0,0.0,0.0,0.0,0.0,25934.690668672236,19747.09563501048,0.7614162778067737,1.0558823055813822,0.660257109122843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465269411465513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.33529813394,1434.4782243837096,0.37499661667041034,6.17534620354742,3.3949206143259545,,,,,,
827.0,-29.17180534271244,5.443833577246324,35.00588625630465,24.529408604744845,5.306781644858175,-25.723885689541085,-39.2993989289738,1.858861946888819,-4.768088196900578,-4.76808819685735,40.022976788227524,42811.08857929325,25661.84502618741,25661.84502618741,68472.93360548066,77827.97144406052,77827.97144406052,25661.84502618741,103489.81647024793,103489.81647024793,103489.81647024793,129425.28873650882,124924.76552996144,4500.5232065473865,0.0,91787.8009956128,56770.917949468734,38907.647829048954,25935.4722662609,64843.12009530985,19747.86917328878,1434.5226483416473,0.0,0.8880100582589732,2.9094229765707396,0.0014947054983599872,1.0,1.0,-2.382175997816887,357873.2229492616,1555524.159169133,4.346578786615928,1555524.159169133,4.346578786615928,0.7614231570781347,0.09232866198044988,4.028046144702076,101325.0,128429.81336222857,1.2675037094717845,1.0,0.0,4.028046144703755,1.2830250020545941,1.2833368635737772,3.1394915440086475,22787.177132103498,2323.6453969605827,19369.104271018692,1975.0989656017798,0.85,0.8500001627551625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.274561271911,4632.441516551485,5.640865302931449,5.443833577246324,-2.075282100198518,7.519115677444843,3.3959012270559215,3.5,0.970257493444549,0.6,0.0002430547212236397,0.9555067804156271,0.0002543725761086861,198.24389484654083,0.0,0.0,0.0,0.0052319980005271285,8.534193519160757e-05,0.00015771278603203214,0.0006352743797465505,0.0923286621440982,0.0923286621440982,0.0923286621440982,0.0923286616382302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.185978262,595.7276899665108,0.0,0.0923286621440982,0.09232866198044988,0.09232866198044988,0.37499661129694617,0.37499661129694617,0.5,9.999886729303482,0.0,0.0,0.0,0.0,0.0,0.0,25935.4722662609,19747.86917328878,0.7614231570781347,1.0559783906887195,0.660225610926298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465432496140496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.30798287634,1434.5226483416473,0.37499661129694617,6.17534620354742,3.3959012270559215,,,,,,
828.0,-29.174570263615834,5.444497286314505,35.00629874327923,24.528467456717067,5.306096902556969,-25.726434742545518,-39.30178445354102,1.8579615052382974,-4.768474904911329,-4.768474904920322,40.02367457579688,42809.81522211761,25670.354913666495,25670.354913666495,68480.17013578411,77826.93330018925,77826.93330018925,25670.354913666495,103497.28821385575,103497.28821385575,103497.28821385575,129433.56823248239,124932.97556053601,4500.59267194637,0.0,91787.63616852809,56770.51859149814,38907.90841892216,25936.280018626632,64844.18843754879,19748.670435038774,1434.5702195716394,0.0,0.8880056009307534,2.9093816095343223,0.0014947054983599872,1.0,1.0,-2.3559177435928973,357867.8392913774,1555554.2604644245,4.346728288142948,1555554.2604644245,4.346728288142948,0.761430336997283,0.09232994654692994,4.028046144702076,101325.0,128429.86013014695,1.2675041710352524,1.0,0.0,4.0280461447016895,1.2830292029844297,1.2833410655247217,3.139481264598276,22787.1362122434,2323.6412242961055,19369.070235660867,1975.095494961161,0.85,0.8500001955161867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.046236954582,4632.441516551485,5.641778913184862,5.444497286314505,-2.074985898366202,7.519483184680707,3.3968613371166656,3.5,0.9705318106047616,0.6,0.0002430547212236397,0.955779937462519,0.00025429987771967763,198.24614150182666,0.0,0.0,0.0,0.0052319980005271285,8.531903669293638e-05,0.00015773568453070333,0.0006353666159558424,0.0923299462466821,0.0923299462466821,0.0923299462466821,0.09232994716664422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.55954381055,595.7266273936349,0.0,0.0923299462466821,0.09232994654692994,0.09232994654692994,0.3749966058617072,0.3749966058617072,0.5,9.999886755610891,0.0,0.0,0.0,0.0,0.0,0.0,25936.280018626632,19748.670435038774,0.761430336997283,1.0560725916361358,0.6601950961780884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465596437487707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.28028771537,1434.5702195716394,0.3749966058617072,6.17534620354742,3.3968613371166656,,,,,,
829.0,-29.177325691160465,5.4450942193953455,35.0067054016889,24.527959478460275,5.305873148823554,-25.728951476561026,-39.30411619422955,1.8574989331154865,-4.768779537727482,-4.7687795376585695,40.0243313587256,42808.356409767446,25678.36803027861,25678.36803027861,68486.72444004606,77825.78260361063,77825.78260361063,25678.36803027861,103504.15063388924,103504.15063388924,103504.15063388924,129441.15103689372,124940.49458401624,4500.656452877479,0.0,91787.45239238294,56770.02619405122,38908.25133147969,25937.000403004473,64845.25173448416,19749.383172986418,1434.6108514134928,0.0,0.8880017046496904,2.9093490225954413,0.0014947054983599872,1.0,1.0,-2.3317254210493275,357863.59830977145,1555582.5932962177,4.346858972646011,1555582.5932962177,4.346858972646011,0.7614366683164604,0.09233112297704145,4.028046144702076,101325.0,128429.84248082539,1.2675039968499915,1.0,0.0,4.028046144703798,1.2830313610839152,1.2833432241487708,3.139475983891111,22787.090588102426,2323.63657192848,19369.027439377078,1975.0911309547173,0.85,0.8500000192867981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.80161793974,4632.441516551485,5.642603256765088,5.4450942193953455,-2.0746554246069318,7.519749644002277,3.397801278647644,3.5,0.9708003653278983,0.6,0.0002430547212236397,0.9560522404473848,0.0002542274479791002,198.24838049387958,0.0,0.0,0.0,0.0052319980005271285,8.529665995046383e-05,0.00015775806127317588,0.0006354567505070899,0.09233112298146418,0.09233112298146418,0.09233112298146418,0.09233112295579998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.7349906907,595.7256272192736,0.0,0.09233112298146418,0.09233112297704145,0.09233112297704145,0.37499660054022765,0.37499660054022765,0.5,9.999886755312911,0.0,0.0,0.0,0.0,0.0,0.0,25937.000403004473,19749.383172986418,0.7614366683164604,1.0561563508222978,0.6601617738342794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465760372970937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.252503621847,1434.6108514134928,0.37499660054022765,6.17534620354742,3.397801278647644,,,,,,
830.0,-29.18007374857519,5.445621554489814,35.007107848382915,24.527036735694878,5.30519327847596,-25.73149755048905,-39.30650126477701,1.85661708054169,-4.769334492505891,-4.769334492492025,40.025023142137485,42807.14943345987,25686.719788665578,25686.719788665578,68493.86922212545,77824.79926720788,77824.79926720788,25686.719788665578,103511.51905587346,103511.51905587346,103511.51905587346,129449.43351536582,124948.70374070379,4500.729774662034,0.0,91787.28683530721,56769.637002174146,38908.499814592295,25937.91445949236,64846.41427408466,19750.295661358858,1434.6698730750059,0.0,0.887996420416814,2.909289659155942,0.0014947054983599872,1.0,1.0,-2.3063728477612813,357855.8725428473,1555612.4364278114,4.347036211461229,1555612.4364278114,4.347036211461229,0.7614450148720784,0.09233248809269334,4.028046144702076,101325.0,128429.88618655865,1.267504428192042,1.0,0.0,4.028046144701778,1.2830354753285835,1.2833473393934778,3.1394659166929886,22787.049487015254,2323.632380783984,19368.992692695232,1975.0875877792348,0.85,0.8500000275916487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.541618113105,4632.441516551485,5.6435207988528315,5.445621554489814,-2.0745356670027295,7.520157221492544,3.3987221822708884,3.5,0.9710634806488253,0.6,0.0002430547212236397,0.9563238984557457,0.0002541552308962685,198.25061354752,0.0,0.0,0.0,0.0052319980005271285,8.527377703546896e-05,0.00015778094418817073,0.0006355489239446145,0.09233248809284107,0.09233248809284107,0.09233248809284107,0.09233248808977985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.0796622331,595.7245737421873,0.0,0.09233248809284107,0.09233248809269334,0.09233248809269334,0.3749965952033313,0.3749965952033313,0.5,9.999886755340347,0.0,0.0,0.0,0.0,0.0,0.0,25937.91445949236,19750.295661358858,0.7614450148720784,1.0562475965536688,0.66013132588223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465923749278133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.224817547914,1434.6698730750059,0.3749965952033313,6.17534620354742,3.3987221822708884,,,,,,
831.0,-29.1828155301922,5.44608654444204,35.00750393293447,24.526280897576385,5.30471916154161,-25.734000118008442,-39.308834716770775,1.8559037493499482,-4.76965406373705,-4.769654063752092,40.025644449604506,42805.752891726836,25694.20120573206,25694.20120573206,68499.95409745889,77823.65854598698,77823.65854598698,25694.20120573206,103517.85975171905,103517.85975171905,103517.85975171905,129456.47655630822,124955.68561444974,4500.7909418584695,0.0,91787.1146372981,56769.208983005956,38908.78406032461,25938.616804589168,64847.400864913776,19750.991765917275,1434.710498989652,0.0,0.887992576111759,2.9092554750975776,0.0014947054983599872,1.0,1.0,-2.2842102194883864,357851.42371207604,1555639.2396376915,4.347165154467415,1555639.2396376915,4.347165154467415,0.7614512336842436,0.09233361802107674,4.028046144702076,101325.0,128429.90968187003,1.2675046600727367,1.0,0.0,4.028046144703028,1.2830388033634081,1.283350668237239,3.1394577733290667,22787.006737254473,2323.628021521567,19368.959304823707,1975.0841831638438,0.85,0.8500001570262145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.265469101152,4632.441516551485,5.644266877697139,5.44608654444204,-2.074267540929778,7.520354085371818,3.3996230853900453,3.5,0.971320881540013,0.6,0.0002430547212236397,0.9565950190743054,0.0002540831975676009,198.2528415516222,0.0,0.0,0.0,0.0052319980005271285,8.525139485193407e-05,0.00015780332637170563,0.0006356390804127123,0.09233361802036735,0.09233361802036735,0.09233361802036735,0.09233361802659298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.083596767,595.7236275860259,0.0,0.09233361802036735,0.09233361802107674,0.09233361802107674,0.37499658985540335,0.37499658985540335,0.5,9.999886755329204,0.0,0.0,0.0,0.0,0.0,0.0,25938.616804589168,19750.991765917275,0.7614512336842436,1.0563253605206768,0.6600997468024542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466086692267175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16572.19718727467,1434.710498989652,0.37499658985540335,6.17534620354742,3.3996230853900453,,,,,,
832.0,-29.18554904225328,5.446488913290283,35.007893947514795,24.525397165585332,5.304146654214819,-25.736463579327335,-39.311139775067545,1.8550611938068042,-4.770092813393887,-4.770092813385522,40.026261464030554,42804.271786034675,25701.71573825957,25701.71573825957,68505.98752429424,77822.39862229899,77822.39862229899,25701.71573825957,103524.11436055857,103524.11436055857,103524.11436055857,129463.50900278905,124962.65414157306,4500.854861215991,0.0,91786.94807639148,56768.82125032172,38909.02980674417,25939.39464223049,64848.42444897466,19751.766832217407,1434.7592496815098,0.0,0.887988146242387,2.909208543217356,0.0014947054983599872,1.0,1.0,-2.2627461815409333,357845.3158394149,1555665.8579902048,4.347313739013196,1555665.8579902048,4.347313739013196,0.7614582801427698,0.09233480526189604,4.028046144702076,101325.0,128429.94375563915,1.2675049963546918,1.0,0.0,4.028046144702713,1.2830427343145372,1.283354600143854,3.139448154744472,22786.965386956923,2323.6238049646845,19368.91651236939,1975.0798195478976,0.85,0.8499998215407832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.974840533147,4632.441516551485,5.645037945180022,5.446488913290283,-2.0741112723504895,7.520600185640772,3.4005060599497834,3.5,0.9715731599856524,0.6,0.0002430547212236397,0.9568654045180701,0.00025401140021992475,198.25506288563784,0.0,0.0,0.0,0.0052319980005271285,8.522929034844371e-05,0.00015782543087519598,0.0006357281183727772,0.09233480525377574,0.09233480525377574,0.09233480525377574,0.09233480527726698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.0667751197,595.7226879660121,0.0,0.09233480525377574,0.09233480526189604,0.09233480526189604,0.37499658449849577,0.37499658449849577,0.5,9.999886756021388,0.0,0.0,0.0,0.0,0.0,0.0,25939.39464223049,19751.766832217407,0.7614582801427698,1.0564017261236238,0.6600664881182239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446624926679805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.169591124657,1434.7592496815098,0.37499658449849577,6.17534620354742,3.4005060599497834,,,,,,
833.0,-29.188278320694884,5.44683202930612,35.00827822396104,24.524634971190267,5.303581479626466,-25.73903812275696,-39.31354038706047,1.8543412689432406,-4.7704739971430286,-4.770473997103061,40.02687591402826,42803.20512970582,25708.826077905058,25708.826077905058,68512.03120761088,77821.60092427881,77821.60092427881,25708.826077905058,103530.42700218387,103530.42700218387,103530.42700218387,129470.55923700873,124969.64218431749,4500.917052691228,0.0,91786.7769264508,56768.38108027499,38909.32871797312,25940.132234824854,64849.46095279798,19752.500196469005,1434.8039375338192,0.0,0.8879840157321918,2.909167769494106,0.0014947054983599872,1.0,1.0,-2.2408480782477227,357840.00941322907,1555692.3660557275,4.347452283512641,1555692.3660557275,4.347452283512641,0.7614648999341299,0.09233595759767534,4.028046144702076,101325.0,128429.96435579365,1.2675051996624096,1.0,0.0,4.028046144700233,1.283046093150115,1.2833579597958553,3.139439936107423,22786.922897388897,2323.619472234545,19368.880765398484,1975.0761743713178,0.85,0.8499998377410546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.669586587855,4632.441516551485,5.645738143502225,5.44683202930612,-2.0739359437526113,7.520767973058732,3.401370918793073,3.5,0.9718202625123066,0.6,0.0002430547212236397,0.9571354534628446,0.00025393973271420036,198.2572808289502,0.0,0.0,0.0,0.0052319980005271285,8.520627515803072e-05,0.000157848446065609,0.0006358208246217898,0.09233595762853825,0.09233595762853825,0.09233595762853825,0.09233595753545155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.03757490177,595.7217522432499,0.0,0.09233595762853825,0.09233595759767534,0.09233595759767534,0.37499657913722434,0.37499657913722434,0.5,9.999886753255986,0.0,0.0,0.0,0.0,0.0,0.0,25940.132234824854,19752.500196469005,0.7614648999341299,1.056478036995231,0.6600394899328619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466411354621476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16572.142069248694,1434.8039375338192,0.37499657913722434,6.17534620354742,3.401370918793073,,,,,,
834.0,-29.19100124808925,5.447117609480052,35.00865595491333,24.523879691865318,5.303109790458813,-25.74151977030505,-39.31585567826403,1.853628321009756,-4.77087249087316,-4.7708724908691265,40.02745559148217,42801.80925821941,25715.73037927608,25715.73037927608,68517.53963749549,77820.45262596334,77820.45262596334,25715.73037927608,103536.18300523942,103536.18300523942,103536.18300523942,129477.03682295185,124976.06007876701,4500.976744184833,0.0,91786.60542908884,56767.96209509213,38909.60370444079,25940.853817712425,64850.457522153214,19753.218945205055,1434.8487931013133,0.0,0.887979922822898,2.9091251446729616,0.0014947054983599872,1.0,1.0,-2.2211389127697885,357834.46208229207,1555717.3743065854,4.347589567683431,1555717.3743065854,4.347589567683431,0.7614714258833513,0.09233706558918736,4.028046144702076,101325.0,128429.99147005114,1.2675054672593253,1.0,0.0,4.028046144703201,1.2830494194519033,1.283361286906159,3.139431797118764,22786.880321570297,2323.615130709294,19368.84699229697,1975.0727304734003,0.85,0.849999943781783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.350444016398,4632.441516551485,5.646410107299045,5.447117609480052,-2.0737958381057036,7.520913447585755,3.4022185736466684,3.5,0.9720624496133338,0.6,0.0002430547212236397,0.9574049559479767,0.00025386825053874776,198.2594936605484,0.0,0.0,0.0,0.0052319980005271285,8.518408339841541e-05,0.00015787063782522428,0.0006359102140535524,0.09233706556444617,0.09233706556444617,0.09233706556444617,0.09233706564651022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.840233608,595.7208694793098,0.0,0.09233706556444617,0.09233706558918736,0.09233706558918736,0.3749965737586052,0.3749965737586052,0.5,9.999886755355279,0.0,0.0,0.0,0.0,0.0,0.0,25940.853817712425,19753.218945205055,0.7614714258833513,1.0565467423894361,0.6600078225137905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446657319502974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.11454106917,1434.8487931013133,0.3749965737586052,6.17534620354742,3.4022185736466684,,,,,,
835.0,-29.19371949956848,5.447346586507232,35.00902757084564,24.523167439643316,5.30264780885331,-25.74403049881154,-39.3181940895505,1.8529588173773601,-4.77132375658249,-4.77132375655005,40.02803459971604,42800.52848250201,25722.522756942373,25722.522756942373,68523.05123944438,77819.43936045641,77819.43936045641,25722.522756942373,103541.96211739878,103541.96211739878,103541.96211739878,129483.5718421295,124982.53408474513,4501.03775738437,0.0,91786.43237228079,56767.52153190322,38909.900933752855,25941.609724730723,64851.510658483574,19753.973596690746,1434.89728326582,0.0,0.8879755661122604,2.909076875700638,0.0014947054983599872,1.0,1.0,-2.201489214716105,357828.180207375,1555742.3539898691,4.347735701219109,1555742.3539898691,4.347735701219109,0.7614783279180566,0.09233820081840527,4.028046144702076,101325.0,128430.00689232898,1.2675056194653735,1.0,0.0,4.028046144701916,1.2830525430773747,1.2833644112908817,3.139424154088726,22786.837358604676,2323.610749706034,19368.80999150945,1975.0689574431076,0.85,0.8499999226174085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.017753639919,4632.441516551485,5.647074094582284,5.447346586507232,-2.0737166334763537,7.521063219983585,3.4030494437146475,3.5,0.9722998410613278,0.6,0.0002430547212236397,0.9576740772993659,0.0002537969096010746,198.26170274145753,0.0,0.0,0.0,0.0052319980005271285,8.516167545829568e-05,0.00015789304576534403,0.0006360004742703624,0.09233820077300015,0.09233820077300015,0.09233820077300015,0.09233820096680544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.6396559494,595.719987733454,0.0,0.09233820077300015,0.09233820081840527,0.09233820081840527,0.3749965683855866,0.3749965683855866,0.5,9.999886758244633,0.0,0.0,0.0,0.0,0.0,0.0,25941.609724730723,19753.973596690746,0.7614783279180566,1.0566145729479706,0.6599773551597761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466734662442942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.08704914635,1434.89728326582,0.3749965683855866,6.17534620354742,3.4030494437146475,,,,,,
836.0,-29.196433267343828,5.44752080017329,35.009393245016255,24.52242529196667,5.302117622447952,-25.746574708253632,-39.320563863124676,1.8522590829969379,-4.7717822722157734,-4.771782272183683,40.02860637779519,42799.396112667855,25729.094360437226,25729.094360437226,68528.49047310508,77818.58111722555,77818.58111722555,25729.094360437226,103547.67547766278,103547.67547766278,103547.67547766278,129490.04008479178,124988.9417397664,4501.098345025388,0.0,91786.26058959431,56767.07566455122,38910.2054722701,25942.36460712899,64852.57007939909,19754.727693059496,1434.946059070234,0.0,0.8879711987142341,2.909027831898724,0.0014947054983599872,1.0,1.0,-2.182095812208672,357821.7974980174,1555767.0220450608,4.347882194218984,1555767.0220450608,4.347882194218984,0.7614852382280863,0.09233932874610709,4.028046144702076,101325.0,128430.02181352198,1.267505766726099,1.0,0.0,4.028046144702303,1.2830558077631968,1.2833676767702424,3.1394161659455264,22786.794711951607,2323.6064009576776,19368.77192356952,1975.0650755935533,0.85,0.8499998428217135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.671668368682,4632.441516551485,5.647706031819985,5.44752080017329,-2.073664259924475,7.521185060097765,3.4038637144669806,3.5,0.9725324898477087,0.6,0.0002430547212236397,0.9579428361609473,0.00025372570475886227,198.26390822763747,0.0,0.0,0.0,0.0052319980005271285,8.513897254577536e-05,0.00015791574867786434,0.0006360919226496134,0.09233932869516283,0.09233932869516283,0.09233932869516283,0.09233932884273528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.4041133702,595.7191169994603,0.0,0.09233932869516283,0.09233932874610709,0.09233932874610709,0.3749965630202362,0.3749965630202362,0.5,9.999886763407211,0.0,0.0,0.0,0.0,0.0,0.0,25942.36460712899,19754.727693059496,0.7614852382280863,1.0566811830156546,0.6599491132004252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446689585617329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.059560133446,1434.946059070234,0.3749965630202362,6.17534620354742,3.4038637144669806,,,,,,
837.0,-29.199141478487753,5.447642737505915,35.009752263420054,24.521453375369333,5.3014038161590715,-25.749064866703446,-39.322899270895846,1.8513272322763104,-4.7722136161202116,-4.772213616066132,40.029145669533186,42798.14341125159,25735.367520572006,25735.367520572006,68533.5109318236,77817.53620310809,77817.53620310809,25735.367520572006,103552.9037236801,103552.9037236801,103552.9037236801,129495.97953083298,124994.82407143126,4501.155459401717,0.0,91786.0984869598,56766.70580807042,38910.43630987709,25943.07580715288,64853.51211702997,19755.438202439025,1434.9919888634527,0.0,0.8879670849977519,2.9089816950385945,0.0014947054983599872,1.0,1.0,-2.1644695527995736,357815.7931108532,1555790.2888232374,4.348020179034539,1555790.2888232374,4.348020179034539,0.7614917502184597,0.09234039193247406,4.028046144702076,101325.0,128430.07002901884,1.2675062425760557,1.0,0.0,4.028046144704721,1.283060155438501,1.2833720255023247,3.1394055279703106,22786.754468461662,2323.602297263761,19368.738005443323,1975.0616169072339,0.85,0.8499998554972322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.312561942423,4632.441516551485,5.648288428570986,5.447642737505915,-2.073612535484153,7.521255272990068,3.4046618465670866,3.5,0.9727605275905962,0.6,0.0002430547212236397,0.9582111258498698,0.00025365466405753354,198.26610924684664,0.0,0.0,0.0,0.0052319980005271285,8.511660433756082e-05,0.00015793811688607888,0.0006361820228244758,0.09234039185197312,0.09234039185197312,0.09234039185197312,0.09234039211550235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.01149716805,595.7182957385937,0.0,0.09234039185197312,0.09234039193247406,0.09234039193247406,0.3749965576701625,0.3749965576701625,0.5,9.999886770344878,0.0,0.0,0.0,0.0,0.0,0.0,25943.07580715288,19755.438202439025,0.7614917502184597,1.0567432463511457,0.6599202111679188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467056787600976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.032070335692,1434.9919888634527,0.3749965576701625,6.17534620354742,3.4046618465670866,,,,,,
838.0,-29.201835117534852,5.447716269041657,35.01010429121261,24.520781530905538,5.30094067569079,-25.751592894394015,-39.325251582171745,1.8506985129027949,-4.77254644536265,-4.772546445371039,40.029661988340315,42797.01979120448,25741.176216747877,25741.176216747877,68538.19600795236,77816.69119048245,77816.69119048245,25741.176216747877,103557.86740723033,103557.86740723033,103557.86740723033,129501.5710670534,125000.36301804386,4501.208049009541,0.0,91785.92386503283,56766.25271010946,38910.745727692636,25943.70365982308,64854.44938751572,19756.063173845927,1435.0304152377105,0.0,0.8879635505653095,2.9089460957738478,0.0014947054983599872,1.0,1.0,-2.1475228781783926,357811.1601200822,1555812.5647208674,4.348138733847019,1555812.5647208674,4.348138733847019,0.7614974111980992,0.09234136683891955,4.028046144702076,101325.0,128430.08238911156,1.2675063645606865,1.0,0.0,4.028046144701735,1.2830630888302397,1.2833749596070751,3.1393983505319443,22786.711116940678,2323.5978766388807,19368.704944043326,1975.0582455826736,0.85,0.8500000217075534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.940967109841,4632.441516551485,5.648784217863976,5.447716269041657,-2.0735076625131383,7.521223931554795,3.4054444989960504,3.5,0.9729841425703001,0.6,0.0002430547212236397,0.9584780523699556,0.0002535840237787989,198.26829847148724,0.0,0.0,0.0,0.0052319980005271285,8.509407972080242e-05,0.0001579606415028373,0.0006362727530201705,0.09234136666888909,0.09234136666888909,0.09234136666888909,0.09234136719810533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.5077742926,595.7175094728759,0.0,0.09234136666888909,0.09234136683891955,0.09234136683891955,0.37499655233947654,0.37499655233947654,0.5,9.999886785063136,0.0,0.0,0.0,0.0,0.0,0.0,25943.70365982308,19756.063173845927,0.7614974111980992,1.0568002142524664,0.6598933488045737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467217393079674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16572.004601396864,1435.0304152377105,0.37499655233947654,6.17534620354742,3.4054444989960504,,,,,,
