time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
839.0,-29.204523617142684,5.447739995694596,35.01044917759363,24.519807623606198,5.300302186348362,-25.75398565794729,-39.32749723372979,1.8497642284695726,-4.7730306393782485,-4.773030639437885,40.030159973631704,42795.473495267164,25747.15280166205,25747.15280166205,68542.62629692921,77815.3331914087,77815.3331914087,25747.15280166205,103562.48599307076,103562.48599307076,103562.48599307076,129506.90289690043,125005.63987928395,4501.263017616476,0.0,91785.76347188126,56765.90378107036,38910.955212012115,25944.416903829675,64855.37211584179,19756.77838738001,1435.0787653246882,0.0,0.8879593186134779,2.90889430721605,0.0014947054983599872,1.0,1.0,-2.1323794711503865,357804.42021220125,1555834.0498720338,4.348280686273588,1555834.0498720338,4.348280686273588,0.761504043841652,0.0923423943649217,4.028046144702076,101325.0,128430.13455761096,1.267506879423745,1.0,0.0,4.028046144702754,1.2830674479098705,1.283379319746256,3.13938768477355,22786.67129784581,2323.5938162212183,19368.673472150174,1975.0550363427037,0.85,0.8500001259061141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.557754739388,4632.441516551485,5.6493311082865985,5.447739995694596,-2.073533447150438,7.521273442845034,3.4062127522385093,3.5,0.973203643496717,0.6,0.0002430547212236397,0.9587445495960459,0.00025351353634922623,198.27048356731518,0.0,0.0,0.0,0.0052319980005271285,8.507258156728588e-05,0.00015798213965635384,0.000636359348574561,0.09234239437055575,0.09234239437055575,0.09234239437055575,0.09234239430564634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.9154824939,595.7167511025103,0.0,0.09234239437055575,0.0923423943649217,0.0923423943649217,0.3749965470555633,0.3749965470555633,0.5,9.999886785375093,0.0,0.0,0.0,0.0,0.0,0.0,25944.416903829675,19756.77838738001,0.761504043841652,1.0568534889369137,0.6598601179687595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467377137924207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16571.977334112,1435.0787653246882,0.3749965470555633,6.17534620354742,3.4062127522385093,,,,,,
840.0,-29.207209995420246,5.44771781911729,35.01078743499376,24.518932098895334,5.299608585651064,-25.756530643255914,-39.32987846257163,1.8489293114455485,-4.773411000299916,-4.773411000286566,40.03065846462383,42794.49944684019,25752.661190363142,25752.661190363142,68547.16063720334,77814.59657714167,77814.59657714167,25752.661190363142,103567.25776750481,103567.25776750481,103567.25776750481,129512.31984119625,125011.00450350325,4501.315337692999,0.0,91785.59901474282,56765.50220007847,38911.218682960396,25945.06207369144,64856.28075665183,19757.42259818322,1435.1199595701798,0.0,0.8879556083872225,2.9088536249778705,0.0014947054983599872,1.0,1.0,-2.1162822406098485,357799.1257152365,1555855.5570662182,4.348405139213463,1555855.5570662182,4.348405139213463,0.7615099375004946,0.0923433673138861,4.028046144702076,101325.0,128430.16556919496,1.2675071854842828,1.0,0.0,4.028046144703943,1.2830713433972383,1.2833832161804897,3.1393781533900214,22786.630469828324,2323.589652922081,19368.63198857264,1975.0508061950454,0.85,0.8499998283738599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.162524414768,4632.441516551485,5.649790031054142,5.44771781911729,-2.0735012711149565,7.521219090232247,3.4069661035605487,3.5,0.9734188867315854,0.6,0.0002430547212236397,0.9590109163996107,0.0002534431225622891,198.27266698712486,0.0,0.0,0.0,0.0052319980005271285,8.504979098416203e-05,0.00015800493023947768,0.0006364511500950485,0.09234336714009292,0.09234336714009292,0.09234336714009292,0.0923433676788881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.3255650691,595.7159919840307,0.0,0.09234336714009292,0.0923433673138861,0.0923433673138861,0.374996541751446,0.374996541751446,0.5,9.999886800808746,0.0,0.0,0.0,0.0,0.0,0.0,25945.06207369144,19757.42259818322,0.7615099375004946,1.05690859601401,0.6598358547171405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467536581494707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.950079999275,1435.1199595701798,0.374996541751446,6.17534620354742,3.4069661035605487,,,,,,
841.0,-29.209886515838832,5.44765160844794,35.01111772573526,24.51823566751557,5.299242619904154,-25.758919357035296,-39.33210466112939,1.8482754633335974,-4.773779867328642,-4.773779867319918,40.03110509705394,42792.9205714022,25757.945280350163,25757.945280350163,68550.86585175237,77813.2586330334,77813.2586330334,25757.945280350163,103571.20391338356,103571.20391338356,103571.20391338356,129516.86229226744,125015.49937166432,4501.362920603121,0.0,91785.42663975983,56765.08858716954,38911.486725100316,25945.65837888387,64857.145103984185,19758.018920133058,1435.158795227988,0.0,0.8879521424726546,2.90881417252031,0.0014947054983599872,1.0,1.0,-2.103317687895583,357793.9912681153,1555874.8270322098,4.348521397795931,1555874.8270322098,4.348521397795931,0.7615154193278563,0.0923442536440407,4.028046144702076,101325.0,128430.18277310778,1.2675073552737013,1.0,0.0,4.02804614470382,1.2830743940846432,1.2833862676094172,3.1393706890828574,22786.58767613212,2323.5852891794975,19368.601718455742,1975.0477195021483,0.85,0.8500000962734514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.756157437491,4632.441516551485,5.650213433400413,5.44765160844794,-2.073478135189435,7.521129743637374,3.4077056469525524,3.5,0.9736301848435864,0.6,0.0002430547212236397,0.9592763851601674,0.0002533729850788077,198.27484244254327,0.0,0.0,0.0,0.0052319980005271285,8.502848928970128e-05,0.00015802623193393844,0.0006365369543032968,0.09234425363955964,0.09234425363955964,0.09234425363955964,0.09234425365381564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.4849907599,595.715311814997,0.0,0.09234425363955964,0.0923442536440407,0.0923442536440407,0.3749965364917992,0.3749965364917992,0.5,9.999886801208875,0.0,0.0,0.0,0.0,0.0,0.0,25945.65837888387,19758.018920133058,0.7615154193278563,1.056951639512441,0.6598027172302011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467695902768358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.92277876721,1435.158795227988,0.3749965364917992,6.17534620354742,3.4077056469525524,,,,,,
842.0,-29.212558992994477,5.447539378599288,35.011441815951606,24.517257115244888,5.298509850987379,-25.761385493770803,-39.33441391037775,1.847336350347104,-4.774321574509827,-4.774321574461633,40.031586759905906,42791.70350434727,25763.46758180753,25763.46758180753,68555.1710861548,77812.26351454186,77812.26351454186,25763.46758180753,103575.7310963494,103575.7310963494,103575.7310963494,129522.12775053154,125020.70973956071,4501.418010970824,0.0,91785.26696069114,56764.70694476108,38911.7333510334,25946.39665418215,64858.13000521555,19758.761474453695,1435.2106549580903,0.0,0.8879476788248724,2.9087562345771394,0.0014947054983599872,1.0,1.0,-2.0886422791419363,357786.4510761166,1555895.608591208,4.348671124665372,1555895.608591208,4.348671124665372,0.7615223700539895,0.092345286947741,4.028046144702076,101325.0,128430.22915129355,1.2675078129908073,1.0,0.0,4.028046144702283,1.283078775770088,1.2833906503599068,3.1393599682018682,22786.548034314983,2323.581246839133,19368.561619917426,1975.0436305891847,0.85,0.8499998152747708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.3390478576,4632.441516551485,5.650702286313539,5.447539378599288,-2.0735999915527383,7.521139370152026,3.408431869765827,3.5,0.9738376770759506,0.6,0.0002430547212236397,0.9595415320016102,0.00025330297138533015,198.2770146592591,0.0,0.0,0.0,0.0052319980005271285,8.500639812367657e-05,0.00015804832309996314,0.0006366259385394346,0.09234528695342396,0.09234528695342396,0.09234528695342396,0.09234528693252536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.8137914302,595.7145782958478,0.0,0.09234528695342396,0.092345286947741,0.092345286947741,0.3749965312075986,0.3749965312075986,0.5,9.999886800776418,0.0,0.0,0.0,0.0,0.0,0.0,25946.39665418215,19758.761474453695,0.7615223700539895,1.0570019684601137,0.6597739327499296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467854642890847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.895585474977,1435.2106549580903,0.3749965312075986,6.17534620354742,3.408431869765827,,,,,,
843.0,-29.215223676685945,5.447386761299575,35.01175849297129,24.516598123032622,5.298085815409847,-25.763857982811295,-39.33671659380195,1.8467201186855748,-4.774669470256299,-4.774669470293155,40.03202103003906,42790.490392036954,25768.314075900576,25768.314075900576,68558.80446793753,77811.31212079753,77811.31212079753,25768.314075900576,103579.62619669811,103579.62619669811,103579.62619669811,129526.59552404447,125025.1315241054,4501.463999939076,0.0,91785.09372444685,56764.27198414907,38912.02415588642,25946.969327346364,64858.993483232785,19759.333979386047,1435.247679723861,0.0,0.8879443629520509,2.9087190260919424,0.0014947054983599872,1.0,1.0,-2.075759725424632,357781.6086719514,1555914.3455497923,4.348782351684276,1555914.3455497923,4.348782351684276,0.7615276269880596,0.09234614307146329,4.028046144702076,101325.0,128430.23945137083,1.2675079146446664,1.0,0.0,4.028046144704298,1.283081650981711,1.2833935262704,3.139352933322785,22786.505026802643,2323.5768612933716,19368.524993254225,1975.0398957089553,0.85,0.8499998121902408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.910658942092,4632.441516551485,5.651056786686886,5.447386761299575,-2.0735958542627193,7.5209826155622945,3.4091440997755638,3.5,0.9740411713644468,0.6,0.0002430547212236397,0.9598059843521021,0.00025323317960734425,198.27918058875596,0.0,0.0,0.0,0.0052319980005271285,8.498437505117844e-05,0.00015807034617246126,0.0006367146484917051,0.09234614308154233,0.09234614308154233,0.09234614308154233,0.09234614305325693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.9134565456,595.7139169483659,0.0,0.09234614308154233,0.09234614307146329,0.09234614307146329,0.3749965259004205,0.3749965259004205,0.5,9.999886799851149,0.0,0.0,0.0,0.0,0.0,0.0,25946.969327346364,19759.333979386047,0.7615276269880596,1.0570439161326364,0.6597464452342923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468013146689465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.868383965433,1435.247679723861,0.3749965259004205,6.17534620354742,3.4091440997755638,,,,,,
844.0,-29.21788368125491,5.447191693254843,35.01206877294156,24.515715648327046,5.297445482969381,-25.766316221768115,-39.339017181750364,1.8458780193328301,-4.775188044488118,-4.7751880444808155,40.032469795433116,42789.287529645844,25773.40816529686,25773.40816529686,68562.6956949427,77810.331892863,77810.331892863,25773.40816529686,103583.74005815986,103583.74005815986,103583.74005815986,129531.40623112644,125029.89054626865,4501.515684857794,0.0,91784.93040408342,56763.886024064675,38912.271533354164,25947.666172966583,64859.93770632075,19760.035391591537,1435.296959593073,0.0,0.8879401340308395,2.908663563732638,0.0014947054983599872,1.0,1.0,-2.0625620790598873,357774.3906681614,1555933.7080974595,4.348924206653462,1555933.7080974595,4.348924206653462,0.7615342073491915,0.09234711312888295,4.028046144702076,101325.0,128430.27753381865,1.2675082904892045,1.0,0.0,4.028046144700517,1.2830855800668872,1.2833974563106085,3.1393433199460428,22786.464481000145,2323.572726772154,19368.495222301968,1975.0368599166861,0.85,0.8500000181446247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.472295285755,4632.441516551485,5.651477850647027,5.447191693254843,-2.073733768722925,7.520925461977768,3.409843959187816,3.5,0.9742411311965188,0.6,0.0002430547212236397,0.9600700507624012,0.00025316352804738315,198.28134276212722,0.0,0.0,0.0,0.0052319980005271285,8.496237728645467e-05,0.00015809234393718502,0.0006368032565030928,0.09234711314063662,0.09234711314063662,0.09234711314063662,0.09234711310313413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.08320726524,595.7132335247031,0.0,0.09234711314063662,0.09234711312888295,0.09234711312888295,0.37499652057288024,0.37499652057288024,0.5,9.999886798842303,0.0,0.0,0.0,0.0,0.0,0.0,25947.666172966583,19760.035391591537,0.7615342073491915,1.0570885221226647,0.659718295188494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468171191717978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.84124950238,1435.296959593073,0.37499652057288024,6.17534620354742,3.409843959187816,,,,,,
845.0,-29.22047191232078,5.446958019377644,35.012371944756694,24.515011498611443,5.296977733025155,-25.76871021814564,-39.341247955430276,1.8452160643050817,-4.7755939032263655,-4.775593903240677,40.03288524859515,42788.084878142625,25778.040865981748,25778.040865981748,68566.12574412438,77809.3747822764,77809.3747822764,25778.040865981748,103587.41564825815,103587.41564825815,103587.41564825815,129535.67788225747,125034.11628418222,4501.561598075251,0.0,91784.75958497128,56763.46978389936,38912.54422341324,25948.262233999318,64860.80645741256,19760.63357041245,1435.3374452916696,0.0,0.8879365932901779,2.9086201570617867,0.0014947054983599872,1.0,1.0,-2.050671977342006,357768.7416243056,1555951.6335091523,4.3490429780001945,1555951.6335091523,4.3490429780001945,0.7615397667948884,0.09234797137674283,4.028046144702076,101325.0,128430.29429232271,1.2675084558827803,1.0,0.0,4.028046144700711,1.28308866864771,1.2834005456421647,3.1393357630906116,22786.422073563386,2323.568402417073,19368.45962076827,1975.0332295705741,0.85,0.8500000376645087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.02340589944,4632.441516551485,5.651810695081991,5.446958019377644,-2.0738045024979543,7.520762521875598,3.4105307582631545,3.5,0.9744373595037584,0.6,0.0002430547212236397,0.9603270672513742,0.00025309577279676734,198.28344663997729,0.0,0.0,0.0,0.0052319980005271285,8.494105209766673e-05,0.00015811366912597298,0.0006368891553475752,0.09234797127162046,0.09234797127162046,0.09234797127162046,0.09234797155215825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.09184373164,595.7126008483141,0.0,0.09234797127162046,0.09234797137674283,0.09234797137674283,0.37499651522870636,0.37499651522870636,0.5,9.99988680899844,0.0,0.0,0.0,0.0,0.0,0.0,25948.262233999318,19760.63357041245,0.7615397667948884,1.05712724662381,0.6596909168287504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468328962666943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.814119954957,1435.3374452916696,0.37499651522870636,6.17534620354742,3.4105307582631545,,,,,,
846.0,-29.223118627494475,5.446683437196151,35.01266861685734,24.513910884875827,5.296154064701892,-25.77121693573479,-39.34360470212994,1.8441510313015943,-4.776179009747693,-4.776179009738228,40.03330339357893,42787.16938614255,25782.9492075222,25782.9492075222,68570.11859366475,77808.25343261691,77808.25343261691,25782.9492075222,103591.20264013912,103591.20264013912,103591.20264013912,129540.10087941423,125038.49717092712,4501.603708487106,0.0,91784.61546508847,56763.12110974557,38912.77150593656,25948.898239275106,64861.669745211664,19761.279081271903,1435.384730345684,0.0,0.8879321386502597,2.9085575807061166,0.0014947054983599872,1.0,1.0,-2.038487050710728,357760.5977996158,1555969.6752222232,4.349192406296606,1555969.6752222232,4.349192406296606,0.7615459777541578,0.09234885080853188,4.028046144702076,101325.0,128430.36427717203,1.2675091465795414,1.0,0.0,4.028046144702907,1.2830936379598696,1.283405516162202,3.1393236047111146,22786.386294459167,2323.564753963807,19368.42926304559,1975.0301339443736,0.85,0.8500000400570448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.564867179155,4632.441516551485,5.65221584220641,5.446683437196151,-2.0740230053223736,7.520706442518524,3.411205586132291,3.5,0.9746301674663689,0.6,0.0002430547212236397,0.9605899681016412,0.0002530265038099188,198.28559810357967,0.0,0.0,0.0,0.0052319980005271285,8.491852803792263e-05,0.00015813619318571706,0.0006369798832995903,0.09234892837718847,0.09234892837718847,0.09234892837718847,0.09234856366851028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.1661440064,595.7119469552083,0.0,0.09234892837718847,0.09234885080853188,0.09234885080853188,0.37499650991598227,0.37499650991598227,0.5,9.999875897056109,0.0,0.0,0.0,0.0,0.0,0.0,25948.898239275106,19761.279081271903,0.7615459777541578,1.0571747360655461,0.6596680220262332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446848247986835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16571.78833960323,1435.384730345684,0.37499650991598227,6.17534620354742,3.411205586132291,,,,,,
847.0,-29.225758134747732,5.44637653948949,35.012957207209,24.513344233296834,5.29583580711136,-25.773550155302438,-39.34577372912315,1.843627827694996,-4.776419010178074,-4.776419010185321,40.03366418581239,42785.50223100835,25786.82772479976,25786.82772479976,68572.32995580812,77807.24768760678,77807.24768760678,25786.82772479976,103594.07541240654,103594.07541240654,103594.07541240654,129543.49453581386,125041.85065687339,4501.6438789404765,0.0,91784.439499105,56762.69404262373,38913.05050720142,25949.41912340732,64862.46963060874,19761.796596262393,1435.4175956271317,0.0,0.8879296308777707,2.908531913290339,0.0014947054983599872,1.0,1.0,-2.029462331755326,357757.25738766266,1555985.2424613442,4.3492765285129975,1555985.2424613442,4.3492765285129975,0.7615506344200412,0.09234960232825723,4.028046144702076,101325.0,128430.36377608715,1.2675091416342181,1.0,0.0,4.028046144702159,1.2830960791772328,1.2834079579729454,3.1393176318370513,22786.34260926363,2323.5602993135913,19368.388996665617,1975.026027916324,0.85,0.8499999025201848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.09607255273,4632.441516551485,5.652407865749018,5.44637653948949,-2.074001572133027,7.5203781116225175,3.4118676838731696,3.5,0.9748193382494771,0.6,0.0002430547212236397,0.9608522303202766,0.00025295744085708516,198.28774375450146,0.0,0.0,0.0,0.0052319980005271285,8.489780294424279e-05,0.00015815691827939692,0.0006370633649332861,0.09234960232807383,0.09234960232807383,0.09234960232807383,0.09234960232930932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.91055050376,595.7113975038574,0.0,0.09234960232807383,0.09234960232825723,0.09234960232825723,0.3749964608361009,0.3749964608361009,0.5,9.999875897064051,0.0,0.0,0.0,0.0,0.0,0.0,25949.41912340732,19761.796596262393,0.7615506344200412,1.0571957920555137,0.6596341840616222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468639469339557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.76130134551,1435.4175956271317,0.3749964608361009,6.17534620354742,3.4118676838731696,,,,,,
848.0,-29.22839066724631,5.44603118072181,35.01323965156073,24.51235660063105,5.295120947133102,-25.775948909387846,-39.34802409550173,1.8426791935004878,-4.777014354846017,-4.77701435480448,40.03406402345723,42784.201526316385,25791.443052194867,25791.443052194867,68575.64457851124,77806.1433971262,77806.1433971262,25791.443052194867,103597.58644932107,103597.58644932107,103597.58644932107,129547.7122622629,125046.01927638007,4501.692985882823,0.0,91784.28170636758,56762.339852667246,38913.2687263337,25950.12581294183,64863.39453927553,19762.511708296497,1435.4706066139797,0.0,0.8879251902125764,2.9084682435137372,0.0014947054983599872,1.0,1.0,-2.018712525891715,357748.97127296583,1556002.4945448563,4.349425489633656,1556002.4945448563,4.349425489633656,0.7615574525823897,0.09235052931247766,4.028046144702076,101325.0,128430.41210293624,1.2675096185831358,1.0,0.0,4.028046144702018,1.283100505436212,1.2834123853078037,3.139306802262285,22786.30343574581,2323.5563047264673,19368.358468317965,1975.0229148912183,0.85,0.8500000240466397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.619049178341,4632.441516551485,5.65277152753735,5.44603118072181,-2.0742560579697153,7.520287238691525,3.412519575460321,3.5,0.9750055929886631,0.6,0.0002430547212236397,0.9611138764764336,0.0002528885776935293,198.28988378191002,0.0,0.0,0.0,0.0052319980005271285,8.48763055926473e-05,0.0001581784156309924,0.0006371499572575015,0.09235052930122456,0.09235052930122456,0.09235052930122456,0.09235052933332218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.8437353889,595.7107885907362,0.0,0.09235052930122456,0.09235052931247766,0.09235052931247766,0.37499642039029485,0.37499642039029485,0.5,9.999875898102104,0.0,0.0,0.0,0.0,0.0,0.0,25950.12581294183,19762.511708296497,0.7615574525823897,1.0572318187415848,0.6596047251336817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468796034667102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.734319262618,1435.4706066139797,0.37499642039029485,6.17534620354742,3.412519575460321,,,,,,
849.0,-29.23102441753132,5.445653147395134,35.013514877340874,24.511837830673926,5.294838802951724,-25.77838977864578,-39.35028815232215,1.8422041898730157,-4.777396529907321,-4.777396529928332,40.034420620771606,42782.95284488008,25795.36399986584,25795.36399986584,68578.31684474592,77805.18534484415,77805.18534484415,25795.36399986584,103600.54934470999,103600.54934470999,103600.54934470999,129551.20734632699,125049.47441514452,4501.73293118247,0.0,91784.10449738543,56761.87210190724,38913.591550531324,25950.658001617012,64864.249552148336,19763.047015170094,1435.5075946475456,0.0,0.887921980219839,2.9084273719704075,0.0014947054983599872,1.0,1.0,-2.009377366213073,357743.65217074024,1556017.881029043,4.349533168757395,1556017.881029043,4.349533168757395,0.761562462652725,0.09235127696710745,4.028046144702076,101325.0,128430.41004292079,1.267509598252364,1.0,0.0,4.02804614470159,1.2831027217804762,1.2834146021907888,3.1393013796374967,22786.259441964263,2323.551818609236,19368.319180800878,1975.0189086794041,0.85,0.8499999409789594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.13226862467,4632.441516551485,5.652995022132148,5.445653147395134,-2.074367513826283,7.520020661221418,3.4131593531312197,3.5,0.9751883866089199,0.6,0.0002430547212236397,0.9613757205947712,0.00025281969995380146,198.29202484550163,0.0,0.0,0.0,0.0052319980005271285,8.485468253601231e-05,0.0001582000386876274,0.0006372370559274168,0.09235127684496805,0.09235127684496805,0.09235127684496805,0.09235127728176282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.56781672884,595.710245540776,0.0,0.09235127684496805,0.09235127696710745,0.09235127696710745,0.3749963868558794,0.3749963868558794,0.5,9.999875907539618,0.0,0.0,0.0,0.0,0.0,0.0,25950.658001617012,19763.047015170094,0.761562462652725,1.0572590805912525,0.6595767798174285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468952189654276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.707388923736,1435.5075946475456,0.3749963868558794,6.17534620354742,3.4131593531312197,,,,,,
850.0,-29.23363809058063,5.445238616082751,35.01378380079838,24.510432744305604,5.293752721722085,-25.780719153260463,-39.352498145867116,1.8408338135279327,-4.778022350538208,-4.778022350455394,40.03478921837132,42781.560624286496,25799.74375709733,25799.74375709733,68581.30438138383,77803.89366406975,77803.89366406975,25799.74375709733,103603.63742116708,103603.63742116708,103603.63742116708,129554.99793000496,125053.21761611626,4501.780313888696,0.0,91783.96386179226,56761.630939933566,38913.70324650966,25951.360508837875,64865.06375534754,19763.759797755578,1435.5618286142796,0.0,0.8879174979148575,2.908360444838786,0.0014947054983599872,1.0,1.0,-2.0003330853658667,357734.9421500328,1556033.785422663,4.349683528454618,1556033.785422663,4.349683528454618,0.7615693131396685,0.09235217491823773,4.028046144702076,101325.0,128430.5148253284,1.2675106323743242,1.0,0.0,4.028046144700641,1.2831091159340335,1.2834209978985565,3.1392857354690973,22786.224527867424,2323.548258362175,19368.294683072734,1975.0164106063473,0.85,0.8500001682764698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.63708180481,4632.441516551485,5.653329415689241,5.445238616082751,-2.0746722779843414,7.519910894067092,3.413788698378875,3.5,0.9753681995368214,0.6,0.0002430547212236397,0.9616356447507817,0.0002527513643554987,198.29414963334764,0.0,0.0,0.0,0.0052319980005271285,8.483358072575078e-05,0.00015822114049788893,0.000637322054992887,0.09235217495806373,0.09235217495806373,0.09235217495806373,0.09235217492350845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.3499920076,595.7096841911523,0.0,0.09235217495806373,0.09235217491823773,0.09235217491823773,0.3749963588842641,0.3749963588842641,0.5,9.999875902027169,0.0,0.0,0.0,0.0,0.0,0.0,25951.360508837875,19763.759797755578,0.7615693131396685,1.0572918673147826,0.6595470373026426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469108420250367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.680346437453,1435.5618286142796,0.3749963588842641,6.17534620354742,3.413788698378875,,,,,,
851.0,-29.236262736659025,5.444798074584124,35.01404495638064,24.510028247628384,5.293503895578029,-25.78323277984408,-39.354825765453256,1.8404739340549963,-4.778203753119612,-4.778203753106002,40.035102924567404,42780.6128181308,25802.864979852602,25802.864979852602,68583.4777979834,77803.26347786418,77803.26347786418,25802.864979852602,103606.12845771678,103606.12845771678,103606.12845771678,129557.85516341879,125056.04369106142,4501.8114723573635,0.0,91783.78330483519,56761.13262603986,38914.05630977259,25951.726705702004,64865.78301547459,19764.124140946304,1435.5836637476991,0.0,0.8879154548250605,2.908341045331111,0.0014947054983599872,1.0,1.0,-1.9921361660622665,357732.417463731,1556047.3214374844,4.349752064600758,1556047.3214374844,4.349752064600758,0.7615726061342891,0.0923527510218624,4.028046144702076,101325.0,128430.49322300417,1.2675104191759603,1.0,0.0,4.028046144703209,1.283110795136319,1.2834226775090012,3.139281627097629,22786.179702919897,2323.5436874896013,19368.256506142676,1975.012517642893,0.85,0.8500001649535294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.132521833313,4632.441516551485,5.653399601440176,5.444798074584124,-2.0746619674634283,7.519460042047553,3.414406403345298,3.5,0.9755446866700852,0.6,0.0002430547212236397,0.9618967364527413,0.0002526827589830181,198.29628338755126,0.0,0.0,0.0,0.0052319980005271285,8.481136102433571e-05,0.000158243360199304,0.0006374115569755084,0.0923527510102977,0.0923527510102977,0.0923527510102977,0.09235275109011552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.86674355436,595.7092064445242,0.0,0.0923527510102977,0.0923527510218624,0.0923527510218624,0.3749963353030366,0.3749963353030366,0.5,9.999875902291796,0.0,0.0,0.0,0.0,0.0,0.0,25951.726705702004,19764.124140946304,0.7615726061342891,1.0573136499658364,0.6595251121523488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469263463226694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.653618373446,1435.5836637476991,0.3749963353030366,6.17534620354742,3.414406403345298,,,,,,
852.0,-29.23887312853086,5.44432297012172,35.01430053141759,24.509033106174343,5.29276793902305,-25.78562299121174,-39.3570673308335,1.8395178030922825,-4.778847105012176,-4.778847105003016,40.035464210089195,42779.364997158875,25807.012535512877,25807.012535512877,68586.37753267176,77802.2141381252,77802.2141381252,25807.012535512877,103609.22667363807,103609.22667363807,103609.22667363807,129561.66203294502,125059.8032372166,4501.858795728417,0.0,91783.62540035942,56760.77626501417,38914.27681705028,25952.43535930696,64866.71217635724,19764.84394338163,1435.6389337898431,0.0,0.8879109101737053,2.9082722449842304,0.0014947054983599872,1.0,1.0,-1.9830729750584624,357723.4636701591,1556062.910548585,4.349904517259627,1556062.910548585,4.349904517259627,0.7615795461867374,0.09235364916938178,4.028046144702076,101325.0,128430.54010227474,1.2675108818383887,1.0,0.0,4.028046144702581,1.2831152564771353,1.2834271399342239,3.1392707119400183,22786.140501661994,2323.539690073776,19368.21553974524,1975.0083402329278,0.85,0.8499998294284434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.6210792808915,4632.441516551485,5.653703141461745,5.44432297012172,-2.07500422013511,7.51932719025683,3.415015571020017,3.5,0.9757187345771478,0.6,0.0002430547212236397,0.9621564860537789,0.0002526145432127289,198.29840559908385,0.0,0.0,0.0,0.0052319980005271285,8.478996789001306e-05,0.00015826475333362665,0.0006374977295077399,0.09235364916563156,0.09235364916563156,0.09235364916563156,0.09235364917516825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.61353933165,595.7086562380495,0.0,0.09235364916563156,0.09235364916938178,0.09235364916938178,0.3749963152572302,0.3749963152572302,0.5,9.999875902637335,0.0,0.0,0.0,0.0,0.0,0.0,25952.43535930696,19764.84394338163,0.7615795461867374,1.0573432078105274,0.659496428319843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446941916046635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.626583360656,1435.6389337898431,0.3749963152572302,6.17534620354742,3.415015571020017,,,,,,
853.0,-29.24138819535058,5.4438198956313615,35.01454886252103,24.508446652349107,5.292443213999882,-25.787919198362275,-39.359204506594665,1.8389742063430408,-4.7792321015225525,-4.779232101548516,40.03576633839991,42778.06902025051,25810.368939244385,25810.368939244385,68588.43795949488,77801.15427916602,77801.15427916602,25810.368939244385,103611.52321841041,103611.52321841041,103611.52321841041,129564.45020115026,125062.55583134074,4501.894369809523,0.0,91783.45170240667,56760.366400296705,38914.53922456663,25952.926982739853,64867.46620730648,19765.340291004493,1435.674555069649,0.0,0.8879078815065491,2.9082310738953834,0.0014947054983599872,1.0,1.0,-1.976255892254187,357718.10559906915,1556075.9471759715,4.350006116044971,1556075.9471759715,4.350006116044971,0.7615842445882712,0.09235431813359492,4.028046144702076,101325.0,128430.54990126716,1.267510978546925,1.0,0.0,4.028046144699291,1.2831177929325854,1.2834296770062035,3.1392645062585522,22786.09737952622,2323.5352928396774,19368.186784729274,1975.0054080373293,0.85,0.8500001760780672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.100651825904,4632.441516551485,5.653844440192354,5.4438198956313615,-2.075168583981473,7.518988479612835,3.4156135779648324,3.5,0.9758895937042379,0.6,0.0002430547212236397,0.962406821827473,0.00025254883455845995,198.30045035566962,0.0,0.0,0.0,0.0052319980005271285,8.476957567794325e-05,0.00015828514554569646,0.0006375798702789496,0.09235431807829858,0.09235431807829858,0.09235431807829858,0.09235431820413882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.0742880167,595.70819613068,0.0,0.09235431807829858,0.09235431813359492,0.09235431813359492,0.3749962980400876,0.3749962980400876,0.5,9.999875908344105,0.0,0.0,0.0,0.0,0.0,0.0,25952.926982739853,19765.340291004493,0.7615842445882712,1.057362680704943,0.6594687833734457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469574015452473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.599746418935,1435.674555069649,0.3749962980400876,6.17534620354742,3.4156135779648324,,,,,,
854.0,-29.243984997954286,5.443285434816029,35.01479207045433,24.507350229565077,5.291524927347843,-25.790372150423444,-39.361508132982976,1.8379120799234365,-4.779833274309453,-4.779833274271557,40.03611517267997,42777.13414943371,25814.135297834826,25814.135297834826,68591.26944726854,77800.43319976777,77800.43319976777,25814.135297834826,103614.5684976026,103614.5684976026,103614.5684976026,129568.166550333,125066.22696139837,4501.939588934629,0.0,91783.3129969653,56760.013947062194,38914.776722114555,25953.5980527304,64868.37477484495,19766.02171460606,1435.7265534496112,0.0,0.887903594194073,2.9081667860820284,0.0014947054983599872,1.0,1.0,-1.9672230788945058,357709.73908674344,1556090.999235302,4.350149937790637,1556090.999235302,4.350149937790637,0.7615908081202103,0.09235517561821995,4.028046144702076,101325.0,128430.61086658938,1.2675115802278745,1.0,0.0,4.028046144700873,1.283122748907912,1.283434634186166,3.139252381060515,22786.062944607558,2323.5317814551922,19368.14901212309,1975.001556303436,0.85,0.849999802914907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.572789976379,4632.441516551485,5.654084708606384,5.443285434816029,-2.075504171743471,7.5187896065594995,3.416202355443777,3.5,0.9760578158410791,0.6,0.0002430547212236397,0.9626653668653627,0.0002524810069931944,198.30256160793127,0.0,0.0,0.0,0.0052319980005271285,8.474760032638079e-05,0.00015830712089725892,0.0006376683880090892,0.09235517561965116,0.09235517561965116,0.09235517561965116,0.0923551756110627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.76088674855,595.7076648841705,0.0,0.09235517561965116,0.09235517561821995,0.09235517561821995,0.3749962831073753,0.3749962831073753,0.5,9.99987590827301,0.0,0.0,0.0,0.0,0.0,0.0,25953.5980527304,19766.02171460606,0.7615908081202103,1.057391520680849,0.6594451348274273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469723218652932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.574732142697,1435.7265534496112,0.3749962831073753,6.17534620354742,3.416202355443777,,,,,,
855.0,-29.24659566062583,5.442727070103891,35.01502736067163,24.506649432610743,5.2911083887699695,-25.792740057687862,-39.363716275524325,1.8372527940363255,-4.7801277947517065,-4.780127794718631,40.036373125600974,42775.74591450405,25817.003765565987,25817.003765565987,68592.74968007003,77799.282231028,77799.282231028,25817.003765565987,103616.28599659399,103616.28599659399,103616.28599659399,129570.28123366216,125068.31214984295,4501.969083819207,0.0,91783.14485594718,56759.60857264062,38915.04031478506,25953.995237068164,64869.03555185322,19766.421982083066,1435.7546053007181,0.0,0.8879011807053456,2.90813529126161,0.0014947054983599872,1.0,1.0,-1.962316369280245,357705.64030636067,1556102.1298708222,4.350230900854911,1556102.1298708222,4.350230900854911,0.7615945753836062,0.09235572879149585,4.028046144702076,101325.0,128430.6322462092,1.267511791228317,1.0,0.0,4.028046144701778,1.283125825213127,1.2834377112391304,3.139244854675899,22786.0212020326,2323.5275248971466,19368.11971441004,1974.998568768136,0.85,0.8500000742859982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.036631557508,4632.441516551485,5.654138555774052,5.442727070103891,-2.0756249305135546,7.518352000617446,3.4167808262572037,3.5,0.9762230932163439,0.6,0.0002430547212236397,0.9629253673925734,0.0002524128343215089,198.3046841740212,0.0,0.0,0.0,0.0052319980005271285,8.472654078184282e-05,0.00015832818044179687,0.0006377532168262745,0.09235572877217106,0.09235572877217106,0.09235572877217106,0.09235572883961647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.00807098387,595.7072720446371,0.0,0.09235572877217106,0.09235572879149585,0.09235572879149585,0.37499626997909513,0.37499626997909513,0.5,9.999875909827326,0.0,0.0,0.0,0.0,0.0,0.0,25953.995237068164,19766.421982083066,0.7615945753836062,1.0574035685367982,0.6594170169265297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446987727395546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.547996590692,1435.7546053007181,0.37499626997909513,6.17534620354742,3.4167808262572037,,,,,,
856.0,-29.249181312366606,5.442140261609708,35.015257244079855,24.50571450116115,5.290370697991177,-25.795168235555366,-39.36599363861603,1.8363576277326383,-4.780686184761237,-4.780686184764941,40.0366876946559,42774.7468231508,25820.417019397442,25820.417019397442,68595.16384254824,77798.48368680752,77798.48368680752,25820.417019397442,103618.90070620496,103618.90070620496,103618.90070620496,129573.51179483895,125071.50148455851,4502.010310280448,0.0,91782.98389371211,56759.24705658567,38915.263152362706,25954.611088633985,64869.874240996694,19767.04783404246,1435.8026345106632,0.0,0.8878972322721373,2.9080755800404128,0.0014947054983599872,1.0,1.0,-1.9547717754990686,357697.86940866936,1556115.7035681265,4.350363355925574,1556115.7035681265,4.350363355925574,0.7616006175757657,0.0923565112449007,4.028046144702076,101325.0,128430.6751168011,1.2675122143281627,1.0,0.0,4.028046144701514,1.2831300021876213,1.283441889228911,3.139234635488703,22785.98124165745,2323.523450072905,19368.084869912356,1974.995015618214,0.85,0.8500000357458174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.493946048182,4632.441516551485,5.654319774526863,5.442140261609708,-2.075950729042178,7.518090990651887,3.4173511952937354,3.5,0.9763860557982101,0.6,0.0002430547212236397,0.9631829517177009,0.00025234533147641984,198.30678645007993,0.0,0.0,0.0,0.0052319980005271285,8.470482613245713e-05,0.00015834989509118258,0.0006378406844360162,0.09235651122837805,0.09235651122837805,0.09235651122837805,0.0923565112858077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.5289936763,595.7067929822672,0.0,0.09235651122837805,0.0923565112449007,0.0923565112449007,0.37499625830087707,0.37499625830087707,0.5,9.999875911180833,0.0,0.0,0.0,0.0,0.0,0.0,25954.611088633985,19767.04783404246,0.7616006175757657,1.0574271130496076,0.659393089991808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470032154813164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.52089681524,1435.8026345106632,0.37499625830087707,6.17534620354742,3.4173511952937354,,,,,,
857.0,-29.251773080063685,5.441529521874075,35.01548043381676,24.504810233507328,5.289694973884424,-25.79757071426736,-39.368240791931726,1.8354926926337776,-4.781077215640494,-4.781077215638209,40.036954319739685,42773.5973733229,25823.28876986961,25823.28876986961,68596.8861431925,77797.5584113317,77797.5584113317,25823.28876986961,103620.84718120132,103620.84718120132,103620.84718120132,129575.92610002923,125073.88298326112,4502.043116768111,0.0,91782.82468978973,56758.86399408677,38915.5118841144,25955.078918827916,64870.590802942315,19767.5216452972,1435.837653701287,0.0,0.8878943005545866,2.908033765880081,0.0014947054983599872,1.0,1.0,-1.9492533542175465,357692.4276620963,1556127.2085461146,4.350461704535025,1556127.2085461146,4.350461704535025,0.7616051450707694,0.0923571304155151,4.028046144702076,101325.0,128430.71420141858,1.2675126000633465,1.0,0.0,4.028046144700909,1.2831340381248064,1.2834459261471007,3.1392247614198827,22785.941717799815,2323.5194197610617,19368.046598761557,1974.991113046918,0.85,0.8499998305372526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.943604852586,4632.441516551485,5.65439186558625,5.441529521874075,-2.0761638232399853,7.5176933451140595,3.417912053181497,3.5,0.9765463009089991,0.6,0.0002430547212236397,0.9634412199268834,0.00025227768565069846,198.30889374347737,0.0,0.0,0.0,0.0052319980005271285,8.468340457524923e-05,0.00015837131664839048,0.000637926971456941,0.09235713016430933,0.09235713016430933,0.09235713016430933,0.09235713091391205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.8180075138,595.7063869676149,0.0,0.09235713016430933,0.0923571304155151,0.0923571304155151,0.37499624778191837,0.37499624778191837,0.5,9.999875933758615,0.0,0.0,0.0,0.0,0.0,0.0,25955.078918827916,19767.5216452972,0.7616051450707694,1.0574419824781551,0.6593680872008156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470185555133963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.49421107001,1435.837653701287,0.37499624778191837,6.17534620354742,3.417912053181497,,,,,,
858.0,-29.25434538914201,5.440894926683067,35.01569688377623,24.50419901814314,5.289362261730592,-25.799907343951993,-39.37041788650674,1.8349242185327284,-4.781508440918515,-4.781508440898015,40.03720622499431,42772.23536581113,25826.15142292417,25826.15142292417,68598.3867887353,77796.4307396194,77796.4307396194,25826.15142292417,103622.58216254358,103622.58216254358,103622.58216254358,129578.14346263994,125076.06776329747,4502.0756993424675,0.0,91782.65156368364,56758.45619794093,38915.77262860301,25955.56130009637,64871.33392869938,19768.01167278004,1435.8750013978802,0.0,0.8878912189089991,2.9079876541568663,0.0014947054983599872,1.0,1.0,-1.9446614413355405,357686.4266290326,1556138.0784167473,4.3505650831717615,1556138.0784167473,4.3505650831717615,0.7616098702017531,0.09235774815836328,4.028046144702076,101325.0,128430.72372203054,1.267512694024481,1.0,0.0,4.028046144703369,1.2831366907373847,1.2834485794044426,3.139218271739439,22785.898737630305,2323.515037003493,19368.015889002367,1974.9879815229838,0.85,0.8500000861066149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.386662756158,4632.441516551485,5.654470122601697,5.440894926683067,-2.0764162813773566,7.517311208060423,3.4184647137972632,3.5,0.9767042039420752,0.6,0.0002430547212236397,0.963697622975832,0.00025221056421526023,198.3109852599027,0.0,0.0,0.0,0.0052319980005271285,8.466265564630377e-05,0.00015839206557733594,0.0006380105491001865,0.09235774815796817,0.09235774815796817,0.09235774815796817,0.0923577481584559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.03596070694,595.7060033344059,0.0,0.09235774815796817,0.09235774815836328,0.09235774815836328,0.3749962382754793,0.3749962382754793,0.5,9.999875933805441,0.0,0.0,0.0,0.0,0.0,0.0,25955.56130009637,19768.01167278004,0.7616098702017531,1.0574530017238792,0.6593395383671692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470339321563375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.4673166134,1435.8750013978802,0.3749962382754793,6.17534620354742,3.4184647137972632,,,,,,
859.0,-29.256860174435886,5.440233597869141,35.01590812834455,24.503235273901396,5.288641969232152,-25.802217216470062,-39.37258356073869,1.8339990304285534,-4.78212306033987,-4.782123060333856,40.03748892661134,42771.05855890453,25829.359458216997,25829.359458216997,68600.41801712153,77795.44515281355,77795.44515281355,25829.359458216997,103624.80461103056,103624.80461103056,103624.80461103056,129580.99361641576,125078.87789214647,4502.115724269289,0.0,91782.49555180466,56758.10903547897,38915.985018139654,25956.189005385197,64872.17402352485,19768.65214865357,1435.925995636556,0.0,0.8878871010896825,2.9079219327540695,0.0014947054983599872,1.0,1.0,-1.9387602553225065,357677.8735761879,1556150.277238163,4.350703222649002,1556150.277238163,4.350703222649002,0.7616161272578235,0.09235851231087122,4.028046144702076,101325.0,128430.77466565596,1.2675131967989732,1.0,0.0,4.028046144701328,1.283141007871496,1.2834528975879083,3.139207709824419,22785.860006227194,2323.511087499523,19367.984260676163,1974.9847563312817,0.85,0.8500001428685617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.82310739447,4632.441516551485,5.654632163054648,5.440233597869141,-2.076814172023412,7.517047769892553,3.4190091601177666,3.5,0.9768597600336476,0.6,0.0002430547212236397,0.9639483633326691,0.0002521449596981772,198.31303004701604,0.0,0.0,0.0,0.0052319980005271285,8.46420202217021e-05,0.00015841270100193762,0.0006380936695426975,0.09235851222981367,0.09235851222981367,0.09235851222981367,0.09235851246332558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.40277680353,595.7055728121536,0.0,0.09235851222981367,0.09235851231087122,0.09235851231087122,0.3749962294889325,0.3749962294889325,0.5,9.99987594156057,0.0,0.0,0.0,0.0,0.0,0.0,25956.189005385197,19768.65214865357,0.7616161272578235,1.0574706189474194,0.6593128595227021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470491936767866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.44072558553,1435.925995636556,0.3749962294889325,6.17534620354742,3.4190091601177666,,,,,,
