time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
860.0,-29.2594231401203,5.4395508557852015,35.01611317047999,24.50248844632881,5.2881018370161055,-25.804612327866355,-39.37481831582261,1.83329102867862,-4.782528570751879,-4.782528570728017,40.037732447838685,42769.97401419044,25831.929050133465,25831.929050133465,68601.90306432391,77794.60820259426,77794.60820259426,25831.929050133465,103626.53725272772,103626.53725272772,103626.53725272772,129583.18513156784,125081.03818609202,4502.14694547582,0.0,91782.33826650944,56757.70409396256,38916.26019171876,25956.64787884012,64872.90807055887,19769.118192353017,1435.9613265964479,0.0,0.887884179196612,2.9078785720703664,0.0014947054983599872,1.0,1.0,-1.9340565233134157,357672.23057523574,1556160.7854495356,4.350801243213093,1556160.7854495356,4.350801243213093,0.7616206177558397,0.0923591038029961,4.028046144702076,101325.0,128430.79838367169,1.2675134308775888,1.0,0.0,4.028046144702339,1.283144311585244,1.2834562021046814,3.139199627301218,22785.82095868663,2323.5071057585037,19367.945515945063,1974.9808054682346,0.85,0.8499998991066166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.252212215596,4632.441516551485,5.654663501515608,5.4395508557852015,-2.0770678369737023,7.516618692758904,3.4195444841367038,3.5,0.977012709753344,0.6,0.0002430547212236397,0.9642039800116321,0.00025207811444701516,198.31511405328362,0.0,0.0,0.0,0.0052319980005271285,8.462073144031238e-05,0.00015843398978332733,0.0006381794217364997,0.09235910379809231,0.09235910379809231,0.09235910379809231,0.0923591037920583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.5801907425,595.7052019476068,0.0,0.09235910379809231,0.0923591038029961,0.0923591038029961,0.3749962213092067,0.3749962213092067,0.5,9.99987594242383,0.0,0.0,0.0,0.0,0.0,0.0,25956.64787884012,19769.118192353017,0.7616206177558397,1.057481545142222,0.6592886813039394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470641142195881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.41520120717,1435.9613265964479,0.3749962213092067,6.17534620354742,3.4195444841367038,,,,,,
861.0,-29.261980587911705,5.438845465595544,35.01631263973959,24.501644004508876,5.287475839574023,-25.80699108952188,-39.37704315232111,1.8324863420096467,-4.783033758847807,-4.783033758854312,40.03798173030568,42768.87042920736,25834.646822769675,25834.646822769675,68603.51725197703,77793.7237961683,77793.7237961683,25834.646822769675,103628.37061893797,103628.37061893797,103628.37061893797,129585.54758676613,125083.36631599463,4502.1812707715035,0.0,91782.17733144271,56757.3239678237,38916.503737354455,25957.176967828156,64873.68070518261,19769.657543594723,1436.0037439382538,0.0,0.8878807335540426,2.907824553700109,0.0014947054983599872,1.0,1.0,-1.929268148287008,357665.20057748497,1556171.5423204137,4.35091683453639,1556171.5423204137,4.35091683453639,0.7616258720313704,0.09235975782045763,4.028046144702076,101325.0,128430.82995201662,1.26751374243293,1.0,0.0,4.028046144700461,1.2831480664757302,1.283459957907859,3.139190441026366,22785.781005056273,2323.5030316220395,19367.91408660784,1974.977600567762,0.85,0.8500000101953937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.675229281475,4632.441516551485,5.654734803032331,5.438845465595544,-2.077404014101479,7.516249479697024,3.4200722462711637,3.5,0.9771634989346182,0.6,0.0002430547212236397,0.9644591192640927,0.00025201142937929477,198.31719361648504,0.0,0.0,0.0,0.0052319980005271285,8.459954206183253e-05,0.0001584551791618072,0.0006382647735307941,0.09235975781805444,0.09235975781805444,0.09235975781805444,0.09235975782866022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.7854640896,595.7048223075606,0.0,0.09235975781805444,0.09235975782045763,0.09235975782045763,0.3749962135873783,0.3749962135873783,0.5,9.99987594257691,0.0,0.0,0.0,0.0,0.0,0.0,25957.176967828156,19769.657543594723,0.7616258720313704,1.0574938327261652,0.6592638179968514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470793209394033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.388627788812,1436.0037439382538,0.3749962135873783,6.17534620354742,3.4200722462711637,,,,,,
862.0,-29.26453157022221,5.438119132523777,35.01650604289031,24.500725347921275,5.286813081135021,-25.809325117451724,-39.37923124814404,1.8316066152748536,-4.783498296998744,-4.783498296942727,40.038205635235805,42767.6401629313,25837.159968384134,25837.159968384134,68604.80013131542,77792.68771633052,77792.68771633052,25837.159968384134,103629.84768471465,103629.84768471465,103629.84768471465,129587.50685871062,125085.29448393693,4502.212374773686,0.0,91782.01970606222,56756.97209966594,38916.71956266253,25957.65917399597,64874.3787366585,19770.149383331125,1436.042587560476,0.0,0.8878775842215831,2.9077748826158367,0.0014947054983599872,1.0,1.0,-1.9257086961035839,357658.7363439667,1556181.2041653239,4.351022486051388,1556181.2041653239,4.351022486051388,0.7616306713486936,0.09236035088981054,4.028046144702076,101325.0,128430.8748826239,1.267514185863547,1.0,0.0,4.028046144702232,1.2831521715490575,1.2834640639789956,3.139180398096747,22785.741873086372,2323.4990412716243,19367.877203150452,1974.9738395018128,0.85,0.8499998512678243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.091832567701,4632.441516551485,5.654769244124466,5.438119132523777,-2.077719235785094,7.515838368308872,3.420592038323593,3.5,0.977312010949598,0.6,0.0002430547212236397,0.9647136860660427,0.00025194492908541633,198.31926796579353,0.0,0.0,0.0,0.0052319980005271285,8.457870738558044e-05,0.00015847601383805928,0.0006383486965681475,0.09236035092587934,0.09236035092587934,0.09236035092587934,0.09236035081665114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.8680544868,595.704481310127,0.0,0.09236035092587934,0.09236035088981054,0.09236035088981054,0.37499620622902863,0.37499620622902863,0.5,9.99987593935137,0.0,0.0,0.0,0.0,0.0,0.0,25957.65917399597,19770.149383331125,0.7616306713486936,1.0575022291897336,0.6592377606656699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470944952387486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16571.36207948005,1436.042587560476,0.37499620622902863,6.17534620354742,3.420592038323593,,,,,,
863.0,-29.26707789037369,5.437373129064754,35.01669372751149,24.500009149219864,5.286304552698411,-25.811704733503852,-39.38144868062807,1.830931392468522,-4.783940320997772,-4.783940320940207,40.03842743771638,42766.55066211907,25839.520415023235,25839.520415023235,68606.0710771423,77791.84695537224,77791.84695537224,25839.520415023235,103631.36737039547,103631.36737039547,103631.36737039547,129589.49226790799,125087.24954915463,4502.242718753365,0.0,91781.8538520602,56756.55754520288,38916.99589650814,25958.124897512524,64875.120794020666,19770.624134052025,1436.0798134631682,0.0,0.8878745559931587,2.907727619496083,0.0014947054983599872,1.0,1.0,-1.9218914869373975,357652.5854889579,1556190.7753286604,4.351124075340163,1556190.7753286604,4.351124075340163,0.7616352957738706,0.09236092876813806,4.028046144702076,101325.0,128430.89075031051,1.267514342465438,1.0,0.0,4.028046144703126,1.2831553223624823,1.2834672155582805,3.13917268977682,22785.70069828448,2323.4948426103188,19367.84595095963,1974.9706526652456,0.85,0.8500000156860579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.50240524571,4632.441516551485,5.654777724891862,5.437373129064754,-2.078026301857792,7.515399430922546,3.421104336956269,3.5,0.9774583819875053,0.6,0.0002430547212236397,0.964967859921713,0.0002518785664460975,198.32133856731036,0.0,0.0,0.0,0.0052319980005271285,8.455759820905652e-05,0.00015849712301458318,0.0006384337253052625,0.09236092877720307,0.09236092877720307,0.09236092877720307,0.09236092875412502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.9404685605,595.7041435179782,0.0,0.09236092877720307,0.09236092876813806,0.09236092876813806,0.37499619914791676,0.37499619914791676,0.5,9.999875938507508,0.0,0.0,0.0,0.0,0.0,0.0,25958.124897512524,19770.624134052025,0.7616352957738706,1.0575097238734623,0.6592134263287681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471096314930028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16571.335575448167,1436.0798134631682,0.37499619914791676,6.17534620354742,3.421104336956269,,,,,,
864.0,-29.26961912711177,5.436606349291656,35.01687582762386,24.499393463507317,5.2859615778364955,-25.814015249740816,-39.3835993372835,1.8303576933592434,-4.784472991250141,-4.784472991247654,40.03864167024708,42765.20414230842,25842.013572608103,25842.013572608103,68607.21771491652,77790.74276284473,77790.74276284473,25842.013572608103,103632.75633545284,103632.75633545284,103632.75633545284,129591.40055468895,125089.12576745385,4502.274787235101,0.0,91781.68380865689,56756.14515934901,38917.26516589764,25958.64421923611,64875.90938513375,19771.155644445655,1436.1230955596368,0.0,0.8878710974942877,2.90767066489255,0.0014947054983599872,1.0,1.0,-1.91885711225558,357645.17338292266,1556200.0198800608,4.351240099677991,1556200.0198800608,4.351240099677991,0.7616405339765262,0.09236154355909265,4.028046144702076,101325.0,128430.89976983762,1.2675144314812496,1.0,0.0,4.028046144701771,1.2831579994448443,1.2834698932913537,3.1391661404478652,22785.658483424664,2323.4905378926205,19367.807013049867,1974.9666821034573,0.85,0.8499998815982825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.907228046423,4632.441516551485,5.6548223591959506,5.436606349291656,-2.078408560368311,7.515014909659968,3.42160949113367,3.5,0.9776027117524771,0.6,0.0002430547212236397,0.9652215983887228,0.0002518123523441448,198.32340507823554,0.0,0.0,0.0,0.0052319980005271285,8.453712936678545e-05,0.00015851759185685427,0.000638516174746459,0.09236154358668161,0.09236154358668161,0.09236154358668161,0.09236154349449519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.97628960205,595.7038172517572,0.0,0.09236154358668161,0.09236154355909265,0.09236154355909265,0.3749961922981138,0.3749961922981138,0.5,9.99987593619448,0.0,0.0,0.0,0.0,0.0,0.0,25958.64421923611,19771.155644445655,0.7616405339765262,1.057514543767425,0.6591846580282084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471247404001137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16571.309079782128,1436.1230955596368,0.3749961922981138,6.17534620354742,3.42160949113367,,,,,,
865.0,-29.27215569265432,5.435817838681922,35.01705346529726,24.498181894328468,5.284958895951553,-25.816378725362746,-39.38582948232067,1.8291819006480312,-4.785090933832919,-4.7850909338426595,40.03887711026214,42764.20708550263,25844.62127275172,25844.62127275172,68608.82835825435,77789.89710325956,77789.89710325956,25844.62127275172,103634.51837601128,103634.51837601128,103634.51837601128,129593.75470116793,125091.44381231868,4502.310888849249,0.0,91781.5390347767,56755.84890360594,38917.433479078616,25959.236325156642,64876.66980423526,19771.762300766724,1436.172923582457,0.0,0.8878671323090906,2.907604593835273,0.0014947054983599872,1.0,1.0,-1.9146377880092018,357636.5748635029,1556210.1796226047,4.3513731228875425,1556210.1796226047,4.3513731228875425,0.7616465312427645,0.0923622368529659,4.028046144702076,101325.0,128430.97799474877,1.2675152035010981,1.0,0.0,4.028046144701289,1.2831634861431922,1.283475381323339,3.1391527176394214,22785.622541959503,2323.486872883146,19367.775651186486,1974.9634840834012,0.85,0.8499998459783539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.306008383427,4632.441516551485,5.6548995243085,5.435817838681922,-2.0788624612215227,7.5146802999034445,3.4221071344505596,3.5,0.9777448955573027,0.6,0.0002430547212236397,0.9654749422337695,0.0002517462759430054,198.32546783353433,0.0,0.0,0.0,0.0052319980005271285,8.451590883187385e-05,0.00015853881239176584,0.0006386016520402981,0.0923622369061443,0.0923622369061443,0.0923622369061443,0.092362236796975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.11466612795,595.703458681907,0.0,0.0923622369061443,0.0923622368529659,0.0923622368529659,0.3749961856274593,0.3749961856274593,0.5,9.999875930301913,0.0,0.0,0.0,0.0,0.0,0.0,25959.236325156642,19771.762300766724,0.7616465312427645,1.0575269748783476,0.6591615632328729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471398194587148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.282601076462,1436.172923582457,0.3749961856274593,6.17534620354742,3.4221071344505596,,,,,,
866.0,-29.27468580313911,5.435015655980367,35.01722419218947,24.497558001335733,5.28457904797224,-25.81870658971851,-39.38799781082196,1.8285998347298928,-4.785359150388388,-4.785359150315486,40.03903298139232,42762.97890293557,25846.26192420262,25846.26192420262,68609.24082713819,77788.90884666331,77788.90884666331,25846.26192420262,103635.17077086592,103635.17077086592,103635.17077086592,129594.70625603585,125092.37516907978,4502.331086956073,0.0,91781.36951185328,56755.43956884739,38917.69993667321,25959.535485169927,64877.23542184314,19772.066578416303,1436.1961405061597,0.0,0.8878652181292871,2.9075759162139843,0.0014947054983599872,1.0,1.0,-1.913561148313704,357632.84274642006,1556216.9058245253,4.351437339685165,1556216.9058245253,4.351437339685165,0.7616494751884764,0.09236261984628218,4.028046144702076,101325.0,128430.98706995198,1.2675152930663902,1.0,0.0,4.028046144701184,1.2831662023026795,1.283478098143036,3.1391460727952687,22785.58045631368,2323.4825813416082,19367.74062978288,1974.9599128940954,0.85,0.8499998789548612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.698488842777,4632.441516551485,5.654772894623038,5.435015655980367,-2.079066187343168,7.514081843323535,3.42259694433211,3.5,0.9778848412377457,0.6,0.0002430547212236397,0.9657277128404241,0.0002516803836029109,198.32752538227487,0.0,0.0,0.0,0.0052319980005271285,8.449528122159432e-05,0.0001585594400020454,0.0006386847410063591,0.09236261985092611,0.09236261985092611,0.09236261985092611,0.0923626198003072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.86829939135,595.7032212999253,0.0,0.09236261985092611,0.09236261984628218,0.09236261984628218,0.3749961790857492,0.3749961790857492,0.5,9.999875930519373,0.0,0.0,0.0,0.0,0.0,0.0,25959.535485169927,19772.066578416303,0.7616494751884764,1.0575241127497017,0.6591368856099246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447154871113004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.256131242524,1436.1961405061597,0.3749961790857492,6.17534620354742,3.42259694433211,,,,,,
867.0,-29.27720860946306,5.434193465847364,35.01739044409365,24.496552417427324,5.283798295563199,-25.82104238650779,-39.39018995789809,1.8276320721504764,-4.785961258942393,-4.785961258958369,40.039245313500125,42761.87931279636,25848.66281595565,25848.66281595565,68610.54212875201,77787.99859544067,77787.99859544067,25848.66281595565,103636.66141139632,103636.66141139632,103636.66141139632,129596.76022029831,125094.39540544349,4502.364814854817,0.0,91781.21642156593,56755.09713706951,38917.91031610713,25960.098808902,64878.009125009135,19772.644637215675,1436.2441863754254,0.0,0.8878614158027753,2.9075115397893723,0.0014947054983599872,1.0,1.0,-1.9103041116475765,357624.46477823163,1556226.0684839576,4.351564900485757,1556226.0684839576,4.351564900485757,0.7616552149037052,0.09236326903879655,4.028046144702076,101325.0,128431.0393498036,1.2675158090284095,1.0,0.0,4.028046144702035,1.2831707183072154,1.2834826152452654,3.1391350248515297,22785.54245022292,2323.4787057989142,19367.70686149552,1974.9564694870849,0.85,0.8499998147424416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.086589305781,4632.441516551485,5.65481801994946,5.434193465847364,-2.0795230170513026,7.5137164828986664,3.4230813156149438,3.5,0.9780232330328411,0.6,0.0002430547212236397,0.9659798248183602,0.000251614697304204,198.32957703359844,0.0,0.0,0.0,0.0052319980005271285,8.447443175229291e-05,0.0001585802894713468,0.0006387687236307977,0.09236326903796946,0.09236326903796946,0.09236326903796946,0.09236326904413293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.8949222612,595.7028979305735,0.0,0.09236326903796946,0.09236326903879655,0.09236326903879655,0.37499617267163693,0.37499617267163693,0.5,9.999875930452841,0.0,0.0,0.0,0.0,0.0,0.0,25960.098808902,19772.644637215675,0.7616552149037052,1.0575315589069774,0.6591120764880644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447169884775722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16571.229706172722,1436.2441863754254,0.37499617267163693,6.17534620354742,3.4230813156149438,,,,,,
868.0,-29.279725891370042,5.433356384166443,35.01755060154469,24.495780129823856,5.283293104185716,-25.82333270968853,-39.392330137174554,1.826899933603294,-4.786353447305828,-4.786353447301753,40.039401967888914,42760.58596164857,25850.44980191153,25850.44980191153,68611.0357635601,77786.91724940676,77786.91724940676,25850.44980191153,103637.36705131829,103637.36705131829,103637.36705131829,129597.84711205441,125095.4587898966,4502.388322157822,0.0,91781.05393214239,56754.72268932181,38918.145825356194,25960.480060736118,64878.62588609231,19773.03512623947,1436.276022566967,0.0,0.8878588730687078,2.9074696082807034,0.0014947054983599872,1.0,1.0,-1.909388133524942,357619.0078025013,1556232.8285370148,4.35165020478011,1556232.8285370148,4.35165020478011,0.7616590710179185,0.09236371973568647,4.028046144702076,101325.0,128431.07052841586,1.2675161167373883,1.0,0.0,4.02804614470319,1.2831741348078225,1.2834860325763122,3.1391266667834956,22785.502110708996,2323.474592313277,19367.67889769612,1974.9536179731226,0.85,0.8500000923215765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.468761079745,4632.441516551485,5.654736180633084,5.433356384166443,-2.079832595583588,7.513188979750032,3.423558314351455,3.5,0.97815951838613,0.6,0.0002430547212236397,0.9662314555026955,0.00025154917058375735,198.3316242345446,0.0,0.0,0.0,0.0052319980005271285,8.445408113524087e-05,0.00015860064008839885,0.0006388506968553565,0.0923637197037451,0.0923637197037451,0.0923637197037451,0.09236371980151441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.6523303899,595.7026593594733,0.0,0.0923637197037451,0.09236371973568647,0.09236371973568647,0.3749961663584662,0.3749961663584662,0.5,9.999875933304788,0.0,0.0,0.0,0.0,0.0,0.0,25960.480060736118,19773.03512623947,0.7616590710179185,1.057529114195803,0.6590858757817022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471848554057634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.203343092595,1436.276022566967,0.3749961663584662,6.17534620354742,3.423558314351455,,,,,,
869.0,-29.28223732908922,5.432502064869844,35.01770626189062,24.494937469158344,5.282648245229875,-25.825685708646827,-39.39453234253449,1.8260966312042717,-4.786888450510617,-4.786888450517807,40.039592523267444,42759.57418752512,25852.51831569295,25852.51831569295,68612.09250321807,77786.11641794177,77786.11641794177,25852.51831569295,103638.63473363471,103638.63473363471,103638.63473363471,129599.61662954783,125097.19818509743,4502.418444450401,0.0,91780.89460153999,56754.35239710337,38918.38022715179,25960.981895913123,64879.362123064915,19773.550168748996,1436.3187689350198,0.0,0.8878554875755125,2.907412408242222,0.0014947054983599872,1.0,1.0,-1.9067410126650088,357611.56378207303,1556241.051538966,4.351763782692812,1556241.051538966,4.351763782692812,0.7616641869721354,0.09236429932740385,4.028046144702076,101325.0,128431.1044908328,1.267516451920383,1.0,0.0,4.028046144703691,1.2831778834131504,1.283489782092804,3.13911749631142,22785.462555401864,2323.4705587944777,19367.641583621,1974.9498129963852,0.85,0.8499999302857872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.846214826111,4632.441516551485,5.65472176904276,5.432502064869844,-2.0802542339765004,7.5127562988463445,3.424029450487456,3.5,0.9782941287107018,0.6,0.0002430547212236397,0.9664825724710198,0.00025148381165551514,198.3336667247719,0.0,0.0,0.0,0.0052319980005271285,8.443314545266041e-05,0.0001586215757709793,0.0006389350267508614,0.09236429931225927,0.09236429931225927,0.09236429931225927,0.09236429936030567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.57365650556,595.7023691566751,0.0,0.09236429931225927,0.09236429932740385,0.09236429932740385,0.37499616013774983,0.37499616013774983,0.5,9.999875934734899,0.0,0.0,0.0,0.0,0.0,0.0,25960.981895913123,19773.550168748996,0.7616641869721354,1.0575334013468383,0.6590628019186997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471997935619856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.17700659141,1436.3187689350198,0.37499616013774983,6.17534620354742,3.424029450487456,,,,,,
870.0,-29.28466955647407,5.431632702698668,35.017856954406206,24.494182469230168,5.282099542099206,-25.827951841074338,-39.396646328363545,1.8253818403843989,-4.787350425028308,-4.787350425021707,40.039760502771685,42758.516203952124,25854.323461128246,25854.323461128246,68612.83966508036,77785.28117268256,77785.28117268256,25854.323461128246,103639.60463381081,103639.60463381081,103639.60463381081,129601.02252870411,125098.57778362668,4502.4447450774305,0.0,91780.73180692781,56753.96689360441,38918.62768147045,25961.417894893297,64880.045576363744,19773.997562990655,1436.3557852979484,0.0,0.8878525517849158,2.9073630168042497,0.0014947054983599872,1.0,1.0,-1.90499471068631,357605.13597868127,1556248.300353843,4.351862274278464,1556248.300353843,4.351862274278464,0.761668628541289,0.09236480499849295,4.028046144702076,101325.0,128431.12570342436,1.2675166612723845,1.0,0.0,4.028046144702148,1.2831812189981948,1.2834931184886202,3.1391093362844353,22785.422140122017,2323.4664375828665,19367.60966288674,1974.94655798736,0.85,0.8500000370317049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.218364485589,4632.441516551485,5.654656317806262,5.431632702698668,-2.0806289774947757,7.512261680193443,3.4244939914732595,3.5,0.9784268547066456,0.6,0.0002430547212236397,0.966725836370384,0.000251420529046994,198.3356448352916,0.0,0.0,0.0,0.0052319980005271285,8.441305295837714e-05,0.00015864166826526257,0.0006390159602449965,0.0923648049115838,0.0923648049115838,0.0923648049115838,0.09236480519398838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.3857956902,595.7021133462143,0.0,0.0923648049115838,0.09236480499849295,0.09236480499849295,0.37499615398532327,0.37499615398532327,0.5,9.999875943035498,0.0,0.0,0.0,0.0,0.0,0.0,25961.417894893297,19773.997562990655,0.761668628541289,1.0575337772277476,0.6590395525173514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472146973447115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.15070325939,1436.3557852979484,0.37499615398532327,6.17534620354742,3.4244939914732595,,,,,,
871.0,-29.28717325230447,5.430747814872865,35.01800309083182,24.493333557061874,5.281458369107679,-25.83028427974015,-39.39883044278247,1.8245694079454415,-4.787865332332615,-4.787865332387902,40.039930426470654,42757.460392110836,25856.186539307226,25856.186539307226,68613.64693141806,77784.4400690615,77784.4400690615,25856.186539307226,103640.62660836872,103640.62660836872,103640.62660836872,129602.51670359397,125100.04411628027,4502.472587313697,0.0,91780.58409320691,56753.60446242064,38918.86625642919,25961.890095225248,64880.75635165443,19774.482938057336,1436.396525959855,0.0,0.8878493417786704,2.9073079669032644,0.0014947054983599872,1.0,1.0,-1.903202449458547,357597.9717879151,1556255.6330942337,4.351969965918098,1556255.6330942337,4.351969965918098,0.7616734708269233,0.09236534195170149,4.028046144702076,101325.0,128431.16991024246,1.2675170975597578,1.0,0.0,4.028046144703391,1.2831850102507811,1.2834969106627363,3.1391000615841427,22785.385468813995,2323.4626981501324,19367.58152582184,1974.9436888052333,0.85,0.8500001701674061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.585718266605,4632.441516551485,5.654609477525312,5.430747814872865,-2.0810492872910213,7.511797102163887,3.424952570659738,3.5,0.9785578773313537,0.6,0.0002430547212236397,0.9669763173273744,0.0002513554022661264,198.3376811117246,0.0,0.0,0.0,0.0052319980005271285,8.439229856487312e-05,0.0001586624226587666,0.0006390995598997361,0.09236534190324983,0.09236534190324983,0.09236534190324983,0.09236534213033659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.207360959,595.7018545663154,0.0,0.09236534190324983,0.09236534195170149,0.09236534195170149,0.3749961479150895,0.3749961479150895,0.5,9.999875946012029,0.0,0.0,0.0,0.0,0.0,0.0,25961.890095225248,19774.482938057336,0.7616734708269233,1.057534634145313,0.6590160595595544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472291313571735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.125903059812,1436.396525959855,0.3749961479150895,6.17534620354742,3.424952570659738,,,,,,
872.0,-29.289669415620878,5.429848910311393,35.018143958457465,24.492560291569703,5.28095698019378,-25.83254858034899,-39.40094792107118,1.8238361528851728,-4.7883376140671885,-4.788337614096692,40.040070674004184,42756.15807117282,25857.868547555066,25857.868547555066,68614.02661872789,77783.33918500601,77783.33918500601,25857.868547555066,103641.20773256107,103641.20773256107,103641.20773256107,129603.5184969659,125101.02170606311,4502.4967909027955,0.0,91780.4219815607,56753.24089996911,38919.09009065733,25962.310764404836,64881.400855062166,19774.916119901372,1436.43342534444,0.0,0.8878464535891916,2.9072574749219893,0.0014947054983599872,1.0,1.0,-1.9029635416943051,357591.400769353,1556261.68523449,4.352066861468745,1556261.68523449,4.352066861468745,0.761677814403694,0.09236581023449066,4.028046144702076,101325.0,128431.19396231479,1.2675173349352558,1.0,0.0,4.0280461447024525,1.2831884320377962,1.283500333281476,3.139091690770035,22785.345223086813,2323.4585942280814,19367.545697586607,1974.9400353419983,0.85,0.8500000990971519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.9481402004785,4632.441516551485,5.654529147234427,5.429848910311393,-2.0814445878753887,7.511293498186782,3.4254050173367854,3.5,0.9786871478105101,0.6,0.0002430547212236397,0.9672261144056498,0.00025129048689198624,198.3397113035261,0.0,0.0,0.0,0.0052319980005271285,8.437218187943547e-05,0.00015868253934420422,0.0006391805908369573,0.09236581021249822,0.09236581021249822,0.09236581021249822,0.09236581024742935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.885444664,595.7016409807268,0.0,0.09236581021249822,0.09236581023449066,0.09236581023449066,0.37499614188934205,0.37499614188934205,0.5,9.999875948523313,0.0,0.0,0.0,0.0,0.0,0.0,25962.310764404836,19774.916119901372,0.761677814403694,1.057529981080464,0.6589894408520143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472439897986593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.09959003479,1436.43342534444,0.37499614188934205,6.17534620354742,3.4254050173367854,,,,,,
873.0,-29.292159480313913,5.428935137224615,35.01828071876954,24.491729225870245,5.28032151676725,-25.834882414670563,-39.403128473181255,1.8230444311706477,-4.788879034298361,-4.788879034297405,40.04023389712691,42755.14251899911,25859.65277011754,25859.65277011754,68614.79528911665,77782.54734753432,77782.54734753432,25859.65277011754,103642.20011765185,103642.20011765185,103642.20011765185,129604.99504273472,125102.47029148707,4502.524751247655,0.0,91780.26279776345,56752.85788844223,38919.33878813469,25962.794925082864,64882.133713217554,19775.414649150192,1436.4758046723714,0.0,0.8878431337233542,2.907199592146133,0.0014947054983599872,1.0,1.0,-1.9013398182896708,357583.8679196033,1556268.728868579,4.352178239815001,1556268.728868579,4.352178239815001,0.7616828121245531,0.0923663510230534,4.028046144702076,101325.0,128431.22692256201,1.2675176602276044,1.0,0.0,4.02804614470299,1.2831921266841113,1.2835040288258392,3.1390826525026494,22785.30570422543,2323.454564425714,19367.51022328851,1974.936417970307,0.85,0.8500000164446727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.305974934809,4632.441516551485,5.654476851504816,5.428935137224615,-2.0818970813478375,7.510832218572452,3.425851760818863,3.5,0.9788147888053894,0.6,0.0002430547212236397,0.967475370548551,0.00025122574550484893,198.3417365765757,0.0,0.0,0.0,0.0052319980005271285,8.435147060584718e-05,0.00015870325061779253,0.0006392640168026865,0.09236635107189006,0.09236635107189006,0.09236635107189006,0.09236635091552564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.6746476452,595.7013923938881,0.0,0.09236635107189006,0.0923663510230534,0.0923663510230534,0.3749961358973466,0.3749961358973466,0.5,9.999875944345582,0.0,0.0,0.0,0.0,0.0,0.0,25962.794925082864,19775.414649150192,0.7616828121245531,1.057529883224828,0.6589663451571907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472588038413887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16571.07334445461,1436.4758046723714,0.3749961358973466,6.17534620354742,3.425851760818863,,,,,,
874.0,-29.294643398358094,5.428008530342235,35.01841281602507,24.49066612115132,5.279476125582646,-25.837185398604227,-39.40529697630552,1.822018154633509,-4.789351364311415,-4.789351364301706,40.040372871417254,42754.10166960697,25861.19282629926,25861.19282629926,68615.29449590623,77781.6658772193,77781.6658772193,25861.19282629926,103642.85870351856,103642.85870351856,103642.85870351856,129606.07330725848,125103.52445152689,4502.5488557315975,0.0,91780.11369041259,56752.549599424005,38919.51565665398,25963.21460373993,64882.73026039391,19775.847010352983,1436.5126798057029,0.0,0.8878402497405304,2.907149096490058,0.0014947054983599872,1.0,1.0,-1.9007709559065802,357577.2964326866,1556274.726101892,4.352274995162783,1556274.726101892,4.352274995162783,0.7616871528498759,0.09236681749766838,4.028046144702076,101325.0,128431.29289873262,1.2675183113617825,1.0,0.0,4.028046144704594,1.2831969159349639,1.2835088192408024,3.139070936565615,22785.268686935775,2323.4507897126723,19367.481349831578,1974.9334736970911,0.85,0.8500001301690232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.658998675045,4632.441516551485,5.65437712645194,5.428008530342235,-2.0823047366354763,7.510313266977711,3.4262925207882033,3.5,0.978940720225201,0.6,0.0002430547212236397,0.9677240804581999,0.0002511611792367073,198.34375689150852,0.0,0.0,0.0,0.0052319980005271285,8.433087843608265e-05,0.00015872384278755707,0.0006393469630127177,0.09236681743687648,0.09236681743687648,0.09236681743687648,0.09236681760642296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.34655953874,595.7011807523202,0.0,0.09236681743687648,0.09236681749766838,0.09236681749766838,0.37499612990555686,0.37499612990555686,0.5,9.999875950191447,0.0,0.0,0.0,0.0,0.0,0.0,25963.21460373993,19775.847010352983,0.7616871528498759,1.0575278540303779,0.6589442444549097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472735819926321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16571.047137844736,1436.5126798057029,0.37499612990555686,6.17534620354742,3.4262925207882033,,,,,,
875.0,-29.29712091581694,5.42707185375074,35.01853929396996,24.490078479889803,5.279153424473047,-25.839439698766025,-39.40739416340364,1.8214722007731114,-4.789715865918879,-4.789715865970674,40.040474927285516,42752.79013542034,25862.401190882058,25862.401190882058,68615.1913263024,77780.59308802047,77780.59308802047,25862.401190882058,103642.99427890252,103642.99427890252,103642.99427890252,129606.52843676561,125103.96144785422,4502.566988911393,0.0,91779.94479997645,56752.141820455814,38919.78108835626,25963.534157863087,64883.315246219354,19776.176519343633,1436.5409699640038,0.0,0.887838042778753,2.9071101289808485,0.0014947054983599872,1.0,1.0,-1.9018598147667376,357572.2252178952,1556279.1301849273,4.352349037279311,1556279.1301849273,4.352349037279311,0.7616904693752716,0.0923671689680572,4.028046144702076,101325.0,128431.29757552444,1.2675183575181292,1.0,0.0,4.0280461447029685,1.283199463713118,1.2835113676382384,3.1390647039754507,22785.226758310815,2323.4465141828064,19367.445977360258,1974.9298667088412,0.85,0.850000141881233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.007683907242,4632.441516551485,5.654210263326381,5.42707185375074,-2.0826381034707486,7.509709957221489,3.42672788627406,3.5,0.9790651103640171,0.6,0.0002430547212236397,0.9679722182063155,0.0002510967945691955,198.34577204147274,0.0,0.0,0.0,0.0052319980005271285,8.431096790524664e-05,0.00015874375331839305,0.0006394271635496905,0.09236716898439724,0.09236716898439724,0.09236716898439724,0.09236716892950354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.840005933,595.7010253242223,0.0,0.09236716898439724,0.0923671689680572,0.0923671689680572,0.3749961239540818,0.3749961239540818,0.5,9.999875948818357,0.0,0.0,0.0,0.0,0.0,0.0,25963.534157863087,19776.176519343633,0.7616904693752716,1.0575167293150993,0.6589180896996701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447288323965149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16571.020971370574,1436.5409699640038,0.3749961239540818,6.17534620354742,3.42672788627406,,,,,,
876.0,-29.29959281119876,5.426119874093727,35.01866262693417,24.489048413839214,5.278314171362158,-25.841757793452615,-39.40957241049034,1.8204791498752813,-4.790354930755029,-4.790354930690968,40.040637138801436,42751.83848094918,25864.23755877547,25864.23755877547,68616.07603972465,77779.82051003132,77779.82051003132,25864.23755877547,103644.05806880679,103644.05806880679,103644.05806880679,129608.1395378834,125105.54211855563,4502.597419327771,0.0,91779.79491366202,56751.81286943433,38919.98004914187,25964.08146907662,64884.06151821849,19776.741750842724,1436.5900960139472,0.0,0.8878342334651227,2.9070418099351243,0.0014947054983599872,1.0,1.0,-1.9002308227630351,357563.3342134583,1556286.1302247834,4.352476837839618,1556286.1302247834,4.352476837839618,0.7616961830287332,0.09236776060113744,4.028046144702076,101325.0,128431.35492190055,1.2675189234828577,1.0,0.0,4.028046144702799,1.2832040979647055,1.2835160030162611,3.139053367341153,22785.189547636197,2323.442719749986,19367.410667410528,1974.9262660960194,0.85,0.8499999803345837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.35268193164,4632.441516551485,5.654185271052083,5.426119874093727,-2.0831792976547847,7.509299171748512,3.427158669719529,3.5,0.9791881913484369,0.6,0.0002430547212236397,0.968219861285667,0.0002510325711568191,198.34778265939033,0.0,0.0,0.0,0.0052319980005271285,8.429029239741365e-05,0.00015876442882622606,0.000639510445449307,0.09236776061201749,0.09236776061201749,0.09236776061201749,0.092367760576802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.62430276466,595.7007782826456,0.0,0.09236776061201749,0.09236776060113744,0.09236776060113744,0.37499611800596955,0.37499611800596955,0.5,9.999875947883258,0.0,0.0,0.0,0.0,0.0,0.0,25964.08146907662,19776.741750842724,0.7616961830287332,1.0575182014531914,0.6588958440732797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473030282495691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.994850324205,1436.5900960139472,0.37499611800596955,6.17534620354742,3.427158669719529,,,,,,
877.0,-29.302063108711884,5.425158819886901,35.01878064869421,24.48850687304514,5.278022882125756,-25.84401992695495,-39.41167452195657,1.8199797131646855,-4.790722849846247,-4.790722849849994,40.0407305572024,42750.576573537255,25865.326505157507,25865.326505157507,68615.90307869477,77778.8074701622,77778.8074701622,25865.326505157507,103644.13397531971,103644.13397531971,103644.13397531971,129608.53041633204,125105.9155003214,4502.614916010639,0.0,91779.62461478321,56751.393769965725,38920.25649424165,25964.39644101233,64884.65293525398,19777.06709519068,1436.6183734831477,0.0,0.8878320402279202,2.9070024782238657,0.0014947054983599872,1.0,1.0,-1.9015337733058573,357558.2156092034,1556290.161591286,4.352550420187375,1556290.161591286,4.352550420187375,0.7616994733585106,0.09236810069530182,4.028046144702076,101325.0,128431.35185971543,1.2675188932614403,1.0,0.0,4.02804614470409,1.283206428689079,1.2835183343071577,3.139047665789143,22785.147269352212,2323.438408564822,19367.37796528884,1974.922931407651,0.85,0.8500001222875335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.692715615688,4632.441516551485,5.654003036502618,5.425158819886901,-2.0835262270472996,7.5086850469342,3.4275832756125815,3.5,0.9793095073178805,0.6,0.0002430547212236397,0.9684674125760883,0.00025096840437524164,198.34979201833957,0.0,0.0,0.0,0.0052319980005271285,8.427034399807706e-05,0.00015878437722556267,0.0006395907985223478,0.09236810064388627,0.09236810064388627,0.09236810064388627,0.09236810079793521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.0759576117,595.700636018446,0.0,0.09236810064388627,0.09236810069530182,0.09236810069530182,0.3749961120622906,0.3749961120622906,0.5,9.999875952659858,0.0,0.0,0.0,0.0,0.0,0.0,25964.39644101233,19777.06709519068,0.7616994733585106,1.0575058966126254,0.6588703898315753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473176994642405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.96875932286,1436.6183734831477,0.3749961120622906,6.17534620354742,3.4275832756125815,,,,,,
878.0,-29.304529958007112,5.424183097217174,35.018895724272895,24.4874165969901,5.277133602685304,-25.84632215481465,-39.41383914845062,1.8189258480652355,-4.791381109257202,-4.791381109242644,40.04088159311153,42749.58852604674,25867.086721331198,25867.086721331198,68616.67524737793,77777.99358889408,77777.99358889408,25867.086721331198,103645.08031022528,103645.08031022528,103645.08031022528,129610.02773459318,125107.38282675162,4502.644907841555,0.0,91779.47710278911,56751.07223660025,38920.449851320955,25964.947424367903,64885.397275688854,19777.63709385143,1436.668504776386,0.0,0.8878281740568408,2.9069321092652607,0.0014947054983599872,1.0,1.0,-1.9003948505381913,357549.0578440019,1556296.67939636,4.352680129492524,1556296.67939636,4.352680129492524,0.7617052625067235,0.09236868544580235,4.028046144702076,101325.0,128431.41727912509,1.2675195389008151,1.0,0.0,4.028046144702198,1.2832113467956119,1.283523253609122,3.139035634902048,22785.110648124748,2323.434674238884,19367.345368900766,1974.9196075011107,0.85,0.8500000578445613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.029269856006,4632.441516551485,5.653971853636978,5.424183097217174,-2.084092293032797,7.508275390249971,3.4280035573836787,3.5,0.9794295878239082,0.6,0.0002430547212236397,0.9687146864629753,0.000250904342238368,198.35179861310863,0.0,0.0,0.0,0.0052319980005271285,8.424980691041126e-05,0.00015880491431322845,0.0006396735228591434,0.0923686852919663,0.0923686852919663,0.0923686852919663,0.0923686857767562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.80615061044,595.7004060193133,0.0,0.0923686852919663,0.09236868544580235,0.09236868544580235,0.37499610614505063,0.37499610614505063,0.5,9.999875966275651,0.0,0.0,0.0,0.0,0.0,0.0,25964.947424367903,19777.63709385143,0.7617052625067235,1.0575056658100652,0.6588476039440708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473323614923852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.942617935645,1436.668504776386,0.37499610614505063,6.17534620354742,3.4280035573836787,,,,,,
879.0,-29.306985646628036,5.423199793281681,35.01900531588747,24.48663170160728,5.276621719440885,-25.848544531027287,-39.41591653330249,1.8181806126318463,-4.791725726507877,-4.791725726470677,40.04095351143835,42748.28302637264,25867.996472402425,25867.996472402425,68616.27949877507,77776.8882867328,77776.8882867328,25867.996472402425,103644.88475913522,103644.88475913522,103644.88475913522,129610.1146887773,125107.45473222126,4502.659956556041,0.0,91779.31658967998,56750.71136491556,38920.67247196046,25965.229929642086,64885.90240160255,19777.92977200741,1436.6945188438092,0.0,0.8878261756977781,2.9068952696797608,0.0014947054983599872,1.0,1.0,-1.9026451000648308,357544.2635706481,1556299.7829666445,4.352747174362459,1556299.7829666445,4.352747174362459,0.7617082469748819,0.09236897967195894,4.028046144702076,101325.0,128431.44723286331,1.2675198345212269,1.0,0.0,4.028046144701527,1.2832148246328006,1.2835267322916593,3.1390271273204196,22785.070799249297,2323.4306107844473,19367.312595979813,1974.9162655932264,0.85,0.8500001060614615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.3609818351615,4632.441516551485,5.653760779772805,5.423199793281681,-2.084432409350999,7.50763220263268,3.4284178124114555,3.5,0.979547946403273,0.6,0.0002430547212236397,0.968960909274989,0.0002508405848957332,198.35379616984028,0.0,0.0,0.0,0.0052319980005271285,8.423010188589952e-05,0.00015882461933774017,0.0006397528956071591,0.09236897963792647,0.09236897963792647,0.09236897963792647,0.09236897979762163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.1538660598,595.7002964942491,0.0,0.09236897963792647,0.09236897967195894,0.09236897967195894,0.37499610028444824,0.37499610028444824,0.5,9.999875968296216,0.0,0.0,0.0,0.0,0.0,0.0,25965.229929642086,19777.92977200741,0.7617082469748819,1.0574913341589032,0.6588223549976682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473470033506706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.91646328447,1436.6945188438092,0.37499610028444824,6.17534620354742,3.4284178124114555,,,,,,
880.0,-29.309432971900783,5.422205211636966,35.01911141533492,24.485767632164084,5.275957323557357,-25.850830739770142,-39.41805992564184,1.8173550947521915,-4.792266347237614,-4.7922663472908775,40.04107193304514,42747.28570197458,25869.349797388877,25869.349797388877,68616.63549936346,77776.07980931146,77776.07980931146,25869.349797388877,103645.42960670033,103645.42960670033,103645.42960670033,129611.10732962094,125108.42324271153,4502.684086909404,0.0,91779.16045796277,56750.36636408998,38920.88232652532,25965.67772292061,64886.560049445936,19778.393459581017,1436.7355150072417,0.0,0.8878230205548884,2.9068374780644715,0.0014947054983599872,1.0,1.0,-1.9026492133389752,357536.7426223115,1556304.8933547114,4.352853029705911,1556304.8933547114,4.352853029705911,0.7617129685824489,0.09236945086077628,4.028046144702076,101325.0,128431.48548233946,1.2675202120142064,1.0,0.0,4.028046144701627,1.2832186771511505,1.2835305857464308,3.139017703237195,22785.03203809523,2323.4266582467235,19367.27514494256,1974.9124466502385,0.85,0.849999908385541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.689544524087,4632.441516551485,5.653650569092429,5.422205211636966,-2.084921248722063,7.507126460359029,3.4288281542196106,3.5,0.9796651869198888,0.6,0.0002430547212236397,0.9692063607040523,0.00025077705953877516,198.3557869635143,0.0,0.0,0.0,0.0052319980005271285,8.4209775212785e-05,0.00015884494601085472,0.0006398347723844327,0.09236945085810047,0.09236945085810047,0.09236945085810047,0.09236945086131354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.7264331681,595.700116144151,0.0,0.09236945085810047,0.09236945086077628,0.09236945086077628,0.3749960944227943,0.3749960944227943,0.5,9.99987596862588,0.0,0.0,0.0,0.0,0.0,0.0,25965.67772292061,19778.393459581017,0.7617129685824489,1.0574861026239497,0.6588003073271196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447361579259585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.8904499905,1436.7355150072417,0.3749960944227943,6.17534620354742,3.4288281542196106,,,,,,
