time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
881.0,-29.31188148295522,5.421201417088242,35.01921315031095,24.48497061794626,5.2754157089038545,-25.85306288512498,-39.420146321039624,1.8165971771347336,-4.792730614644029,-4.7927306146536015,40.04115820239577,42746.046539608295,25870.455347097715,25870.455347097715,68616.50188670601,77775.04571161656,77775.04571161656,25870.455347097715,103645.50105871428,103645.50105871428,103645.50105871428,129611.55111403222,125108.84761192932,4502.703502102904,0.0,91779.00212095052,56750.00321640844,38921.109893935645,25966.050055317944,64887.15994925359,19778.77985648076,1436.77026302158,0.0,0.8878203664640923,2.906787849239061,0.0014947054983599872,1.0,1.0,-1.9042271299879303,357530.28397685295,1556308.616246282,4.352942075102762,1556308.616246282,4.352942075102762,0.761716927077632,0.09236983163181654,4.028046144702076,101325.0,128431.51359876657,1.2675204895017673,1.0,0.0,4.0280461447025315,1.283222214213661,1.2835341236686857,3.139009050876197,22784.992729456113,2323.4226498810617,19367.24163941094,1974.9090300368566,0.85,0.8499999042954816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.014055461493,4632.441516551485,5.653491233537891,5.421201417088242,-2.085358562344575,7.506559979432817,3.4292334550789243,3.5,0.979780987165407,0.6,0.0002430547212236397,0.9694519981924522,0.0002507135182317602,198.3577787617616,0.0,0.0,0.0,0.0052319980005271285,8.418999341995089e-05,0.00015886472780368883,0.0006399144543587935,0.09236983148964605,0.09236983148964605,0.09236983148964605,0.09236983164412592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.1434606676,595.6999847875247,0.0,0.09236983148964605,0.09236983163181654,0.09236983163181654,0.3749960885535386,0.3749960885535386,0.5,9.999875986271658,0.0,0.0,0.0,0.0,0.0,0.0,25966.050055317944,19778.77985648076,0.761716927077632,1.057474266717314,0.658775119346243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473761058193568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.86452238598,1436.77026302158,0.3749960885535386,6.17534620354742,3.4292334550789243,,,,,,
882.0,-29.31427891345855,5.420185647501346,35.019303936110795,24.482673417683714,5.274325618193855,-25.85427697630277,-39.42136630704624,1.814323672541837,-4.793349412997145,-4.7933494129976,40.04104575553913,42741.41188534209,25871.894607560964,25871.894607560964,68613.30649290305,77770.15854992945,77770.15854992945,25871.894607560964,103642.05315749042,103642.05315749042,103642.05315749042,129608.4201058991,125105.71006005425,4502.710045844854,0.0,91778.90632841979,56750.159629433125,38920.82966554074,25966.366948408686,64887.196613949425,19779.120716823472,1436.8098019263073,0.0,0.887817647105229,2.906721702548679,0.0014947054983599872,1.0,1.0,-1.919922160254714,357521.67571996455,1556303.7636838127,4.353033310637133,1556303.7636838127,4.353033310637133,0.7617207580914822,0.09236998827779935,4.028046144702076,101325.0,128431.72889821943,1.2675226143421607,1.0,0.0,4.028046144703464,1.2832328243595836,1.2835447363935888,3.138983096627326,22784.968948067497,2323.420224854308,19367.2217535151,1974.9070022398168,0.85,0.8499999187033225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.334998860531,4632.441516551485,5.65340924866795,5.420185647501346,-2.085914513324469,7.506100160825815,3.429634319076121,3.5,0.9798955197360346,0.6,0.0002430547212236397,0.9696925763016532,0.0002506513168850227,198.3597290461058,0.0,0.0,0.0,0.0052319980005271285,8.41784283262771e-05,0.00015887629289736263,0.0006399610390897794,0.09236998803386988,0.09236998803386988,0.09236998803386988,0.09236998865005715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.5996646427,595.7001560763821,0.0,0.09236998803386988,0.09236998827779935,0.09236998827779935,0.3749960827476341,0.3749960827476341,0.5,9.999876010162946,0.0,0.0,0.0,0.0,0.0,0.0,25966.366948408686,19779.120716823472,0.7617207580914822,1.05742442382158,0.6587033207742797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473906397093677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.838489448794,1436.8098019263073,0.3749960827476341,6.17534620354742,3.429634319076121,,,,,,
883.0,-29.31669901341193,5.4191682510136285,35.0193972729375,24.483400233462476,5.274262390760442,-25.857540618618604,-39.42433245303107,1.8151039440870533,-4.793490709049252,-4.793490709011524,40.04130092404933,42743.94523862874,25872.08757503635,25872.08757503635,68616.03281366508,77773.35718803896,77773.35718803896,25872.08757503635,103645.44476307531,103645.44476307531,103645.44476307531,129612.10489563234,125109.3695734693,4502.7353221630365,0.0,91778.6898342175,56749.27767475693,38921.5690660673,25966.660132557026,64888.22919862432,19779.41307043188,1436.8271595463948,0.0,0.8878160157648186,2.9067065988190275,0.0014947054983599872,1.0,1.0,-1.9075362044658277,357519.7101384551,1556314.775311228,4.353088042918027,1556314.775311228,4.353088042918027,0.7617234164678897,0.09237045591509135,4.028046144702076,101325.0,128431.57333921468,1.2675210790941493,1.0,0.0,4.0280461447007285,1.2832291829154716,1.2835410940643603,3.1389920041799813,22784.915201363878,2323.4147442158005,19367.174376613748,1974.902171140374,0.85,0.8499998444345517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.65169585638,4632.441516551485,5.653060205228308,5.4191682510136285,-2.086122224543939,7.505290475557567,3.4300298976125543,3.5,0.9800085421750155,0.6,0.0002430547212236397,0.9699354945824326,0.0002505885417960473,198.36169781070467,0.0,0.0,0.0,0.0052319980005271285,8.415031629569372e-05,0.000158904404927946,0.0006400742756461904,0.09237045645343778,0.09237045645343778,0.09237045645343778,0.09237045483952802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.8336429353,595.6997673890219,0.0,0.09237045645343778,0.09237045591509135,0.09237045591509135,0.37499607701762,0.37499607701762,0.5,9.99987596085575,0.0,0.0,0.0,0.0,0.0,0.0,25966.660132557026,19779.41307043188,0.7617234164678897,1.057449612373145,0.6587318804430394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474048706778841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.81339820828,1436.8271595463948,0.37499607701762,6.17534620354742,3.4300298976125543,,,,,,
884.0,-29.319122256417113,5.418136169312517,35.019489095598594,24.48245451031255,5.27350781429993,-25.859809672025413,-39.426462015230186,1.8141952316143481,-4.794271525709746,-4.79427152577564,40.04144391175655,42742.98774704825,25873.849804147183,25873.849804147183,68616.83755119544,77772.58328050008,77772.58328050008,25873.849804147183,103646.43308464726,103646.43308464726,103646.43308464726,129613.71797754931,125110.95013397727,4502.767843572039,0.0,91778.53998774927,56748.944461205036,38921.77280727137,25967.28489290206,64889.057700173435,19780.06182509432,1436.885577647005,0.0,0.8878115593487944,2.9066231351576506,0.0014947054983599872,1.0,1.0,-1.9065547008639214,357508.8482837337,1556320.9458770866,4.353237558590232,1556320.9458770866,4.353237558590232,0.7617300733085512,0.09237109429809198,4.028046144702076,101325.0,128431.62472824883,1.267521586264484,1.0,0.0,4.028046144701722,1.2832334237816794,1.2835453359613844,3.1389816303501927,22784.878000581455,2323.4109507917033,19367.14865462805,1974.8995482277894,0.85,0.8500001033200096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.966630086167,4632.441516551485,5.653056247792672,5.418136169312517,-2.0868047632347935,7.504940932547311,3.4304232924179288,3.5,0.9801209406908368,0.6,0.0002430547212236397,0.9701787941328102,0.00025052569968908985,198.36366917135092,0.0,0.0,0.0,0.0052319980005271285,8.413013844746204e-05,0.00015892458277617767,0.0006401555529499684,0.09237109429622867,0.09237109429622867,0.09237109429622867,0.09237109430053286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.5249883002,595.6995496253326,0.0,0.09237109429622867,0.09237109429809198,0.09237109429809198,0.3749960710550548,0.3749960710550548,0.5,9.999875961051547,0.0,0.0,0.0,0.0,0.0,0.0,25967.28489290206,19780.06182509432,0.7617300733085512,1.0574485126328477,0.6587087139490702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44741923649439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.787772908763,1436.885577647005,0.3749960710550548,6.17534620354742,3.4304232924179288,,,,,,
885.0,-29.321547898931037,5.417097562935237,35.019576626660566,24.481700278725498,5.272997783101911,-25.862030340008776,-39.42853541867805,1.813480266563647,-4.79468720194734,-4.794687201923242,40.041503730291446,42741.786955878044,25874.632766030358,25874.632766030358,68616.4197219084,77771.59454753157,77771.59454753157,25874.632766030358,103646.22731356192,103646.22731356192,103646.22731356192,129613.83162959141,125111.04789698182,4502.783732609591,0.0,91778.38098456082,56748.57356451036,38922.0082445005,25967.604316029494,64889.61256053,19780.39446397915,1436.9161741028736,0.0,0.887809245521272,2.906578703142217,0.0014947054983599872,1.0,1.0,-1.9090006017452765,357503.0659628985,1556323.5273212104,4.35331518942197,1556323.5273212104,4.35331518942197,0.7617335131592771,0.09237140811709293,4.028046144702076,101325.0,128431.65089601272,1.267521844520234,1.0,0.0,4.028046144701571,1.2832367604686057,1.2835486734593504,3.138973468334195,22784.838526557887,2323.406925561521,19367.11690902096,1974.8963110767652,0.85,0.8500001826410466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.276646244793,4632.441516551485,5.652844423825236,5.417097562935237,-2.0872232930526544,7.504320855987892,3.430810561523116,3.5,0.9802315890066046,0.6,0.0002430547212236397,0.9704224005441573,0.00025046280989324705,198.36564252329163,0.0,0.0,0.0,0.0052319980005271285,8.4110497006686e-05,0.0001589442242169537,0.0006402346695797627,0.09237140799113647,0.09237140799113647,0.09237140799113647,0.09237140841433371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.8141596637,595.699458541071,0.0,0.09237140799113647,0.09237140811709293,0.09237140811709293,0.37499606510446243,0.37499606510446243,0.5,9.99987597175994,0.0,0.0,0.0,0.0,0.0,0.0,25967.604316029494,19780.39446397915,0.7617335131592771,1.057433031487158,0.6586845763026843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474336212539123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.762003973443,1436.9161741028736,0.37499606510446243,6.17534620354742,3.430810561523116,,,,,,
886.0,-29.323971329508737,5.416050124115897,35.019661169766195,24.480750993266724,5.272245326605017,-25.86429449195891,-39.43065673867238,1.8125684510366031,-4.795230010430544,-4.795230010449377,40.04159257883576,42740.79425041619,25875.692657971256,25875.692657971256,68616.48690838745,77770.79760856299,77770.79760856299,25875.692657971256,103646.49026653425,103646.49026653425,103646.49026653425,129614.51994790655,125111.71455632587,4502.805391580684,0.0,91778.22925345467,56748.22574137954,38922.22612452793,25968.029681372303,64890.25580590023,19780.836921659946,1436.9564390289754,0.0,0.8878061853387815,2.9065206826517436,0.0014947054983599872,1.0,1.0,-1.9100299475998668,357495.51526214555,1556327.3615508443,4.35341786150692,1556327.3615508443,4.35341786150692,0.7617380742540267,0.09237183460407264,4.028046144702076,101325.0,128431.69365525238,1.267522266521119,1.0,0.0,4.028046144702414,1.2832410158667484,1.2835529298918416,3.138963059080047,22784.80085789653,2323.40308442705,19367.07633266778,1974.8921734402454,0.85,0.8499998070404785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.583695961296,4632.441516551485,5.65269678865748,5.416050124115897,-2.087739169488032,7.50378929360393,3.431194142214824,3.5,0.9803411834899497,0.6,0.0002430547212236397,0.9706658507174545,0.0002503999919683886,198.3676141149477,0.0,0.0,0.0,0.0052319980005271285,8.409040603697466e-05,0.00015896431518666506,0.0006403155969328518,0.09237183466068047,0.09237183466068047,0.09237183466068047,0.09237183447773939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.2437667767,595.6993232207979,0.0,0.09237183466068047,0.09237183460407264,0.09237183460407264,0.3749960592056008,0.3749960592056008,0.5,9.999875966823028,0.0,0.0,0.0,0.0,0.0,0.0,25968.029681372303,19780.836921659946,0.7617380742540267,1.057423584731013,0.6586627486607924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474480205436486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.736106193202,1436.9564390289754,0.3749960592056008,6.17534620354742,3.431194142214824,,,,,,
887.0,-29.326380941699245,5.414996860403325,35.01974160020964,24.480082920659356,5.271822213252068,-25.86649956336543,-39.43271274967117,1.8119408385768323,-4.795646925439598,-4.795646925397817,40.04164300122044,42739.58600500666,25876.391645591717,25876.391645591717,68615.97765059838,77769.80575620859,77769.80575620859,25876.391645591717,103646.19740180031,103646.19740180031,103646.19740180031,129614.53976005854,125111.71925362389,4502.820506434661,0.0,91778.06537069488,56747.84563430583,38922.466373765616,25968.342358258233,64890.80873202385,19781.163180156957,1436.9868397305672,0.0,0.8878038989704369,2.906476119464373,0.0014947054983599872,1.0,1.0,-1.9127929028879862,357489.71587902843,1556329.5375158794,4.353494571694276,1556329.5375158794,4.353494571694276,0.761741466099638,0.09237213451864865,4.028046144702076,101325.0,128431.70891050194,1.2675224170787263,1.0,0.0,4.028046144699759,1.2832439449195765,1.283555859656627,3.13895589427817,22784.760172473896,2323.398935668541,19367.042158659402,1974.8886886612047,0.85,0.849999824973211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.887213689917,4632.441516551485,5.652474697980721,5.414996860403325,-2.0881659520571616,7.503162812460486,3.431573327442549,3.5,0.9804495221264425,0.6,0.0002430547212236397,0.970907978071651,0.0002503375466193798,198.36957450345733,0.0,0.0,0.0,0.0052319980005271285,8.407093784022967e-05,0.00015898378338341003,0.0006403940157276947,0.09237213450462105,0.09237213450462105,0.09237213450462105,0.09237213455055822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.4875537261,595.6992464314759,0.0,0.09237213450462105,0.09237213451864865,0.09237213451864865,0.3749960532854955,0.3749960532854955,0.5,9.99987596799612,0.0,0.0,0.0,0.0,0.0,0.0,25968.342358258233,19781.163180156957,0.761741466099638,1.0574067266438019,0.6586385166118992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474624069888193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16570.71017187066,1436.9868397305672,0.3749960532854955,6.17534620354742,3.431573327442549,,,,,,
888.0,-29.328787711507402,5.413934469677626,35.019819379052045,24.47924787355589,5.2712012361562985,-25.868730660717034,-39.43480281215159,1.8111441813192029,-4.796237877625742,-4.796237877594373,40.041727354426385,42738.53067998841,25877.486887017483,25877.486887017483,68616.0175670059,77768.93907691304,77768.93907691304,25877.486887017483,103646.42596393052,103646.42596393052,103646.42596393052,129615.22165649044,125112.37860710119,4502.843049389249,0.0,91777.90997975005,56747.50156644121,38922.6760147876,25968.79569255992,64891.47170734752,19781.63555785541,1437.0303201327276,0.0,0.8878006117602177,2.906412954725771,0.0014947054983599872,1.0,1.0,-1.9140896159575504,357481.4957254392,1556333.1777607342,4.353604861707481,1556333.1777607342,4.353604861707481,0.7617463586701043,0.09237258000748809,4.028046144702076,101325.0,128431.7499437827,1.2675228220457213,1.0,0.0,4.02804614470496,1.283247662919824,1.2835595785605989,3.1389467996667952,22784.721595223473,2323.39500188377,19367.016138642175,1974.8860353578618,0.85,0.8500001221301833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.187914296531,4632.441516551485,5.65234266732665,5.413934469677626,-2.0887245435870945,7.50265901326472,3.4319490097627825,3.5,0.9805568599322235,0.6,0.0002430547212236397,0.9711498848611648,0.0002502751892498929,198.37153261816886,0.0,0.0,0.0,0.0052319980005271285,8.405115148297352e-05,0.0001590035697406662,0.0006404737160877581,0.09237258001594296,0.09237258001594296,0.09237258001594296,0.09237257999716303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.89540664625,595.6991179636088,0.0,0.09237258001594296,0.09237258000748809,0.09237258000748809,0.3749960473728465,0.3749960473728465,0.5,9.999875967064794,0.0,0.0,0.0,0.0,0.0,0.0,25968.79569255992,19781.63555785541,0.7617463586701043,1.0573965385845403,0.6586155245905637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474767116861027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16570.684433595463,1437.0303201327276,0.3749960473728465,6.17534620354742,3.4319490097627825,,,,,,
889.0,-29.33118758054627,5.412865651362551,35.019894229727576,24.478319857176416,5.270439619397395,-25.871001573084932,-39.4369364605285,1.8102536126761366,-4.796718410969618,-4.796718410876621,40.04179842483015,42737.68448887143,25878.25819781975,25878.25819781975,68615.94268669118,77768.26533372524,77768.26533372524,25878.25819781975,103646.52353154498,103646.52353154498,103646.52353154498,129615.689693888,125112.82811461666,4502.861579271333,0.0,91777.75833292208,56747.17749106476,38922.86760206369,25969.166162343015,64892.033764406704,19782.021529735455,1437.065747990265,0.0,0.887797929784186,2.906361593056471,0.0014947054983599872,1.0,1.0,-1.9155252948477823,357474.8116088902,1556336.244794531,4.353694845770851,1556336.244794531,4.353694845770851,0.7617503544807949,0.09237294583355009,4.028046144702076,101325.0,128431.79893874486,1.2675233055884023,1.0,0.0,4.02804614470248,1.2832518192301081,1.2835637358811465,3.138936632966332,22784.683947484962,2323.391162882836,19366.981166177255,1974.8824691589132,0.85,0.8499999916968362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.484993111527,4632.441516551485,5.652144374559357,5.412865651362551,-2.0892056209133525,7.502071272275903,3.4323201833278687,3.5,0.9806629095222482,0.6,0.0002430547212236397,0.9713911627976259,0.0002502130249194745,198.37348515700126,0.0,0.0,0.0,0.0052319980005271285,8.403095694346499e-05,0.00015902376428017474,0.0006405550606247695,0.09237294583350736,0.09237294583350736,0.09237294583350736,0.09237294582041394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.23903194896,595.6990097265509,0.0,0.09237294583350736,0.09237294583355009,0.09237294583355009,0.37499604145773585,0.37499604145773585,0.5,9.999875967214248,0.0,0.0,0.0,0.0,0.0,0.0,25969.166162343015,19782.021529735455,0.7617503544807949,1.0573862261091136,0.6585967800613619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474909997917804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16570.658671942252,1437.065747990265,0.37499604145773585,6.17534620354742,3.4323201833278687,,,,,,
890.0,-29.333579185640573,5.411792136587814,35.01996511912088,24.477554589416854,5.269924294282753,-25.873182282833824,-39.43897382179273,1.8095273938885823,-4.797130738375245,-4.797130738384382,40.041833830020735,42736.4714385463,25878.82177283953,25878.82177283953,68615.29321138583,77767.25337667462,77767.25337667462,25878.82177283953,103646.07514951414,103646.07514951414,103646.07514951414,129615.53892387345,125112.66363364925,4502.875290224199,0.0,91777.60023558562,56746.818307225265,38923.0910315115,25969.463774359305,64892.55480587081,19782.333066512765,1437.0953810131082,0.0,0.8877957204714636,2.9063175221308906,0.0014947054983599872,1.0,1.0,-1.9188431095819851,357469.0763005978,1556337.7727024949,4.353768971595634,1556337.7727024949,4.353768971595634,0.7617536210372067,0.09237321999669139,4.028046144702076,101325.0,128431.8251621848,1.2675235643936325,1.0,0.0,4.028046144702332,1.2832552085346693,1.2835671260095372,3.138928342478067,22784.644698347594,2323.387160584664,19366.95174550996,1974.8794690857694,0.85,0.8500001646685543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.779090156895,4632.441516551485,5.651904418903242,5.411792136587814,-2.0896394126451985,7.501431549233013,3.432687647252284,3.5,0.9807678992149382,0.6,0.0002430547212236397,0.9716316742359065,0.00025015108880098886,198.375431010509,0.0,0.0,0.0,0.0052319980005271285,8.401167792734046e-05,0.00015904304329629926,0.0006406327173913435,0.09237322001315386,0.09237322001315386,0.09237322001315386,0.09237321998714647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.41022513696,595.6989558030447,0.0,0.09237322001315386,0.09237321999669139,0.09237321999669139,0.37499603554498057,0.37499603554498057,0.5,9.999875965395882,0.0,0.0,0.0,0.0,0.0,0.0,25969.463774359305,19782.333066512765,0.7617536210372067,1.057367727571395,0.6585727987809157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475052472110013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.63296830879,1437.0953810131082,0.37499603554498057,6.17534620354742,3.432687647252284,,,,,,
891.0,-29.33595612278107,5.410711500562718,35.02003317886645,24.47664721347394,5.269242829265495,-25.87537075082504,-39.441023651137925,1.808657454407678,-4.797672791041862,-4.797672791124954,40.04189396430928,42735.36956938783,25879.676322974436,25879.676322974436,68615.04589236226,77766.33881394143,77766.33881394143,25879.676322974436,103646.01513691587,103646.01513691587,103646.01513691587,129615.8809139355,125112.9864182527,4502.894495682801,0.0,91777.44876237241,56746.479506070085,38923.29917366925,25969.865777019626,64893.16495068888,19782.753139491826,1437.13475118503,0.0,0.8877927671147271,2.9062595865405725,0.0014947054983599872,1.0,1.0,-1.921066641043467,357461.5366759617,1556340.36779487,4.353868061630614,1556340.36779487,4.353868061630614,0.7617580048102255,0.09237360188807396,4.028046144702076,101325.0,128431.8677543962,1.2675239847460764,1.0,0.0,4.028046144698294,1.283259268615484,1.2835711870772248,3.138918411279397,22784.607093710565,2323.383325978858,19366.914011140176,1974.8756212509038,0.85,0.8499999114088825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.070615174251,4632.441516551485,5.651731213144792,5.410711500562718,-2.0901717853947654,7.500883285957483,3.433051913047509,3.5,0.9808719751564311,0.6,0.0002430547212236397,0.9718707742528638,0.00025008954653512515,198.3773649677258,0.0,0.0,0.0,0.0052319980005271285,8.399228505502562e-05,0.0001590624361686141,0.000640710832775906,0.09237360189518515,0.09237360189518515,0.09237360189518515,0.09237360186772181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.70097752725,595.6988642201441,0.0,0.09237360189518515,0.09237360188807396,0.09237360188807396,0.3749960296262209,0.3749960296262209,0.5,9.99987596487226,0.0,0.0,0.0,0.0,0.0,0.0,25969.865777019626,19782.753139491826,0.7617580048102255,1.057353974713694,0.6585496269424007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475194458482863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.607350234048,1437.13475118503,0.3749960296262209,6.17534620354742,3.433051913047509,,,,,,
892.0,-29.338340127660274,5.409625987790181,35.02009810273619,24.47593695195394,5.268732050813346,-25.87759433697747,-39.44309750860555,1.8079862602609216,-4.7981230671500725,-4.798123067143222,40.04193960364914,42734.33890308422,25880.261532705714,25880.261532705714,68614.60043578994,77765.5311115908,77765.5311115908,25880.261532705714,103645.79264429651,103645.79264429651,103645.79264429651,129615.98885299063,125113.07878267625,4502.910070314381,0.0,91777.29054607433,56746.09833809558,38923.54689775417,25970.19620869412,64893.74310644829,19783.09873993073,1437.1673243241762,0.0,0.8877903292701808,2.9062114608919742,0.0014947054983599872,1.0,1.0,-1.92361106017961,357455.2737026034,1556342.3373613923,4.353949855713255,1556342.3373613923,4.353949855713255,0.7617616201647288,0.09237391220714414,4.028046144702076,101325.0,128431.88596047874,1.267524164426141,1.0,0.0,4.028046144698394,1.2832624011526457,1.283574320375804,3.138910748950506,22784.567815039867,2323.3793206691244,19366.87870956405,1974.8720214919522,0.85,0.8499998273735158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.358976855909,4632.441516551485,5.651503117249515,5.409625987790181,-2.090639696031474,7.500265683821656,3.4334122414075847,3.5,0.9809749261164528,0.6,0.0002430547212236397,0.9721106489904486,0.00025002783528403443,198.37930471337316,0.0,0.0,0.0,0.0052319980005271285,8.397266907005677e-05,0.00015908205215358294,0.0006407898468685344,0.09237391220615379,0.09237391220615379,0.09237391220615379,0.09237391221275511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.9216441164,595.6987947132906,0.0,0.09237391220615379,0.09237391220714414,0.09237391220714414,0.3749960237078318,0.3749960237078318,0.5,9.999875964888956,0.0,0.0,0.0,0.0,0.0,0.0,25970.19620869412,19783.09873993073,0.7617616201647288,1.0573376900641738,0.6585278773792577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475335576799004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.581946287144,1437.1673243241762,0.3749960237078318,6.17534620354742,3.4334122414075847,,,,,,
893.0,-29.340721600719103,5.408533920052948,35.02016033084522,24.475078156124823,5.2681017767385,-25.879785218800926,-39.44515526583416,1.8071654184687787,-4.798667317715342,-4.798667317715315,40.04199167032743,42733.25147990142,25881.04812886681,25881.04812886681,68614.29960876823,77764.60595620649,77764.60595620649,25881.04812886681,103645.6540850733,103645.6540850733,103645.6540850733,129616.24727572248,125113.31862422504,4502.928651497434,0.0,91777.13695530982,56745.782574752,38923.72708950869,25970.59319064918,64894.320280157874,19783.514196527976,1437.2066114196043,0.0,0.8877873937242216,2.9061532920646442,0.0014947054983599872,1.0,1.0,-1.9261264600921777,357447.70373611874,1556344.5843003856,4.354048348984044,1556344.5843003856,4.354048348984044,0.7617659732027651,0.09237428285888144,4.028046144702076,101325.0,128431.93027864902,1.2675246018124748,1.0,0.0,4.028046144703676,1.283266232132673,1.283578152287018,3.138901378249333,22784.52968470099,2323.3754324566485,19366.854531768462,1974.8695560429364,0.85,0.8500001887145656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.644707928332,4632.441516551485,5.6513222704943145,5.408533920052948,-2.0911797950539763,7.499713715106925,3.4337692975554743,3.5,0.981076942158707,0.6,0.0002430547212236397,0.9723503327566115,0.00024996620357456965,198.38124243687864,0.0,0.0,0.0,0.0052319980005271285,8.395320955766723e-05,0.00015910151166597248,0.0006408682306823928,0.09237428279554878,0.09237428279554878,0.09237428279554878,0.09237428300042395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.1733599445,595.6987154266317,0.0,0.09237428279554878,0.09237428285888144,0.09237428285888144,0.3749960177919005,0.3749960177919005,0.5,9.999875970513951,0.0,0.0,0.0,0.0,0.0,0.0,25970.59319064918,19783.514196527976,0.7617659732027651,1.0573236503988435,0.6585052635641453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475477117489313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.55632151864,1437.2066114196043,0.3749960177919005,6.17534620354742,3.4337692975554743,,,,,,
894.0,-29.343095306280713,5.407436982489853,35.020219632176556,24.47424045475202,5.2674767953151385,-25.881984404903307,-39.44721043864263,1.806365893937915,-4.7991459059309705,-4.799145905879774,40.04203167934965,42732.18481239762,25881.632507571576,25881.632507571576,68613.8173199692,77763.74457074552,77763.74457074552,25881.632507571576,103645.37707831709,103645.37707831709,103645.37707831709,129616.31461686075,125113.37013396916,4502.94448289159,0.0,91776.98225452934,56745.42249618226,38923.95528705231,25970.93753854366,64894.892825595976,19783.87498731299,1437.2409786292192,0.0,0.8877848330736783,2.9061021419079283,0.0014947054983599872,1.0,1.0,-1.928954588025647,357441.04716943234,1556346.3108937482,4.354134264149067,1556346.3108937482,4.354134264149067,0.7617697650672639,0.0923745995780925,4.028046144702076,101325.0,128431.95811669568,1.2675248765526343,1.0,0.0,4.028046144702136,1.28326996364414,1.2835818847054936,3.138892250905268,22784.4912787903,2323.371516143668,19366.817913736086,1974.8658220428063,0.85,0.8500000143415241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.927397109311,4632.441516551485,5.651101046690643,5.407436982489853,-2.091674555767608,7.499111538257461,3.4341225671010593,3.5,0.9811778763145884,0.6,0.0002430547212236397,0.9725892982106075,0.0002499047868106481,198.38317387790607,0.0,0.0,0.0,0.0052319980005271285,8.393377864561817e-05,0.00015912094257802156,0.0006409464992927601,0.0923745995780703,0.0923745995780703,0.0923745995780703,0.09237459957815963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.3668039921,595.6986544944785,0.0,0.0923745995780703,0.0923745995780925,0.0923745995780925,0.37499601190042225,0.37499601190042225,0.5,9.999875970516698,0.0,0.0,0.0,0.0,0.0,0.0,25970.93753854366,19783.87498731299,0.7617697650672639,1.057306890148779,0.6584830169492646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475618510626584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.530668004103,1437.2409786292192,0.37499601190042225,6.17534620354742,3.4341225671010593,,,,,,
895.0,-29.34546356432635,5.406335411852677,35.02027617247205,24.47335075065496,5.26679000461587,-25.884187302324506,-39.44927752073852,1.8055137409258541,-4.799625951634823,-4.799625951659827,40.04207061733261,42731.18953551345,25882.18847641127,25882.18847641127,68613.37801192471,77762.9231058157,77762.9231058157,25882.18847641127,103645.11158222696,103645.11158222696,103645.11158222696,129616.39355750247,125113.43329417854,4502.960263323923,0.0,91776.8303033654,56745.09672622803,38924.148419041514,25971.2819752755,64895.43039431701,19784.2360045439,1437.2754186601326,0.0,0.8877822688671619,2.906050836693184,0.0014947054983599872,1.0,1.0,-1.9317334871355456,357434.37042859284,1556347.9912676553,4.354220298964164,1556347.9912676553,4.354220298964164,0.7617735629445775,0.09237491547375347,4.028046144702076,101325.0,128432.00789112311,1.2675253677880396,1.0,0.0,4.028046144704211,1.2832739408052085,1.2835858628332801,3.1388825227563033,22784.453555497545,2323.367669438345,19366.784768125726,1974.862442131179,0.85,0.8499999669051889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.20744279396,4632.441516551485,5.650876908890168,5.406335411852677,-2.0921730239004566,7.498508435753133,3.4344725474696136,3.5,0.9812778707056039,0.6,0.0002430547212236397,0.9728277783981292,0.00024984352484656305,198.38510092386883,0.0,0.0,0.0,0.0052319980005271285,8.391423932871044e-05,0.00015914048189492929,0.0006410252045629004,0.09237491548170279,0.09237491548170279,0.09237491548170279,0.09237491545621554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.55507296964,595.6985951923592,0.0,0.09237491548170279,0.09237491547375347,0.09237491547375347,0.37499600600601746,0.37499600600601746,0.5,9.999875969813731,0.0,0.0,0.0,0.0,0.0,0.0,25971.2819752755,19784.2360045439,0.7617735629445775,1.0572913623504265,0.6584622257048084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475759445339693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.505090715997,1437.2754186601326,0.37499600600601746,6.17534620354742,3.4344725474696136,,,,,,
896.0,-29.347829595152195,5.405230089622275,35.02032951168367,24.472671083081536,5.26635344766794,-25.88634985693138,-39.451293368451275,1.804873742225978,-4.800075915013451,-4.800075915019639,40.042091337097986,42729.99029230446,25882.63866825993,25882.63866825993,68612.62896056438,77761.93881251675,77761.93881251675,25882.63866825993,103644.57748077667,103644.57748077667,103644.57748077667,129616.1698593192,125113.19614234519,4502.973716974009,0.0,91776.66969867559,56744.72131117737,38924.38709722024,25971.592378542533,64895.979475762775,19784.56235374897,1437.3072336998541,0.0,0.8877799220800364,2.9060027471972285,0.0014947054983599872,1.0,1.0,-1.9354458935157481,357428.1121782056,1556348.8854315227,4.354299039174518,1556348.8854315227,4.354299039174518,0.7617770241186588,0.09237518721761925,4.028046144702076,101325.0,128432.02080797678,1.2675254952674737,1.0,0.0,4.028046144703645,1.2832769278177407,1.2835888505718576,3.1388752165535427,22784.413683886338,2323.3636036655066,19366.7540573866,1974.859310507319,0.85,0.8500001064799492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.484895956782,4632.441516551485,5.6506329037580025,5.405230089622275,-2.092651766031447,7.497881855653723,3.434819301964882,3.5,0.9813769434185378,0.6,0.0002430547212236397,0.9730660973094902,0.0002497823343097468,198.38702619493353,0.0,0.0,0.0,0.0052319980005271285,8.389518835974572e-05,0.00015915953286389399,0.0006411019427449915,0.09237518712505245,0.09237518712505245,0.09237518712505245,0.09237518738902326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.6552116884,595.6985636504877,0.0,0.09237518712505245,0.09237518721761925,0.09237518721761925,0.3749960001064419,0.3749960001064419,0.5,9.999875978441294,0.0,0.0,0.0,0.0,0.0,0.0,25971.592378542533,19784.56235374897,0.7617770241186588,1.0572708743257306,0.6584381750222781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447590005935071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.479543436275,1437.3072336998541,0.3749960001064419,6.17534620354742,3.434819301964882,,,,,,
897.0,-29.35021491215218,5.404116342375061,35.02038138616041,24.471585102751874,5.265458511120565,-25.888689738240153,-39.453493792656786,1.8038232604903262,-4.800762297391088,-4.800762297378461,40.04215488370999,42729.48020077406,25883.648740440585,25883.648740440585,68613.12894121464,77761.16533380728,77761.16533380728,25883.648740440585,103644.81407424787,103644.81407424787,103644.81407424787,129616.7958410642,125113.81344895274,4502.982392111456,0.0,91776.52598646491,56744.39517825405,38924.58978690096,25971.981766816334,64896.571553717295,19784.977858934133,1437.3489610769743,0.0,0.8877762272265269,2.905929391810045,0.0014947054983599872,1.0,1.0,-1.9360947008967173,357418.56589405413,1556351.6277982905,4.354423010749877,1556351.6277982905,4.354423010749877,0.7617816012874628,0.09237548836677963,4.028046144702076,101325.0,128432.08539224499,1.2675261326646434,1.0,0.0,4.028046144701974,1.2832818306736402,1.2835937546194813,3.13886322429081,22784.378005990526,2323.359965532626,19366.722553575186,1974.8560980125922,0.85,0.8500000547955814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.759963489818,4632.441516551485,5.650514095202954,5.404116342375061,-2.093307710861364,7.497424053236425,3.435163088778465,3.5,0.9814751682224186,0.6,0.0002430547212236397,0.9733064225866409,0.000249720658965449,198.38896719724403,0.0,0.0,0.0,0.0052319980005271285,8.387439759592709e-05,0.0001591803236277126,0.0006411856889010365,0.09237564977795829,0.09237564977795829,0.09237564977795829,0.09237515286579885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.03421250574,595.698443543489,0.0,0.09237564977795829,0.09237548836677963,0.09237548836677963,0.374995994240134,0.374995994240134,0.5,9.99986109318678,0.0,0.0,0.0,0.0,0.0,0.0,25971.981766816334,19784.977858934133,0.7617816012874628,1.0572689326803808,0.6584243077526104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476040543849746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.453961833253,1437.3489610769743,0.374995994240134,6.17534620354742,3.435163088778465,,,,,,
898.0,-29.35256636312803,5.403003952691238,35.020429063138025,24.47105651898312,5.2651695871102975,-25.89073359825083,-39.455394074879564,1.8033368221902129,-4.800995883494636,-4.800995883430003,40.042138390938284,42727.85953259461,25883.486762059212,25883.486762059212,68611.34629465382,77760.19494181061,77760.19494181061,25883.486762059212,103643.68170386982,103643.68170386982,103643.68170386982,129615.9084692215,125112.9142987326,4502.994170488889,0.0,91776.35528415404,56744.01987476451,38924.817121543914,25972.22676535168,64897.0438868956,19785.229488873232,1437.3721543953284,0.0,0.8877751069629636,2.9059044282173194,0.0014947054983599872,1.0,1.0,-1.9421345948496764,357415.3171975911,1556350.9160492453,4.354460598533449,1556350.9160492453,4.354460598533449,0.7617841037514647,0.0923757333103369,4.028046144702076,101325.0,128432.08366628611,1.2675261156307536,1.0,0.0,4.02804614470298,1.2832841010131806,1.2835960255108672,3.1388576711281986,22784.335627550772,2323.3556441344163,19366.68127951809,1974.8518892300724,0.85,0.8499998242696152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.031512735453,4632.441516551485,5.650143791873526,5.403003952691238,-2.0936324948850427,7.496636447576281,3.435502491841593,3.5,0.9815721405261694,0.6,0.0002430547212236397,0.973543398478455,0.0002496598729995072,198.39088067895528,0.0,0.0,0.0,0.0052319980005271285,8.385644656359518e-05,0.00015919827466004453,0.0006412579964876145,0.09237573330989479,0.09237573330989479,0.09237573330989479,0.09237573331270092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.9544697195,595.6984686613548,0.0,0.09237573330989479,0.0923757333103369,0.0923757333103369,0.37499592868314763,0.37499592868314763,0.5,9.999861093193193,0.0,0.0,0.0,0.0,0.0,0.0,25972.22676535168,19785.229488873232,0.7617841037514647,1.057233768832855,0.6583945427015432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476182176237113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.42791499618,1437.3721543953284,0.37499592868314763,6.17534620354742,3.435502491841593,,,,,,
899.0,-29.35491881672874,5.40188420081684,35.02047576618759,24.470190284214937,5.264462525088523,-25.8929644090011,-39.457484137359984,1.8025081449097033,-4.801652576184608,-4.801652576157892,40.04220564446132,42727.02358858928,25884.370225452116,25884.370225452116,68611.3938140414,77759.55053266708,77759.55053266708,25884.370225452116,103643.9207581192,103643.9207581192,103643.9207581192,129616.62707046478,125113.610662722,4503.016407742775,0.0,91776.2032670704,56743.67643453152,38925.0298139321,25972.70631234558,64897.73612627768,19785.731800955986,1437.4195240098309,0.0,0.8877715485715736,2.9058342476858283,0.0014947054983599872,1.0,1.0,-1.9434411793955633,357406.18409338145,1556353.8183904933,4.354579992336832,1556353.8183904933,4.354579992336832,0.7617893785504845,0.09237617589201788,4.028046144702076,101325.0,128432.12714931503,1.2675265447748831,1.0,0.0,4.028046144703963,1.2832879686934067,1.2835998941312001,3.1388482109773648,22784.29788789284,2323.35179576031,19366.655990828312,1974.8493105013754,0.85,0.8500001222824338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.301893833715,4632.441516551485,5.650003170559802,5.40188420081684,-2.0942707145525614,7.496154915369402,3.4358404481909313,3.5,0.9816686994831232,0.6,0.0002430547212236397,0.9737805377044167,0.0002495990747531422,198.392795013483,0.0,0.0,0.0,0.0052319980005271285,8.38367068712838e-05,0.00015921801435235593,0.0006413375088791271,0.09237617577697126,0.09237617577697126,0.09237617577697126,0.09237617631446532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.2796057482,595.6983662483944,0.0,0.09237617577697126,0.09237617589201788,0.09237617589201788,0.3749958749146622,0.3749958749146622,0.5,9.999861100578826,0.0,0.0,0.0,0.0,0.0,0.0,25972.70631234558,19785.731800955986,0.7617893785504845,1.0572232239432466,0.6583746389157745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476321800482523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.40246709789,1437.4195240098309,0.3749958749146622,6.17534620354742,3.4358404481909313,,,,,,
900.0,-29.357260592201076,5.400761945237356,35.0205194516364,24.469357437361055,5.263869563892773,-25.895104410616128,-39.45948915844781,1.8017133838191681,-4.802091841756976,-4.802091841732587,40.04221198314856,42725.877320106374,25884.67066955978,25884.67066955978,68610.54798966616,77758.57932661039,77758.57932661039,25884.67066955978,103643.24999617017,103643.24999617017,103643.24999617017,129616.24589629723,125113.21801428503,4503.027882012203,0.0,91776.04910212326,56743.34710173826,38925.22444487222,25972.99590012706,64898.22034499928,19786.03754618214,1437.4500109789797,0.0,0.8877693073710586,2.905787304265917,0.0014947054983599872,1.0,1.0,-1.94756920980808,357400.07500888064,1556354.0919387597,4.354655191105059,1556354.0919387597,4.354655191105059,0.7617926565831916,0.0923764100002672,4.028046144702076,101325.0,128432.16083335147,1.267526877210476,1.0,0.0,4.028046144703576,1.2832916780987162,1.2836036044381451,3.1388391380125675,22784.25961500777,2323.3478930121673,19366.623571542586,1974.8460046542486,0.85,0.8500001272275699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.569004364326,4632.441516551485,5.649739345822899,5.400761945237356,-2.0947515947482174,7.4955135399855735,3.4361743296299734,3.5,0.9817640941799924,0.6,0.0002430547212236397,0.9740166624191138,0.000249538566024094,198.39470069526163,0.0,0.0,0.0,0.0052319980005271285,8.381777439284751e-05,0.0001592369468307922,0.000641413769775902,0.0923764099969651,0.0923764099969651,0.0923764099969651,0.09237641000298621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.310251916,595.6983565952925,0.0,0.0923764099969651,0.0923764100002672,0.0923764100002672,0.3749958306065647,0.3749958306065647,0.5,9.9998611008832,0.0,0.0,0.0,0.0,0.0,0.0,25972.99590012706,19786.03754618214,0.7617926565831916,1.0572023026969326,0.6583520640932122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476461486956835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.376920731986,1437.4500109789797,0.3749958306065647,6.17534620354742,3.4361743296299734,,,,,,
901.0,-29.359598123036957,5.399636130030658,35.02056060369146,24.46846612673255,5.263217091060145,-25.89724031333862,-39.4614935508929,1.8008592798597034,-4.802591027249662,-4.80259102728451,40.04222625788767,42724.74571747357,25885.097824778626,25885.097824778626,68609.8435422522,77757.61226916936,77757.61226916936,25885.097824778626,103642.71009394799,103642.71009394799,103642.71009394799,129616.04146770525,125112.99977601673,4503.041691688519,0.0,91775.89840248897,56743.03184471155,38925.40728641935,25973.331373757257,64898.738660176605,19786.391267897827,1437.484930212015,0.0,0.8877667349541153,2.905733958052858,0.0014947054983599872,1.0,1.0,-1.9513850266068289,357393.132687741,1556354.7079682678,4.354741503463848,1556354.7079682678,4.354741503463848,0.7617964358584149,0.09237669042687989,4.028046144702076,101325.0,128432.20487314131,1.2675273118494084,1.0,0.0,4.028046144701437,1.2832956645001636,1.2836075918085568,3.138829387591656,22784.222202418918,2323.344077989825,19366.5923869164,1974.8428247073568,0.85,0.8500001542672947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.834007363163,4632.441516551485,5.649505805574884,5.399636130030658,-2.0952785652985617,7.49491469532922,3.436505589531524,3.5,0.9818587398661497,0.6,0.0002430547212236397,0.9742524207475556,0.00024947818044644004,198.3966029593663,0.0,0.0,0.0,0.0052319980005271285,8.37988518004312e-05,0.00015925586942320852,0.0006414899908513323,0.09237669042936283,0.09237669042936283,0.09237669042936283,0.09237669043875978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.3792721708,595.6983348548528,0.0,0.09237669042936283,0.09237669042687989,0.09237669042687989,0.3749957938384555,0.3749957938384555,0.5,9.999861100529547,0.0,0.0,0.0,0.0,0.0,0.0,25973.331373757257,19786.391267897827,0.7617964358584149,1.057183004765435,0.6583293697153236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476600542051414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.351509869466,1437.484930212015,0.3749957938384555,6.17534620354742,3.436505589531524,,,,,,
