time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
902.0,-29.361933037073456,5.398507665661737,35.02059910734232,24.467710428312444,5.262697446694921,-25.899377758389623,-39.463490644097305,1.8001422114777668,-4.803056986495164,-4.803056986498167,40.0422321482153,42723.594208339106,25885.41572512294,25885.41572512294,68609.00993346205,77756.65656176388,77756.65656176388,25885.41572512294,103642.07228688683,103642.07228688683,103642.07228688683,129615.71116648498,125112.65716151317,4503.054004971809,0.0,91775.7420192744,56742.67984183619,38925.62464159802,25973.638879598155,64899.263521196175,19786.716023177938,1437.517323985612,0.0,0.8877643604678316,2.9056841633110206,0.0014947054983599872,1.0,1.0,-1.9554711333512955,357386.65254938684,1556354.9621682845,4.354821174954802,1556354.9621682845,4.354821174954802,0.7617999200997617,0.09237694173018923,4.028046144702076,101325.0,128432.22976035498,1.2675275574671105,1.0,0.0,4.028046144701708,1.2832990113278406,1.2836109394497384,3.138821201564101,22784.18337882829,2323.340119085344,19366.553768768477,1974.8388867522017,0.85,0.8499999076887886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.096644926367,4632.441516551485,5.6492513648277525,5.398507665661737,-2.095783089397521,7.494290755059257,3.436833905186232,3.5,0.9819525443389235,0.6,0.0002430547212236397,0.9744879766159911,0.0002494178759061472,198.39850313035834,0.0,0.0,0.0,0.0052319980005271285,8.37800020440777e-05,0.000159274719179562,0.0006415659185397406,0.09237694159379245,0.09237694159379245,0.09237694159379245,0.09237694200298695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.40769409935,595.6983259029279,0.0,0.09237694159379245,0.09237694173018923,0.09237694173018923,0.3749957630997014,0.3749957630997014,0.5,9.999861112537124,0.0,0.0,0.0,0.0,0.0,0.0,25973.638879598155,19786.716023177938,0.7617999200997617,1.0571616103325159,0.658306302572841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447673934776282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.32610598198,1437.517323985612,0.3749957630997014,6.17534620354742,3.436833905186232,,,,,,
903.0,-29.364262169445706,5.39737540123228,35.02063595599513,24.466920119617157,5.262080195728719,-25.901572205442204,-39.46554138148201,1.799390230573554,-4.8035877106495946,-4.803587710664671,40.04226140317519,42722.689140827395,25885.871731532607,25885.871731532607,68608.56087236,77755.95595171789,77755.95595171789,25885.871731532607,103641.82768325049,103641.82768325049,103641.82768325049,129615.83481566289,125112.76477872665,4503.070036936249,0.0,91775.58689959208,56742.320084038816,38925.852017281395,25974.0071324124,64899.859149693795,19787.103491302765,1437.5549154213795,0.0,0.8877615747516918,2.905627448287175,0.0014947054983599872,1.0,1.0,-1.9582412407414722,357379.27183174767,1556356.2246744188,4.354914644873817,1556356.2246744188,4.354914644873817,0.7618040370294219,0.0923772647283046,4.028046144702076,101325.0,128432.2570973168,1.2675278272619472,1.0,0.0,4.028046144699205,1.2833025211241347,1.2836144500991493,3.1388126169764146,22784.144868921314,2323.3361921676938,19366.51878932807,1974.8353198419513,0.85,0.849999809110455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.357132280173,4632.441516551485,5.649029742614549,5.39737540123228,-2.0963373462936734,7.493712747525953,3.4371595453183255,3.5,0.9820455843766644,0.6,0.0002430547212236397,0.9747230104254602,0.0002493577340680076,198.4003986324511,0.0,0.0,0.0,0.0052319980005271285,8.37606500404996e-05,0.0001592940711831401,0.0006416438693031455,0.09237726473411483,0.09237726473411483,0.09237726473411483,0.09237726469135994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.54914242146,595.6982813486646,0.0,0.09237726473411483,0.0923772647283046,0.0923772647283046,0.3749957372339907,0.3749957372339907,0.5,9.999861112495502,0.0,0.0,0.0,0.0,0.0,0.0,25974.0071324124,19787.103491302765,0.7618040370294219,1.0571449887758917,0.6582863152643524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476878000742543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.300676600014,1437.5549154213795,0.3749957372339907,6.17534620354742,3.4371595453183255,,,,,,
904.0,-29.366581995234107,5.396240578564921,35.02067047539517,24.466057761479192,5.261439938075338,-25.90370741793,-39.46754193222148,1.798565362167006,-4.804069646035032,-4.804069646019821,40.04226789459676,42721.61300732352,25886.1787200888,25886.1787200888,68607.79172741232,77755.05670199187,77755.05670199187,25886.1787200888,103641.23542208067,103641.23542208067,103641.23542208067,129615.56124402648,125112.47833293522,4503.082911091265,0.0,91775.4350961159,56741.991407098554,38926.04854335261,25974.325821945808,64900.37436529842,19787.44012993501,1437.5884654262268,0.0,0.887759117316856,2.905575947757817,0.0014947054983599872,1.0,1.0,-1.9621982691117523,357372.56971731695,1556356.5048137913,4.354997100210783,1556356.5048137913,4.354997100210783,0.7618076505845832,0.09237752752544283,4.028046144702076,101325.0,128432.3033084743,1.2675282833306123,1.0,0.0,4.028046144705082,1.2833063711376977,1.2836183010485251,3.1388032003075512,22784.107182293425,2323.332349201147,19366.494165515778,1974.8328089118893,0.85,0.8500001343290015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.615188429498,4632.441516551485,5.648778624364534,5.396240578564921,-2.0968577343683634,7.493098312933284,3.437482158324875,3.5,0.9821377595213929,0.6,0.0002430547212236397,0.9749571658977788,0.00024929784581851386,198.40228659663234,0.0,0.0,0.0,0.0052319980005271285,8.374177560994385e-05,0.00015931294561369585,0.000641719896380379,0.09237752752377516,0.09237752752377516,0.09237752752377516,0.09237752753047127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.5805281263,595.6982714626059,0.0,0.09237752752377516,0.09237752752544283,0.09237752752544283,0.37499571521851754,0.37499571521851754,0.5,9.999861112579406,0.0,0.0,0.0,0.0,0.0,0.0,25974.325821945808,19787.44012993501,0.7618076505845832,1.0571247454020267,0.6582645081037674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477016313038829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.27528521359,1437.5884654262268,0.37499571521851754,6.17534620354742,3.437482158324875,,,,,,
905.0,-29.368900819648694,5.3951036393342084,35.02070256011773,24.46527297087016,5.260889263311643,-25.90583017314367,-39.469529351312644,1.797818661343815,-4.804539309806955,-4.804539309858562,40.0422666863588,42720.48622161513,25886.43270850281,25886.43270850281,68606.91893011794,77754.10875776649,77754.10875776649,25886.43270850281,103640.5414662693,103640.5414662693,103640.5414662693,129615.17208988358,125112.07723208365,4503.094857799915,0.0,91775.28081607581,56741.65846024523,38926.24706203398,25974.63062361429,64900.87768564827,19787.762641732897,1437.6209528841082,0.0,0.8877567495270265,2.905525759290005,0.0014947054983599872,1.0,1.0,-1.9665056109827788,357366.038354999,1556356.452672506,4.355076547946782,1556356.452672506,4.355076547946782,0.7618111274985089,0.09237777274142653,4.028046144702076,101325.0,128432.33565628451,1.2675286025786776,1.0,0.0,4.028046144702283,1.2833098563296457,1.2836217870876094,3.138794675997085,22784.06888083546,2323.3284435393803,19366.45837217701,1974.8291590071035,0.85,0.8499999922519049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.871108219181,4632.441516551485,5.648518602689179,5.3951036393342084,-2.0973708089475487,7.492474448281757,3.4378021124889426,3.5,0.9822291749968407,0.6,0.0002430547212236397,0.9751912809451255,0.0002492379966605921,198.4041737817653,0.0,0.0,0.0,0.0052319980005271285,8.372302896412214e-05,0.00015933169225951758,0.0006417954087348074,0.09237777260373806,0.09237777260373806,0.09237777260373806,0.0923777730575149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.5746307026,595.6982733207769,0.0,0.09237777260373806,0.09237777274142653,0.09237777274142653,0.3749956962837373,0.3749956962837373,0.5,9.99986112410929,0.0,0.0,0.0,0.0,0.0,0.0,25974.63062361429,19787.762641732897,0.7618111274985089,1.0571030990123143,0.6582420414795414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477154075303615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.250002631314,1437.6209528841082,0.3749956962837373,6.17534620354742,3.4378021124889426,,,,,,
906.0,-29.37121430745486,5.393964001646995,35.02073346680258,24.46456414125862,5.260296085557453,-25.90806703751697,-39.47161651505155,1.7971488339853614,-4.8050453679960015,-4.805045367999608,40.04229686550838,42719.79579086734,25886.756522733755,25886.756522733755,68606.5523136011,77753.64050028494,77753.64050028494,25886.756522733755,103640.39702301868,103640.39702301868,103640.39702301868,129615.38086122976,125112.27042054513,4503.110440684632,0.0,91775.1228951172,56741.278260058556,38926.49403895404,25974.98383821108,64901.47787716512,19788.134314854153,1437.6569012854077,0.0,0.8877540849052736,2.905471682465779,0.0014947054983599872,1.0,1.0,-1.9687976249458075,357359.00097985007,1556357.7550632502,4.355165955791908,1556357.7550632502,4.355165955791908,0.7618150770798315,0.09237808630595026,4.028046144702076,101325.0,128432.35163532328,1.267528760279529,1.0,0.0,4.028046144703658,1.2833129827343193,1.28362491425221,3.138787029271402,22784.029675485534,2323.3244457062847,19366.42619012741,1974.8258773513292,0.85,0.8500000423965699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4583.124995044519,4632.441516551485,5.648276350901118,5.393964001646995,-2.097912419081402,7.491876420728397,3.4381195367852855,3.5,0.9823198676529387,0.6,0.0002430547212236397,0.9754249176382904,0.00024917829843031536,198.40605665945472,0.0,0.0,0.0,0.0052319980005271285,8.370334563709281e-05,0.0001593513755865469,0.0006418746940843628,0.09237808626787788,0.09237808626787788,0.09237808626787788,0.0923780863803064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.7205290349,595.6982273650056,0.0,0.09237808626787788,0.09237808630595026,0.09237808630595026,0.3749956798594051,0.3749956798594051,0.5,9.999861127898534,0.0,0.0,0.0,0.0,0.0,0.0,25974.98383821108,19788.134314854153,0.7618150770798315,1.0570876743893003,0.6582253160971214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477291780722275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.224662782366,1437.6569012854077,0.3749956798594051,6.17534620354742,3.4381195367852855,,,,,,
907.0,-29.373523479188066,5.3928220615297855,35.02076192514861,24.463653133157663,5.2596523401892386,-25.910145816636238,-39.47356729824094,1.7962746839408117,-4.8055416143349134,-4.805541614347646,40.04228803700429,42718.555690423746,25887.032814218317,25887.032814218317,68605.58850464206,77752.55847151262,77752.55847151262,25887.032814218317,103639.59128573093,103639.59128573093,103639.59128573093,129614.89129581851,125111.76882044753,4503.122475370981,0.0,91774.97372160008,56740.970966032204,38926.66972840875,25975.300010087583,64901.96973849634,19788.469487529965,1437.6910177498082,0.0,0.8877516101812243,2.9054186548970864,0.0014947054983599872,1.0,1.0,-1.9736167427128635,357352.100156403,1556357.3740669072,4.355248992200503,1556357.3740669072,4.355248992200503,0.7618187077664187,0.09237833494563358,4.028046144702076,101325.0,128432.40113137022,1.2675292487675325,1.0,0.0,4.028046144702174,1.2833170628336126,1.2836289953432425,3.1387770500050842,22783.992641769495,2323.3206693182174,19366.397181329346,1974.8229192771587,0.85,0.8500001507999643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4583.376705916188,4632.441516551485,5.648026438848792,5.3928220615297855,-2.098448591702027,7.491270653231812,3.438434252148533,3.5,0.9824097863281523,0.6,0.0002430547212236397,0.9756581786788056,0.0002491187247082518,198.40793606006088,0.0,0.0,0.0,0.0052319980005271285,8.368495233565628e-05,0.00015936976888798342,0.0006419487831513024,0.09237833491478674,0.09237833491478674,0.09237833491478674,0.09237833502496082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.6778326745,595.698240813875,0.0,0.09237833491478674,0.09237833494563358,0.09237833494563358,0.37499566541250484,0.37499566541250484,0.5,9.99986113006052,0.0,0.0,0.0,0.0,0.0,0.0,25975.300010087583,19788.469487529965,0.7618187077664187,1.0570648129951739,0.6582012204336136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477429171832437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.19935254933,1437.6910177498082,0.37499566541250484,6.17534620354742,3.438434252148533,,,,,,
908.0,-29.375827296211273,5.39167860635725,35.02078794649463,24.462814593594544,5.259066236312455,-25.912234770305155,-39.475523320119805,1.7954737281289623,-4.806008487378108,-4.806008487329101,40.0422746392805,42717.35912379102,25887.214621046594,25887.214621046594,68604.57374483762,77751.53641381374,77751.53641381374,25887.214621046594,103638.75103486032,103638.75103486032,103638.75103486032,129614.34450059538,125111.21112454146,4503.133376053927,0.0,91774.82154970324,56740.644331435404,38926.863575853145,25975.59346573505,64902.4570415882,19788.780986428308,1437.7229684551219,0.0,0.8877493002207906,2.905368766778767,0.0014947054983599872,1.0,1.0,-1.97846775886444,357345.60789475514,1556356.7958829242,4.355326500448552,1556356.7958829242,4.355326500448552,0.7618220932096162,0.09237856121699152,4.028046144702076,101325.0,128432.43130781283,1.2675295465858656,1.0,0.0,4.0280461447021425,1.2833208013212696,1.2836327347396037,3.1387679063215663,22783.954863677744,2323.316817024952,19366.362001941277,1974.819331977921,0.85,0.8500000161436062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4583.626333022345,4632.441516551485,5.64775850826765,5.39167860635725,-2.0989647009355403,7.490643307292791,3.438746373549254,3.5,0.9824989638712154,0.6,0.0002430547212236397,0.9758909587873941,0.00024905930220488003,198.40981113802982,0.0,0.0,0.0,0.0052319980005271285,8.366651339135054e-05,0.00015938820783228917,0.0006420230560698256,0.09237856115383188,0.09237856115383188,0.09237856115383188,0.09237856139615017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.6130311539,595.698261225693,0.0,0.09237856115383188,0.09237856121699152,0.09237856121699152,0.37499565254106176,0.37499565254106176,0.5,9.999861134903368,0.0,0.0,0.0,0.0,0.0,0.0,25975.59346573505,19788.780986428308,0.7618220932096162,1.0570412411486545,0.6581778421180355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477566309224406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.17405166536,1437.7229684551219,0.37499565254106176,6.17534620354742,3.438746373549254,,,,,,
909.0,-29.37812536893762,5.390533252087911,35.02081214089914,24.4620188017376,5.258477225713499,-25.914364039331513,-39.47751926081253,1.7947159239509127,-4.806501186189337,-4.806501186241314,40.04227396952508,42716.351599799455,25887.442512802107,25887.442512802107,68603.79411260156,77750.69924651917,77750.69924651917,25887.442512802107,103638.14175932128,103638.14175932128,103638.14175932128,129614.05554277088,125110.90949379356,4503.14604897731,0.0,91774.6677885783,56740.32025459057,38927.052815541916,25975.91378344959,64902.96659899151,19789.12011167267,1437.7570945747864,0.0,0.8877468139575787,2.9053161197596538,0.0014947054983599872,1.0,1.0,-1.9825019150949288,357338.756604486,1556356.7669793176,4.355409924655732,1556356.7669793176,4.355409924655732,0.7618257542986303,0.09237882126585298,4.028046144702076,101325.0,128432.46816538664,1.2675299103418372,1.0,0.0,4.028046144701425,1.2833243384173065,1.2836362726953934,3.1387592552555885,22783.9166910453,2323.312924499732,19366.33287573309,1974.8163619312497,0.85,0.8500001618836934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4583.874063477416,4632.441516551485,5.647502997314764,5.390533252087911,-2.099501297437073,7.490034549524983,3.439056134674755,3.5,0.9825874670499299,0.6,0.0002430547212236397,0.9761232181833424,0.00024900004087187634,198.41168157602152,0.0,0.0,0.0,0.0052319980005271285,8.364770201315939e-05,0.00015940701921048032,0.000642098829169225,0.09237882119318441,0.09237882119318441,0.09237882119318441,0.0923788213999796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.60976023116,595.6982622563187,0.0,0.09237882119318441,0.09237882126585298,0.09237882126585298,0.37499564094075394,0.37499564094075394,0.5,9.999861141676114,0.0,0.0,0.0,0.0,0.0,0.0,25975.91378344959,19789.12011167267,0.7618257542986303,1.0570209299749875,0.6581571511780974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447770313119922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.148781081683,1437.7570945747864,0.37499564094075394,6.17534620354742,3.439056134674755,,,,,,
910.0,-29.38041843803887,5.389386329559105,35.02083499255517,24.461234849318885,5.257839673048705,-25.916548762004723,-39.47956105750052,1.793969979513818,-4.806985868479103,-4.80698586848202,40.04228361555668,42715.55501480963,25887.630703166025,25887.630703166025,68603.18571797566,77750.10640923708,77750.10640923708,25887.630703166025,103637.7371124031,103637.7371124031,103637.7371124031,129613.97405875237,125110.81466704748,4503.159391704885,0.0,91774.51380451744,56739.96233923362,38927.279405870904,25976.236946349265,64903.51635222017,19789.46161391984,1437.79097353432,0.0,0.8877443310100992,2.905264330075975,0.0014947054983599872,1.0,1.0,-1.9857122914043543,357332.0168896012,1556357.1832569756,4.355493237925604,1556357.1832569756,4.355493237925604,0.7618294233607643,0.09237909307878293,4.028046144702076,101325.0,128432.49928832281,1.2675302175013354,1.0,0.0,4.0280461447002045,1.2833278201763403,1.2836397553007293,3.138750739579999,22783.87846306694,2323.3090263308,19366.296322116934,1974.812634499746,0.85,0.8499999836950515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.119802819546,4632.441516551485,5.647241306224887,5.389386329559105,-2.1000334834617824,7.489419813020888,3.439363417147433,3.5,0.9826752620421237,0.6,0.0002430547212236397,0.9763550313221889,0.0002489409215154991,198.41354797663405,0.0,0.0,0.0,0.0052319980005271285,8.362846249576748e-05,0.00015942625872787224,0.0006421763268330815,0.09237909311607148,0.09237909311607148,0.09237909311607148,0.09237909304707803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.6564186574,595.6982475593601,0.0,0.09237909311607148,0.09237909307878293,0.09237909307878293,0.37499563036513844,0.37499563036513844,0.5,9.99986113758205,0.0,0.0,0.0,0.0,0.0,0.0,25976.236946349265,19789.46161391984,0.7618294233607643,1.0570026028432424,0.6581393030078632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477839614600994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.12354878153,1437.79097353432,0.37499563036513844,6.17534620354742,3.439363417147433,,,,,,
911.0,-29.382680270742345,5.388238417962123,35.020855823332305,24.46045543709772,5.257278507470987,-25.918630359184693,-39.481508487928636,1.7932285889631348,-4.807449987049608,-4.807449987086882,40.04227101085566,42714.49247044632,25887.74939153317,25887.74939153317,68602.24186197949,77749.22271083416,77749.22271083416,25887.74939153317,103636.97210236733,103636.97210236733,103636.97210236733,129613.50130472335,125110.3309839801,4503.170320743252,0.0,91774.35979535435,56739.62952682681,38927.47807614171,25976.52920235602,64904.00727849774,19789.771960615628,1437.8227691328502,0.0,0.8877420319768782,2.9052147383676843,0.0014947054983599872,1.0,1.0,-1.9902478780056185,357325.56321552204,1556356.6392967345,4.355570380387292,1556356.6392967345,4.355570380387292,0.7618327993880235,0.09237931983002268,4.028046144702076,101325.0,128432.53191451349,1.2675305394968022,1.0,0.0,4.028046144702549,1.2833312806984423,1.283643216663971,3.1387422758914174,22783.840228856712,2323.3051275263942,19366.264177879384,1974.8093566997277,0.85,0.8499999992692706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.363628540941,4632.441516551485,5.646966839707789,5.388238417962123,-2.1005518489955612,7.488790266957684,3.439668317604723,3.5,0.9827623764584923,0.6,0.0002430547212236397,0.9765837448689071,0.0002488826201548813,198.41538898736565,0.0,0.0,0.0,0.0052319980005271285,8.361011598744191e-05,0.00015944460523619782,0.000642250227415211,0.09237931984747177,0.09237931984747177,0.09237931984747177,0.09237931978791886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.59548188135,595.6982667535293,0.0,0.09237931984747177,0.09237931983002268,0.09237931983002268,0.37499562056577057,0.37499562056577057,0.5,9.999861136104018,0.0,0.0,0.0,0.0,0.0,0.0,25976.52920235602,19789.771960615628,0.7618327993880235,1.056980065462105,0.6581179539063275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477975803400513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16570.098340118235,1437.8227691328502,0.37499562056577057,6.17534620354742,3.439668317604723,,,,,,
912.0,-29.384966249065812,5.387088938384507,35.020875394040175,24.459784186352067,5.256765829738105,-25.92079589428393,-39.48352859644217,1.7925955348169127,-4.807948441084363,-4.807948441080433,40.0422763166685,42713.63436442199,25887.937550319817,25887.937550319817,68601.5719147418,77748.5808212701,77748.5808212701,25887.937550319817,103636.51837158992,103636.51837158992,103636.51837158992,129613.37645491184,125110.19276222854,4503.183692683298,0.0,91774.2052820518,56739.2590675658,38927.718016095554,25976.85808332191,64904.57609941746,19790.119919739125,1437.8574955114018,0.0,0.8877394949916713,2.9051614786124342,0.0014947054983599872,1.0,1.0,-1.9936850222697444,357318.63220087806,1556356.8682708375,4.355655507479615,1556356.8682708375,4.355655507479615,0.7618365491416033,0.09237959294874369,4.028046144702076,101325.0,128432.54711408698,1.2675306895049294,1.0,0.0,4.028046144700738,1.283334235563208,1.283646172246968,3.1387350489674386,22783.80186948917,2323.3012159594937,19366.230980206205,1974.8059714791702,0.85,0.8499999732766466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.605678471753,4632.441516551485,5.646709742537635,5.387088938384507,-2.101096799240565,7.488185737625072,3.4399710081555654,3.5,0.9828488594730187,0.6,0.0002430547212236397,0.9768149587223287,0.00024882370919212236,198.41724968605277,0.0,0.0,0.0,0.0052319980005271285,8.359108871876695e-05,0.00015946363250487277,0.0006423268701314413,0.0923795927843001,0.0923795927843001,0.0923795927843001,0.09237959335404669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.6210672639,595.6982586951798,0.0,0.0923795927843001,0.09237959294874369,0.09237959294874369,0.37499561139785087,0.37499561139785087,0.5,9.999861150272425,0.0,0.0,0.0,0.0,0.0,0.0,25976.85808332191,19790.119919739125,0.7618365491416033,1.056960480100224,0.6580989651483966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478110139533793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16570.073680788475,1437.8574955114018,0.37499561139785087,6.17534620354742,3.4399710081555654,,,,,,
913.0,-29.387239754069757,5.385937325138287,35.02089313218547,24.458892770949774,5.256133893624676,-25.922846827225232,-39.4854526273906,1.7917409906465989,-4.808481583978391,-4.8084815839846575,40.04226258290234,42712.42736519602,25888.1935898386,25888.1935898386,68600.62095503462,77747.53016426535,77747.53016426535,25888.1935898386,103635.72375410395,103635.72375410395,103635.72375410395,129612.91806251682,125109.72172464896,4503.196337867861,0.0,91774.055913593,56738.953211153304,38927.891891599655,25977.194308412876,64905.086200012534,19790.477045515137,1437.8940474753617,0.0,0.8877368512557132,2.905104513210101,0.0014947054983599872,1.0,1.0,-1.9985496128095974,357311.2189536054,1556356.2755858602,4.355744216886578,1556356.2755858602,4.355744216886578,0.761840436290145,0.09237985508002286,4.028046144702076,101325.0,128432.58720087414,1.2675310851307588,1.0,0.0,4.0280461447021265,1.283338224283821,1.283650161937109,3.1387252935210945,22783.76478737704,2323.297434636399,19366.200238055615,1974.8028366522326,0.85,0.8500000074081318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.84581183711,4632.441516551485,5.646469838309659,5.385937325138287,-2.101668816014811,7.487606141153098,3.4402713125129214,3.5,0.9829346607179775,0.6,0.0002430547212236397,0.9770449695483739,0.00024876513241349425,198.41910026654983,0.0,0.0,0.0,0.0052319980005271285,8.357297011975569e-05,0.000159481751103884,0.000642399852684336,0.09237985503187866,0.09237985503187866,0.09237985503187866,0.09237985517802048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.55464364565,595.6982796179096,0.0,0.09237985503187866,0.09237985508002286,0.09237985508002286,0.37499560279781036,0.37499560279781036,0.5,9.999861154561241,0.0,0.0,0.0,0.0,0.0,0.0,25977.194308412876,19790.477045515137,0.761840436290145,1.0569375217164625,0.6580751966582824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478245912271313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16570.048462347037,1437.8940474753617,0.37499560279781036,6.17534620354742,3.4402713125129214,,,,,,
914.0,-29.389502368010763,5.384785192431006,35.02090905450326,24.457690317090623,5.255140796654417,-25.92493339990982,-39.48742722915483,1.7905718531802157,-4.808945206812723,-4.808945206795342,40.04224566744695,42711.47451405236,25888.25592520177,25888.25592520177,68599.73043925413,77746.68246227258,77746.68246227258,25888.25592520177,103634.93838747435,103634.93838747435,103634.93838747435,129612.42114606047,125109.21423821188,4503.206907848597,0.0,91773.92095886095,56738.71311034867,38928.0087205692,25977.482758586117,64905.49147915532,19790.78383657965,1437.9256886738524,0.0,0.8877345701079051,2.9050549766238465,0.0014947054983599872,1.0,1.0,-2.0031471120278184,357304.7724672089,1556355.5455943013,4.355820760096714,1556355.5455943013,4.355820760096714,0.7618437868094964,0.09238007527718348,4.028046144702076,101325.0,128432.67288638178,1.26753193078097,1.0,0.0,4.028046144702617,1.2833436814587658,1.283655620438515,3.1387119466886926,22783.73128360693,2323.294018202641,19366.171173401824,1974.7998728823632,0.85,0.8499999816683202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.0838902986625,4632.441516551485,5.646190243100539,5.384785192431006,-2.1021910031291378,7.486976195560144,3.4405690574142858,3.5,0.983019730689796,0.6,0.0002430547212236397,0.9772739365391974,0.00024870684885382806,198.4209420162459,0.0,0.0,0.0,0.0052319980005271285,8.355437906984444e-05,0.0001595003421537953,0.0006424747382912571,0.09238007522559928,0.09238007522559928,0.09238007522559928,0.0923800753801099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.47283491655,595.6983053867513,0.0,0.09238007522559928,0.09238007527718348,0.09238007527718348,0.3749955946125957,0.3749955946125957,0.5,9.999861159182693,0.0,0.0,0.0,0.0,0.0,0.0,25977.482758586117,19790.78383657965,0.7618437868094964,1.0569172018562594,0.6580564069493154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478380946697804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16570.02341758849,1437.9256886738524,0.3749955946125957,6.17534620354742,3.4405690574142858,,,,,,
915.0,-29.391765978882294,5.383636714728334,35.020922038014646,24.457441095169656,5.255096111008352,-25.927035534187475,-39.489366312604375,1.7903656666381385,-4.809213023723601,-4.809213023734554,40.0421927189899,42710.370018501206,25887.817324325166,25887.817324325166,68598.18734282636,77745.85442219091,77745.85442219091,25887.817324325166,103633.67174651608,103633.67174651608,103633.67174651608,129611.28686937981,125108.07757098705,4503.209298392762,0.0,91773.74679856136,56738.26239618593,38928.31600263937,25977.61512286373,64905.9311255031,19790.927756181587,1437.942662749854,0.0,0.8877334077753667,2.9050263615652474,0.0014947054983599872,1.0,1.0,-2.0089645115567123,357301.04862388904,1556353.2605888685,4.355859761909501,1556353.2605888685,4.355859761909501,0.7618454451102772,0.09238013497132959,4.028046144702076,101325.0,128432.63647421669,1.2675315714208408,1.0,0.0,4.02804614470045,1.2833446438790903,1.2836565830927724,3.138709592870344,22783.68804668924,2323.2896092640444,19366.13577998016,1974.7962637577725,0.85,0.8500000412705048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.320300576481,4632.441516551485,5.645803483143907,5.383636714728334,-2.1025693010734194,7.486206015801754,3.4408647262561534,3.5,0.9831042075017581,0.6,0.0002430547212236397,0.9775030623450376,0.0002486485522004908,198.42278461164906,0.0,0.0,0.0,0.0052319980005271285,8.353612614819014e-05,0.00015951859507544957,0.0006425482619019562,0.09238013497106995,0.09238013497106995,0.09238013497106995,0.09238013496729051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.21682812204,595.6983860253395,0.0,0.09238013497106995,0.09238013497132959,0.09238013497132959,0.3749955867606163,0.3749955867606163,0.5,9.999861159247855,0.0,0.0,0.0,0.0,0.0,0.0,25977.61512286373,19790.927756181587,0.7618454451102772,1.0568862683779061,0.6580349326768887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478515336752351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.998515230734,1437.942662749854,0.3749955867606163,6.17534620354742,3.4408647262561534,,,,,,
916.0,-29.394026217904056,5.382481384250856,35.020935587346706,24.45639300802725,5.254227439489666,-25.92915120651108,-39.49135649073867,1.789352428113401,-4.809986224314173,-4.809986224344304,40.04223501152214,42709.491505811944,25888.639657297837,25888.639657297837,68598.13116310978,77745.12796290933,77745.12796290933,25888.639657297837,103633.76762020717,103633.76762020717,103633.76762020717,129611.91952959877,125108.68653592278,4503.232993675987,0.0,91773.6056576574,56737.96920062757,38928.48495225537,25978.1519093916,64906.63686164697,19791.493778968514,1437.9975633486797,0.0,0.8877293495117247,2.9049437497331354,0.0014947054983599872,1.0,1.0,-2.0111429439131143,357290.2978759804,1556355.0857348824,4.355995936601422,1556355.0857348824,4.355995936601422,0.7618514915148182,0.09238061255287607,4.028046144702076,101325.0,128432.6994995544,1.2675321934325625,1.0,0.0,4.028046144700941,1.2833493734102477,1.2836613137735247,3.138698025774804,22783.653007144287,2323.286036224836,19366.10278812855,1974.7928995251746,0.85,0.8499999004573985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.556049004952,4632.441516551485,5.645692557376018,5.382481384250856,-2.1033209667004353,7.485802350951292,3.441159577469899,3.5,0.9831884507056854,0.6,0.0002430547212236397,0.9777319046764473,0.0002485903549440496,198.4246244964881,0.0,0.0,0.0,0.0052319980005271285,8.351739609628836e-05,0.00015953732512735135,0.0006426237074153092,0.09238061255276563,0.09238061255276563,0.09238061255276563,0.0923806125536028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.42131302936,595.6983216154354,0.0,0.09238061255276563,0.09238061255287607,0.09238061255287607,0.37499557915700055,0.37499557915700055,0.5,9.999861159255165,0.0,0.0,0.0,0.0,0.0,0.0,25978.1519093916,19791.493778968514,0.7618514915148182,1.056873911204666,0.658014242778442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478649788517033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.973517480674,1437.9975633486797,0.37499557915700055,6.17534620354742,3.441159577469899,,,,,,
917.0,-29.396278641362684,5.381328446918224,35.02094579382815,24.455516749899857,5.253669678288776,-25.9311218184832,-39.49320836747063,1.788512835594045,-4.810329841588157,-4.810329841615786,40.042165659347795,42708.069722303175,25888.35247958779,25888.35247958779,68596.42220189096,77743.83842922229,77743.83842922229,25888.35247958779,103632.19090881008,103632.19090881008,103632.19090881008,129610.51159318826,125107.27562270225,4503.235970486011,0.0,91773.45719380732,56737.688406660855,38928.6319857183,25978.320684378185,64906.95267009648,19791.67749833278,1438.0193114744857,0.0,0.8877278632415788,2.90490703688989,0.0014947054983599872,1.0,1.0,-2.018399702288775,357285.5202286933,1556352.0928238572,4.356045808482971,1556352.0928238572,4.356045808482971,0.7618536139726044,0.09238068761753246,4.028046144702076,101325.0,128432.74242582233,1.2675326170818884,1.0,0.0,4.028046144698486,1.2833532924338962,1.2836652337497598,3.138688441015984,22783.616149609705,2323.282277802278,19366.070497446268,1974.7896067919492,0.85,0.8499998582436624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.7886061996915,4632.441516551485,5.645343626304188,5.381328446918224,-2.103758175864385,7.4850866227826085,3.441450447300407,3.5,0.9832715563715448,0.6,0.0002430547212236397,0.9779600132077526,0.00024853237140689356,198.4264580532293,0.0,0.0,0.0,0.0052319980005271285,8.349997111918062e-05,0.00015955475010445908,0.0006426938960271695,0.09238068766922863,0.09238068766922863,0.09238068766922863,0.09238068751182475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.0860166451,595.6984272289092,0.0,0.09238068766922863,0.09238068761753246,0.09238068761753246,0.3749955717518444,0.3749955717518444,0.5,9.999861154635376,0.0,0.0,0.0,0.0,0.0,0.0,25978.320684378185,19791.67749833278,0.7618536139726044,1.0568424395233436,0.6579891362236047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478784042495414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.948511826307,1438.0193114744857,0.3749955717518444,6.17534620354742,3.441450447300407,,,,,,
918.0,-29.39852254194001,5.380174894286651,35.020955430731185,24.454929073713743,5.253188588019504,-25.933298665449662,-39.495233924221225,1.7879647139806825,-4.810819194280953,-4.810819194271102,40.042169638684825,42707.404373997466,25888.426315823945,25888.426315823945,68595.8306898214,77743.40697806259,77743.40697806259,25888.426315823945,103631.83329388654,103631.83329388654,103631.83329388654,129610.47553252963,125107.22653131954,4503.249001210091,0.0,91773.29713705934,56737.29454291985,38928.8917712661,25978.64223864309,64907.534009909185,19792.01817150579,1438.0533720660699,0.0,0.8877253767290716,2.904854753978878,0.0014947054983599872,1.0,1.0,-2.0214013552917436,357278.7163657578,1556352.2645520307,4.356129243810713,1556352.2645520307,4.356129243810713,0.7618572976098524,0.0923809541283112,4.028046144702076,101325.0,128432.75066588412,1.2675326984049753,1.0,0.0,4.02804614470136,1.283355850951698,1.283667792889454,3.138682183678828,22783.57641403016,2323.2782259008086,19366.037303880068,1974.7862219901872,0.85,0.849999883773929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4586.020193259845,4632.441516551485,5.64507464530414,5.380174894286651,-2.104303109679372,7.484478003966023,3.441740113512148,3.5,0.983354318146328,0.6,0.0002430547212236397,0.9781873156979457,0.00024847461965934195,198.4282847057215,0.0,0.0,0.0,0.0052319980005271285,8.348091577199005e-05,0.00015957380545164964,0.0006427706518449565,0.09238095412238918,0.09238095412238918,0.09238095412238918,0.0923809541414131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.10525439726,595.6984211693086,0.0,0.09238095412238918,0.0923809541283112,0.0923809541283112,0.37499556448690347,0.37499556448690347,0.5,9.9998611551316,0.0,0.0,0.0,0.0,0.0,0.0,25978.64223864309,19792.01817150579,0.7618572976098524,1.056823860837929,0.6579729922797173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478917834720815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.923587402423,1438.0533720660699,0.37499556448690347,6.17534620354742,3.441740113512148,,,,,,
919.0,-29.400769112496402,5.379019811674547,35.020963956862275,24.454042233433597,5.252514085286545,-25.935369161390337,-39.497175976261474,1.7871141303650282,-4.81135842965557,-4.811358429601052,40.04215686357147,42706.38094802681,25888.60991340115,25888.60991340115,68594.99086142796,77742.54734523865,77742.54734523865,25888.60991340115,103631.1572586398,103631.1572586398,103631.1572586398,129610.14022826552,125106.87832230872,4503.2619059567905,0.0,91773.15041501199,56736.9840023523,38929.073791844094,25978.98296962573,64908.05676146982,19792.380410551013,1438.09039258597,0.0,0.8877226984675024,2.904797142414977,0.0014947054983599872,1.0,1.0,-2.0257956661671983,357271.21906162205,1556351.7132392256,4.356219113666658,1556351.7132392256,4.356219113666658,0.7618612489061636,0.0923812214373425,4.028046144702076,101325.0,128432.79370350427,1.267533123153262,1.0,0.0,4.028046144701636,1.2833598213194797,1.2836717642223023,3.1386724734460376,22783.53998891434,2323.274511572692,19366.011567492245,1974.7835976089946,0.85,0.8500001131042435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4586.250087928089,4632.441516551485,5.644831707181658,5.379019811674547,-2.1048859873883505,7.483905799062898,3.442027672546487,3.5,0.9834364778704249,0.6,0.0002430547212236397,0.9784149457526858,0.0002484168115774845,198.43011356540794,0.0,0.0,0.0,0.0052319980005271285,8.346264976656661e-05,0.0001595920714570731,0.0006428442281576815,0.09238122144559623,0.09238122144559623,0.09238122144559623,0.09238122141041893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.04349007324,595.6984406241737,0.0,0.09238122144559623,0.0923812214373425,0.0923812214373425,0.37499555735460355,0.37499555735460355,0.5,9.999861154403195,0.0,0.0,0.0,0.0,0.0,0.0,25978.98296962573,19792.380410551013,0.7618612489061636,1.056802410731648,0.6579519258289953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479051123152238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.898758639483,1438.09039258597,0.37499555735460355,6.17534620354742,3.442027672546487,,,,,,
920.0,-29.403013024301867,5.377865455029273,35.02097046524378,24.4534564082511,5.25217671079865,-25.93740418343788,-39.49907129919154,1.786567885471672,-4.811796189396034,-4.811796189357339,40.04211569856248,42705.17398577191,25888.52279787538,25888.52279787538,68593.69678364729,77741.54128640497,77741.54128640497,25888.52279787538,103630.06408428036,103630.06408428036,103630.06408428036,129609.29933399978,125106.02957964264,4503.269754357143,0.0,91772.99002415032,56736.622786423024,38929.29693080811,25979.235249719422,64908.53218052753,19792.650865606793,1438.1195267178264,0.0,0.8877206350234588,2.904750373106829,0.0014947054983599872,1.0,1.0,-2.031471280594019,357265.13272323326,1556349.936755379,4.35628835339231,1556349.936755379,4.35628835339231,0.7618642610282593,0.09238139066811028,4.028046144702076,101325.0,128432.79888138095,1.2675331742549316,1.0,0.0,4.028046144700349,1.283362371103068,1.28367431462566,3.1386662375334518,22783.50017038796,2323.2704512129994,19365.976487551074,1974.7800204505184,0.85,0.8500000589339345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4586.478068968633,4632.441516551485,5.644532124340226,5.377865455029273,-2.105395166119782,7.483260621149055,3.44231284744898,3.5,0.9835179564139943,0.6,0.0002430547212236397,0.9786423634629353,0.00024835908427629094,198.43194029434486,0.0,0.0,0.0,0.0052319980005271285,8.344482683465449e-05,0.00015960989438898522,0.0006429160197498575,0.09238139059818487,0.09238139059818487,0.09238139059818487,0.09238139078470625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.8444266565,595.698503326678,0.0,0.09238139059818487,0.09238139066811028,0.09238139066811028,0.374995550323511,0.374995550323511,0.5,9.999861160646477,0.0,0.0,0.0,0.0,0.0,0.0,25979.235249719422,19792.650865606793,0.7618642610282593,1.056774733295006,0.6579285118788035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479184572639727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.87380159127,1438.1195267178264,0.374995550323511,6.17534620354742,3.44231284744898,,,,,,
921.0,-29.405246930067765,5.37670847954201,35.02097738864422,24.45252165142449,5.251325847206671,-25.939590248549823,-39.50112465592099,1.7856691662599489,-4.812398730380892,-4.812398730377597,40.04214068945795,42704.66453102432,25888.83705849343,25888.83705849343,68593.50158951775,77741.20170317058,77741.20170317058,25888.83705849343,103630.03876166401,103630.03876166401,103630.03876166401,129609.6855727737,125106.39804746688,4503.287525306815,0.0,91772.84419725406,56736.30702742054,38929.485744259466,25979.64681110969,64909.13255536916,19793.085774866868,1438.1620710073769,0.0,0.8877175008691645,2.9046859998979997,0.0014947054983599872,1.0,1.0,-2.03354238145954,357256.7555022515,1556351.0152421794,4.356393521668118,1556351.0152421794,4.356393521668118,0.7618689321982137,0.09238175019491876,4.028046144702076,101325.0,128432.84754228654,1.2675336545007307,1.0,0.0,4.028046144703066,1.2833665662023146,1.2836785107445983,3.1386559777863807,22783.463967501742,2323.266759545996,19365.940720893268,1974.7763732664334,0.85,0.84999983973099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4586.704678562618,4632.441516551485,5.644321767541066,5.37670847954201,-2.1060267899984217,7.4827352695404326,3.4425963162137796,3.5,0.9835989474896513,0.6,0.0002430547212236397,0.9788688237230209,0.00024830162666659213,198.43375891095087,0.0,0.0,0.0,0.0052319980005271285,8.34255217802211e-05,0.0001596291994434186,0.0006429937813999411,0.0923817501902141,0.0923817501902141,0.0923817501902141,0.09238175021073924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.96525644994,595.6984652669955,0.0,0.0923817501902141,0.09238175019491876,0.09238175019491876,0.3749955434013305,0.3749955434013305,0.5,9.999861160955925,0.0,0.0,0.0,0.0,0.0,0.0,25979.64681110969,19793.085774866868,0.7618689321982137,1.0567619515020592,0.657914577653555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479317866649222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.848822921016,1438.1620710073769,0.3749955434013305,6.17534620354742,3.4425963162137796,,,,,,
922.0,-29.407442913604417,5.3755539144533,35.02097931558217,24.451689922157698,5.251062357541729,-25.941254788812422,-39.50268627433104,1.784874314941223,-4.8127690880327805,-4.812769088032529,40.04201037791087,42702.26457998786,25888.550746327586,25888.550746327586,68590.81532631544,77738.90108947617,77738.90108947617,25888.550746327586,103627.45183580376,103627.45183580376,103627.45183580376,129607.23700267689,125103.95092601671,4503.286076660183,0.0,91772.69494402238,56736.05876730855,38929.595751904264,25979.785166873135,64909.3809187774,19793.241635089813,1438.1838866519658,0.0,0.8877160988012007,2.9046464328409067,0.0014947054983599872,1.0,1.0,-2.044777556402096,357251.6064387285,1556345.3916287615,4.356440568996257,1556345.3916287615,4.356440568996257,0.7618708741413385,0.09238174619570202,4.028046144702076,101325.0,128432.88562473436,1.267534030345269,1.0,0.0,4.028046144700976,1.283370276483195,1.283682221927327,3.138646903791543,22783.426913995823,2323.262981139923,19365.908392299858,1974.7730766673492,0.85,0.8499998031640891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4586.9291112274705,4632.441516551485,5.643983178846154,5.3755539144533,-2.1064884166900772,7.4820423311433775,3.4428770710335046,3.5,0.9836791631524299,0.6,0.0002430547212236397,0.9790914947566138,0.0002482451563774018,198.4355466876645,0.0,0.0,0.0,0.0052319980005271285,8.341084266822601e-05,0.0001596438785554137,0.0006430529095404206,0.09238174561553301,0.09238174561553301,0.09238174561553301,0.0923817472263832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.33493302116,595.6986638127389,0.0,0.09238174561553301,0.09238174619570202,0.09238174619570202,0.3749955365425473,0.3749955365425473,0.5,9.999861216049934,0.0,0.0,0.0,0.0,0.0,0.0,25979.785166873135,19793.241635089813,0.7618708741413385,1.056716523180905,0.6578750863980999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479450568712595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.82396990803,1438.1838866519658,0.3749955365425473,6.17534620354742,3.4428770710335046,,,,,,
