time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
923.0,-29.409667575994245,5.3743964918252,35.020983518176,24.450925283040874,5.250187263932025,-25.943626280622997,-39.50490653570739,1.784145969095747,-4.8133917475319095,-4.813391747561076,40.04207988741178,42702.48609551313,25888.89071539618,25888.89071539618,68591.3768109093,77739.34822801227,77739.34822801227,25888.89071539618,103628.23894340845,103628.23894340845,103628.23894340845,129608.48340561632,125105.1752662256,4503.308139390714,0.0,91772.54793479564,56735.6858044623,38929.84681148149,25980.244462207873,64910.091273689366,19793.72428877079,1438.2291387003775,0.0,0.8877127026194839,2.904579912145284,0.0014947054983599872,1.0,1.0,-2.0437522949959543,357242.9497667401,1556348.3913190938,4.356554530566113,1556348.3913190938,4.356554530566113,0.7618759830210107,0.09238218480681365,4.028046144702076,101325.0,128432.92003256004,1.267534369924106,1.0,0.0,4.028046144699867,1.2833736763424808,1.2836856226130076,3.1386385890208586,22783.39041758504,2323.2592595417436,19365.885602979753,1974.7707528034298,0.85,0.8500001645072309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.15257642661,4632.441516551485,5.643782342980972,5.3743964918252,-2.1071366104738756,7.481533102299076,3.443156624697647,3.5,0.9837590356278991,0.6,0.0002430547212236397,0.9793171295283408,0.00024818796066673505,198.43735784502667,0.0,0.0,0.0,0.0052319980005271285,8.338997646508197e-05,0.00015966474475855773,0.0006431369595695495,0.09238218480326223,0.09238218480326223,0.09238218480326223,0.0923821848140934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.6710106062,595.698557953032,0.0,0.09238218480326223,0.09238218480681365,0.09238218480681365,0.37499552995414487,0.37499552995414487,0.5,9.999861216391407,0.0,0.0,0.0,0.0,0.0,0.0,25980.244462207873,19793.72428877079,0.7618759830210107,1.0567136090087754,0.6578712994788554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479581020429557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.799802140176,1438.2291387003775,0.37499552995414487,6.17534620354742,3.443156624697647,,,,,,
924.0,-29.411890638084603,5.3732425898101095,35.020985101999266,24.450134520325832,5.24964467964691,-25.945638378515458,-39.50678715538231,1.783392431321044,-4.813717616577037,-4.813717616624273,40.04201273408206,42701.30240956668,25888.46824202306,25888.46824202306,68589.77065158973,77738.34340596586,77738.34340596586,25888.46824202306,103626.81164798891,103626.81164798891,103626.81164798891,129607.21490112218,125103.90404467228,4503.310856449903,0.0,91772.39721464705,56735.35626376921,38930.04550097538,25980.403253133267,64910.44875410864,19793.89755027734,1438.249732125752,0.0,0.8877112979058184,2.904545098997857,0.0014947054983599872,1.0,1.0,-2.0503427281882978,357238.41936032986,1556345.4933091803,4.356601667021057,1556345.4933091803,4.356601667021057,0.7618779954037154,0.09238225403119354,4.028046144702076,101325.0,128432.94993062214,1.2675346649950372,1.0,0.0,4.028046144701966,1.283377193814606,1.2836891409401154,3.138629986659993,22783.35299990332,2323.2554440000736,19365.852188419325,1974.767345466528,0.85,0.8500000938624576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.373807208473,4632.441516551485,5.643418070997971,5.3732425898101095,-2.1075671020343707,7.48080969184448,3.443433392062259,3.5,0.9838381120177883,0.6,0.0002430547212236397,0.9795426580312965,0.00024813081822504365,198.4391677325682,0.0,0.0,0.0,0.0052319980005271285,8.337230601755892e-05,0.0001596824152060808,0.0006432081369475699,0.09238225399214613,0.09238225399214613,0.09238225399214613,0.092382254139658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.3463091269,595.6986602295883,0.0,0.09238225399214613,0.09238225403119354,0.09238225403119354,0.37499552336304015,0.37499552336304015,0.5,9.99986121937075,0.0,0.0,0.0,0.0,0.0,0.0,25980.403253133267,19793.89755027734,0.7618779954037154,1.056683045150696,0.657849440716797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479713178201707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.774986639848,1438.249732125752,0.37499552336304015,6.17534620354742,3.443433392062259,,,,,,
925.0,-29.414105566222396,5.372088659954691,35.02098587266889,24.449457611795538,5.249139710377297,-25.947719905478984,-39.508730813954,1.7827540351804267,-4.81421325225358,-4.814213252263303,40.041992439663886,42700.41362687893,25888.471582361522,25888.471582361522,68588.88520924046,77737.64734198894,77737.64734198894,25888.471582361522,103626.11892435046,103626.11892435046,103626.11892435046,129606.82821681976,125103.50623335732,4503.321983462446,0.0,91772.24136521683,56735.0075915881,38930.25974847637,25980.7092924693,64910.96904094567,19794.223904647926,1438.2835053498245,0.0,0.8877088667105537,2.9044921500226715,0.0014947054983599872,1.0,1.0,-2.054632984477621,357231.5288534944,1556344.617502119,4.356683248248218,1556344.617502119,4.356683248248218,0.7618815822855702,0.09238248641494805,4.028046144702076,101325.0,128432.96913887435,1.2675348545657474,1.0,0.0,4.0280461447017775,1.2833801738271198,1.2836921216769732,3.1386226987519925,22783.31430882963,2323.25149860856,19365.815373530048,1974.7635913925803,0.85,0.849999921478714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.594337895933,4632.441516551485,5.6431475138307645,5.372088659954691,-2.1081226554501606,7.480211315404851,3.4437092924407486,3.5,0.9839169406973568,0.6,0.0002430547212236397,0.9797674170769655,0.00024807389691399237,198.440971030754,0.0,0.0,0.0,0.0052319980005271285,8.335404688875269e-05,0.000159700674334887,0.0006432816855609634,0.09238248646016274,0.09238248646016274,0.09238248646016274,0.09238248632470203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.24820498447,595.6986911308148,0.0,0.09238248646016274,0.09238248641494805,0.09238248641494805,0.3749955167803535,0.3749955167803535,0.5,9.999861215305884,0.0,0.0,0.0,0.0,0.0,0.0,25980.7092924693,19794.223904647926,0.7618815822855702,1.0566609345482851,0.6578304754616069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447984524331672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.750129043437,1438.2835053498245,0.3749955167803535,6.17534620354742,3.4437092924407486,,,,,,
926.0,-29.416313040065127,5.370934344773441,35.02098575889351,24.44901665383952,5.248898383118758,-25.94976876020914,-39.510631969291694,1.7823538365215033,-4.8147308662814225,-4.814730866214829,40.04196845927283,42699.37813197906,25888.51781760885,25888.51781760885,68587.89594958791,77736.83894815233,77736.83894815233,25888.51781760885,103625.35676576119,103625.35676576119,103625.35676576119,129606.38308622707,125103.04976597299,4503.3333202540825,0.0,91772.07620494266,56734.61430879553,38930.513217941254,25981.02632046588,64911.53953840713,19794.562280841426,1438.3186709591237,0.0,0.8877063376871078,2.904436853904419,0.0014947054983599872,1.0,1.0,-2.0592579536467497,357224.3329069687,1556343.5826265998,4.35676811252361,1556343.5826265998,4.35676811252361,0.7618853095594909,0.09238272433909755,4.028046144702076,101325.0,128432.96301450409,1.2675347941229123,1.0,0.0,4.028046144702443,1.2833820419485584,1.283693990252491,3.138618130098108,22783.27330625214,2323.2473175092555,19365.78177643988,1974.760165442825,0.85,0.8499999765672634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.813317662894,4632.441516551485,5.642888240011664,5.370934344773441,-2.1086952780913526,7.479629622864794,3.443983261250714,3.5,0.983995217500204,0.6,0.0002430547212236397,0.9799914750607212,0.00024801717913778773,198.44276829258655,0.0,0.0,0.0,0.0052319980005271285,8.333619062005071e-05,0.000159718530603589,0.0006433536114352672,0.09238272498938614,0.09238272498938614,0.09238272498938614,0.09238272302299108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.1325404157,595.6987275606792,0.0,0.09238272498938614,0.09238272433909755,0.09238272433909755,0.3749955101761857,0.3749955101761857,0.5,9.9998611570358,0.0,0.0,0.0,0.0,0.0,0.0,25981.02632046588,19794.562280841426,0.7618853095594909,1.0566364075990762,0.657808741490633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479976827615104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16569.725360295142,1438.3186709591237,0.3749955101761857,6.17534620354742,3.443983261250714,,,,,,
927.0,-29.41852144920613,5.3697768281054055,35.02098555278273,24.447594384569697,5.247689010655613,-25.95179439954158,-39.51255987687034,1.7809619931303442,-4.8153896064167725,-4.8153896063667405,40.04196557136949,42698.450341382675,25888.902000726674,25888.902000726674,68587.35234210934,77735.97699678353,77735.97699678353,25888.902000726674,103624.87899751021,103624.87899751021,103624.87899751021,129606.33154468471,125102.98131674822,4503.350227936493,0.0,91771.95303616626,56734.42651088999,38930.585028084744,25981.4525471745,64912.037575259244,19795.015167430654,1438.3643286205863,0.0,0.8877030195826897,2.9043664826468962,0.0014947054983599872,1.0,1.0,-2.0632447621533743,357215.17516896094,1556343.4579991137,4.356879455815312,1556343.4579991137,4.356879455815312,0.7618902419519795,0.09238307169730538,4.028046144702076,101325.0,128433.06668338989,1.2675358172552667,1.0,0.0,4.02804614470128,1.2833885390953348,1.283700488978512,3.138602240862662,22783.24272845537,2323.244199441743,19365.756389464605,1974.7575766917964,0.85,0.8500000030846153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4588.030660428229,4632.441516551485,5.642704662812847,5.3697768281054055,-2.109373254482047,7.479150082587452,3.4442551906042946,3.5,0.984072911601227,0.6,0.0002430547212236397,0.9802156832934827,0.0002479604492829438,198.44456634848834,0.0,0.0,0.0,0.0052319980005271285,8.331808669638205e-05,0.00015973663452725767,0.0006434265348752048,0.09238307161108539,0.09238307161108539,0.09238307161108539,0.09238307188359658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.11853929306,595.6987319712218,0.0,0.09238307161108539,0.09238307169730538,0.09238307169730538,0.3749955033374572,0.3749955033374572,0.5,9.999861164935723,0.0,0.0,0.0,0.0,0.0,0.0,25981.4525471745,19795.015167430654,0.7618902419519795,1.056619926043593,0.6577894014169243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480107971448724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.70066705028,1438.3643286205863,0.3749955033374572,6.17534620354742,3.4442551906042946,,,,,,
928.0,-29.42071964318938,5.368627224836757,35.020982409556666,24.447160970326536,5.247408531567144,-25.95388062210884,-39.51449295328928,1.7805695122730438,-4.815522710671075,-4.815522710714243,40.04188041506264,42697.58497252851,25887.95239224012,25887.95239224012,68585.53736476862,77735.35790527906,77735.35790527906,25887.95239224012,103623.31029751917,103623.31029751917,103623.31029751917,129604.78186988863,125101.4354984904,4503.346371398227,0.0,91771.78741392432,56734.014488406545,38930.85880613086,25981.471572369453,64912.330378500315,19795.04139368399,1438.3709957244287,0.0,0.8877026535998922,2.904352263677242,0.0014947054983599872,1.0,1.0,-2.0697396849700453,357213.32478960365,1556339.78307818,4.356891736876988,1556339.78307818,4.356891736876988,0.7618906934715525,0.09238300971875064,4.028046144702076,101325.0,128433.05738548229,1.2675357254920532,1.0,0.0,4.02804614470225,1.2833903712140222,1.2837023215425276,3.1385977603149295,22783.201611190078,2323.240006647538,19365.724021560865,1974.754276084174,0.85,0.8500001164037146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4588.245686859393,4632.441516551485,5.6422332540697395,5.368627224836757,-2.1096643727289806,7.478291597565738,3.444524230317393,3.5,0.9841497800906838,0.6,0.0002430547212236397,0.980438909394067,0.00024790399370609734,198.4463561197096,0.0,0.0,0.0,0.0052319980005271285,8.329993788493599e-05,0.0001597547833387037,0.0006434996391251809,0.09238300971860373,0.09238300971860373,0.09238300971860373,0.09238300972581147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.7068075635,595.6988616609005,0.0,0.09238300971860373,0.09238300971875064,0.09238300971875064,0.37499549657583536,0.37499549657583536,0.5,9.999861164957743,0.0,0.0,0.0,0.0,0.0,0.0,25981.471572369453,19795.04139368399,0.7618906934715525,1.0565871994557896,0.6577731029460995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480239173224534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.675881485822,1438.3709957244287,0.37499549657583536,6.17534620354742,3.444524230317393,,,,,,
929.0,-29.422920752095887,5.367474865318501,35.02097884016715,24.44641882264989,5.246922278652567,-25.955863226234698,-39.51634661117566,1.7798647763270097,-4.8161612717939875,-4.816161271869826,40.04186183310806,42696.377910317104,25888.283142807504,25888.283142807504,68584.66105312461,77734.32170062595,77734.32170062595,25888.283142807504,103622.60484343345,103622.60484343345,103622.60484343345,129604.47662496964,125101.11523783511,4503.361387134523,0.0,91771.6357965428,56733.692101524364,38931.04855002049,25981.87178153619,64912.92033155668,19795.467913847977,1438.4147562345715,0.0,0.887699493866543,2.9042840496329867,0.0014947054983599872,1.0,1.0,-2.074528844551935,357204.4477900671,1556338.981173436,4.356997766411109,1556338.981173436,4.356997766411109,0.7618953738319758,0.09238332141597155,4.028046144702076,101325.0,128433.08472244411,1.2675359952868899,1.0,0.0,4.028046144701858,1.283393660966949,1.283705612095086,3.1385897150740325,22783.16397076192,2323.2361683920526,19365.69098091747,1974.7509068761983,0.85,0.8500000704805459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4588.461072617437,4632.441516551485,5.6420404865807905,5.367474865318501,-2.11032721743682,7.477802082755321,3.44479372804486,3.5,0.9842267794413886,0.6,0.0002430547212236397,0.980662486460046,0.00024784747512980577,198.448148296612,0.0,0.0,0.0,0.0052319980005271285,8.328253813153821e-05,0.0001597721830921015,0.0006435697261347737,0.09238332131561064,0.09238332131561064,0.09238332131561064,0.09238332166951278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.61692175735,595.6988899740782,0.0,0.09238332131561064,0.09238332141597155,0.09238332141597155,0.37499548984438746,0.37499548984438746,0.5,9.999861173644057,0.0,0.0,0.0,0.0,0.0,0.0,25981.87178153619,19795.467913847977,0.7618953738319758,1.0565640969904564,0.6577485297570373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480369770478094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.651226951388,1438.4147562345715,0.37499548984438746,6.17534620354742,3.44479372804486,,,,,,
930.0,-29.425115598676754,5.366322371702888,35.02097464894802,24.44573810733857,5.246427750595992,-25.957910354192958,-39.518258802685864,1.779222401772742,-4.8166828387969645,-4.816682838786078,40.041836751175694,42695.43948887813,25888.29923231065,25888.29923231065,68583.73872118878,77733.56790559042,77733.56790559042,25888.29923231065,103621.86713790106,103621.86713790106,103621.86713790106,129604.05755258731,125100.68479214674,4503.372760440574,0.0,91771.48059778818,56733.351758629586,38931.25426573177,25982.190414686247,64913.44468041802,19795.808331362365,1438.4501777354667,0.0,0.8876969486453312,2.9042283343790594,0.0014947054983599872,1.0,1.0,-2.0790585674529325,357197.1973204227,1556337.8987645798,4.357083175455242,1556337.8987645798,4.357083175455242,0.7618991322676523,0.09238355997944873,4.028046144702076,101325.0,128433.10148094817,1.2675361606804656,1.0,0.0,4.028046144700204,1.2833966596275632,1.2837086114845768,3.138582381748601,22783.125441224507,2323.232239472655,19365.65367156268,1974.7471023808007,0.85,0.8499998703655405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4588.6742559245195,4632.441516551485,5.64178187172162,5.366322371702888,-2.110905353604442,7.47722772530733,3.4450604782982475,3.5,0.9843029937994993,0.6,0.0002430547212236397,0.9808854822038613,0.0002477911291719217,198.4499354068648,0.0,0.0,0.0,0.0052319980005271285,8.326459246014517e-05,0.00015979012876349454,0.0006436420121272425,0.09238356022963763,0.09238356022963763,0.09238356022963763,0.09238355945108485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.4957563359,595.698928138394,0.0,0.09238356022963763,0.09238355997944873,0.09238355997944873,0.37499548317181863,0.37499548317181863,0.5,9.999861151661662,0.0,0.0,0.0,0.0,0.0,0.0,25982.190414686247,19795.808331362365,0.7618991322676523,1.0565413537802586,0.6577287601832932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480500543271047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16569.626440748187,1438.4501777354667,0.37499548317181863,6.17534620354742,3.4450604782982475,,,,,,
931.0,-29.42730099518486,5.36516999203731,35.02096989930696,24.444697878230386,5.245561142285721,-25.959956499199425,-39.52018978362901,1.778216646078799,-4.8171973617702974,-4.817197361853492,40.04181225806089,42694.617213695085,25888.285559886906,25888.285559886906,68582.902773582,77732.86489347293,77732.86489347293,25888.285559886906,103621.15045335983,103621.15045335983,103621.15045335983,129603.65573730992,125100.27169904707,4503.384038262861,0.0,91771.34096125035,56733.09328057574,38931.386311860675,25982.50528395009,64913.89159581077,19796.14474510528,1438.4851583355583,0.0,0.8876944368479258,2.904173372415309,0.0014947054983599872,1.0,1.0,-2.083484827437985,357190.04488522746,1556336.841766213,4.357167463237382,1556336.841766213,4.357167463237382,0.7619028468872766,0.09238379626261495,4.028046144702076,101325.0,128433.17024092344,1.2675368392886597,1.0,0.0,4.028046144698927,1.2834013546112713,1.2837133076094822,3.1385709000767954,22783.090775152472,2323.228704517085,19365.631131769936,1974.744803961591,0.85,0.8500001743789012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4588.885865454658,4632.441516551485,5.641518730020089,5.36516999203731,-2.111479125038378,7.476649117075688,3.4453252674997352,3.5,0.9843786478570672,0.6,0.0002430547212236397,0.9811075721786026,0.00024773503753917984,198.4517148545635,0.0,0.0,0.0,0.0052319980005271285,8.32464740795605e-05,0.0001598082471440792,0.0006437149938003048,0.09238379626003472,0.09238379626003472,0.09238379626003472,0.09238379626769544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.37733071053,595.6989654407953,0.0,0.09238379626003472,0.09238379626261495,0.09238379626261495,0.37499547642346887,0.37499547642346887,0.5,9.999861151907014,0.0,0.0,0.0,0.0,0.0,0.0,25982.50528395009,19796.14474510528,0.7619028468872766,1.0565212019734773,0.6577115647223096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480630946357236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16569.601706629946,1438.4851583355583,0.37499547642346887,6.17534620354742,3.4453252674997352,,,,,,
932.0,-29.42937043240336,5.364020115783208,35.02095627257217,24.442605475801997,5.244520243233581,-25.96106685216667,-39.52130024610085,1.7761475635967874,-4.817599767722584,-4.817599767736205,40.041542794834434,42690.85404739153,25887.981492250176,25887.981492250176,68578.8355396417,77728.6076673736,77728.6076673736,25887.981492250176,103616.58915962378,103616.58915962378,103616.58915962378,129599.1438091887,125095.77225269271,4503.371556495984,0.0,91771.24661209885,56733.21322462442,38931.14820830493,25982.554649564914,64913.70285786984,19796.216272091697,1438.5050631458776,0.0,0.8876933735623862,2.904130387499301,0.0014947054983599872,1.0,1.0,-2.102313769574323,357184.4510782409,1556325.2131378187,4.3572031437530505,1556325.2131378187,4.3572031437530505,0.7619041521932559,0.09238359394929797,4.028046144702076,101325.0,128433.3565888078,1.2675386783992875,1.0,0.0,4.028046144704495,1.2834110134352272,1.283722968781183,3.1385472795035887,22783.067352096205,2323.2263160300618,19365.607972686354,1974.7424423922905,0.85,0.8500000317518519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.095960971166,4632.441516551485,5.641194194329213,5.364020115783208,-2.111970714117161,7.475990829900368,3.445588170253457,3.5,0.9844537629295591,0.6,0.0002430547212236397,0.9813179278512157,0.0002476819329652468,198.4533999124329,0.0,0.0,0.0,0.0052319980005271285,8.323605626853362e-05,0.0001598186649551061,0.0006437569572238479,0.09238359396728481,0.09238359396728481,0.09238359396728481,0.09238359655677744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.0742194273,595.6993759047547,0.0,0.09238359396728481,0.09238359394929797,0.09238359394929797,0.3749954697034077,0.3749954697034077,0.5,9.999861204683278,0.0,0.0,0.0,0.0,0.0,0.0,25982.554649564914,19796.216272091697,0.7619041521932559,1.0564616178158373,0.6576555051999454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480760790316924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16569.57708866661,1438.5050631458776,0.3749954697034077,6.17534620354742,3.445588170253457,,,,,,
933.0,-29.431544512200837,5.3628783259372925,35.0209472634074,24.44351421380418,5.244789250433434,-25.96386207433785,-39.52382421176878,1.7771068131046073,-4.81773637661621,-4.817736376573567,40.04165260681155,42692.54230136673,25887.014781523605,25887.014781523605,68579.55708289033,77731.19790128099,77731.19790128099,25887.014781523605,103618.21268280459,103618.21268280459,103618.21268280459,129600.94168181623,125097.55729290383,4503.384388912391,0.0,91771.04221451473,56732.38661676317,38931.83955305729,25982.728999011644,64914.56855206893,19796.393932948053,1438.5177650156218,0.0,0.887692287864706,2.904115795081337,0.0014947054983599872,1.0,1.0,-2.0965304837653207,357182.55210659135,1556329.9520419321,4.357239576409903,1556329.9520419321,4.357239576409903,0.7619058773118516,0.09238383509848333,4.028046144702076,101325.0,128433.18627563832,1.2675369975389916,1.0,0.0,4.028046144703303,1.2834065354796078,1.2837184897371188,3.1385582302624,22783.0166084908,2323.2211416223486,19365.560430912923,1974.7375944805742,0.85,0.8499998381994658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.305118773431,4632.441516551485,5.640726452383349,5.3628783259372925,-2.1122655004433186,7.475143826380611,3.4458499075701985,3.5,0.9845285450200567,0.6,0.0002430547212236397,0.9815389727224865,0.0002476261544149193,198.45517020728659,0.0,0.0,0.0,0.0052319980005271285,8.32123821500097e-05,0.00015984233907363,0.0006438523176656973,0.09238383509668954,0.09238383509668954,0.09238383509668954,0.09238383509991512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.6051602068,595.6992086660608,0.0,0.09238383509668954,0.09238383509848333,0.09238383509848333,0.37499546321660365,0.37499546321660365,0.5,9.999861204878147,0.0,0.0,0.0,0.0,0.0,0.0,25982.728999011644,19796.393932948053,0.7619058773118516,1.0564586442237793,0.6576727420921301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480883746774835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.554720907825,1438.5177650156218,0.37499546321660365,6.17534620354742,3.4458499075701985,,,,,,
934.0,-29.433716081838668,5.36172824057646,35.020940754192374,24.4422796642408,5.2436906220976525,-25.965929804140963,-39.5257847738452,1.7759043443834306,-4.8186517870123,-4.818651786967745,40.041706718598505,42691.89894795587,25888.01024330134,25888.01024330134,68579.90919125722,77730.64751494597,77730.64751494597,25888.01024330134,103618.65775824731,103618.65775824731,103618.65775824731,129602.02362678124,125098.61081826504,4503.412808516204,0.0,91770.9122538877,56732.163686830856,38931.94285228538,25983.36586853394,64915.30872081932,19797.067366219697,1438.5829229148233,0.0,0.8876874670796281,2.904018013402327,0.0014947054983599872,1.0,1.0,-2.0977474706364774,357169.8273825809,1556332.2872252464,4.357401347785707,1556332.2872252464,4.357401347785707,0.7619131203549768,0.09238440721801532,4.028046144702076,101325.0,128433.27608117687,1.2675378838507463,1.0,0.0,4.028046144702132,1.2834121488328458,1.2837241044547798,3.1385445029215604,22782.984344553803,2323.217851616383,19365.533415564252,1974.7348396816703,0.85,0.8499998561511332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.514688089789,4632.441516551485,5.640685781109515,5.36172824057646,-2.1131341312676657,7.474862371844126,3.4461121678263194,3.5,0.9846034765218056,0.6,0.0002430547212236397,0.9817598160049256,0.00024757045181651667,198.45693848971385,0.0,0.0,0.0,0.0052319980005271285,8.319399690068585e-05,0.00015986072432295386,0.0006439263742983556,0.09238440721779535,0.09238440721779535,0.09238440721779535,0.09238440721898025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.86679103726,595.699126256099,0.0,0.09238440721779535,0.09238440721801532,0.09238440721801532,0.3749954567060816,0.3749954567060816,0.5,9.999861204899075,0.0,0.0,0.0,0.0,0.0,0.0,25983.36586853394,19797.067366219697,0.7619131203549768,1.0564520225298197,0.6576553326051415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481012922863454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16569.530187828135,1438.5829229148233,0.3749954567060816,6.17534620354742,3.4461121678263194,,,,,,
935.0,-29.435882803091168,5.360585276240397,35.02093114990312,24.44178754175084,5.243441587901726,-25.96789330840807,-39.52760546291245,1.7754520944172312,-4.818843177628992,-4.818843177644864,40.04160439916063,42690.69374339801,25887.15572035155,25887.15572035155,68577.84946374956,77729.66325381183,77729.66325381183,25887.15572035155,103616.81897416338,103616.81897416338,103616.81897416338,129600.22817946492,125096.81915940347,4503.409020061445,0.0,91770.75076641531,56731.78126085447,38932.188339512046,25983.409205301534,64915.59754481358,19797.12076564512,1438.5931312529692,0.0,0.8876868682884586,2.903997569899514,0.0014947054983599872,1.0,1.0,-2.1054561622937626,357167.1669893474,1556327.8716538318,4.3574214415409855,1556327.8716538318,4.3574214415409855,0.7619139047237037,0.09238435008712055,4.028046144702076,101325.0,128433.26889896081,1.267537812967785,1.0,0.0,4.028046144697888,1.2834142600346152,1.2837262161697136,3.138539340051773,22782.944253783593,2323.2137634955457,19365.498217406428,1974.7312504684503,0.85,0.8499998069472682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.72073082866,4632.441516551485,5.640246376314429,5.360585276240397,-2.1134711169476255,7.474056393188023,3.4463700226190306,3.5,0.984677149319723,0.6,0.0002430547212236397,0.9819802196482996,0.000247514885086678,198.4587028555671,0.0,0.0,0.0,0.0052319980005271285,8.317692667864756e-05,0.00015987779454499214,0.0006439951339404262,0.09238435008223359,0.09238435008223359,0.09238435008223359,0.0923843501046345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.3720741234,595.6992820848462,0.0,0.09238435008223359,0.09238435008712055,0.09238435008712055,0.37499545017588953,0.37499545017588953,0.5,9.999861205235232,0.0,0.0,0.0,0.0,0.0,0.0,25983.409205301534,19797.12076564512,0.7619139047237037,1.056415592822785,0.6576338408335083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448114195210796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.505632565986,1438.5931312529692,0.37499545017588953,6.17534620354742,3.4463700226190306,,,,,,
936.0,-29.43804325480035,5.359439898385452,35.02092162208468,24.44064204990866,5.242518702793915,-25.96986419052329,-39.52947253184391,1.7743396422445081,-4.819486434235671,-4.819486434244445,40.0415873969932,42689.70679772856,25887.44534265328,25887.44534265328,68577.15214038183,77728.7620210963,77728.7620210963,25887.44534265328,103616.20736374959,103616.20736374959,103616.20736374959,129600.02048715028,125096.59620226044,4503.424284889849,0.0,91770.6170469097,56731.56183863434,38932.283564750396,25983.813123400687,64916.09668815108,19797.551693740894,1438.637268015777,0.0,0.8876836787403433,2.903928860894643,0.0014947054983599872,1.0,1.0,-2.109875036479025,357158.22562249703,1556327.137929983,4.357528474158573,1556327.137929983,4.357528474158573,0.7619186452627107,0.0923846666482682,4.028046144702076,101325.0,128433.34812604159,1.2675385948782787,1.0,0.0,4.028046144703161,1.2834194532342569,1.2837314106316526,3.1385266403366994,22782.911056669953,2323.2103783320454,19365.470589340453,1974.7284331897697,0.85,0.8499998328207928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.926952270104,4632.441516551485,5.640056064476094,5.359439898385452,-2.1141404442788474,7.4735803426643,3.446628108778612,3.5,0.9847508882224606,0.6,0.0002430547212236397,0.9822000386923871,0.0002474594905811864,198.46046214735364,0.0,0.0,0.0,0.0052319980005271285,8.315942497557427e-05,0.00015989529624806543,0.0006440656316080162,0.09238466663916761,0.09238466663916761,0.09238466663916761,0.09238466666028332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.2898644579,595.699307979748,0.0,0.09238466663916761,0.0923846666482682,0.0923846666482682,0.3749954436312256,0.3749954436312256,0.5,9.999861206077743,0.0,0.0,0.0,0.0,0.0,0.0,25983.813123400687,19797.551693740894,0.7619186452627107,1.056396728069126,0.6576135808473612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481270695565212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.4811020475,1438.637268015777,0.3749954436312256,6.17534620354742,3.446628108778612,,,,,,
937.0,-29.440202260855152,5.358299904724645,35.02091021635059,24.440214258525543,5.242265938100466,-25.971888573277468,-39.531351265590615,1.7739522635349723,-4.819762758540492,-4.819762758528942,40.041514158741,42688.77387219223,25886.79923955403,25886.79923955403,68575.57311174626,77728.05335945127,77728.05335945127,25886.79923955403,103614.8525990053,103614.8525990053,103614.8525990053,129598.78709031451,125095.36190024806,4503.425190066453,0.0,91770.45340628728,56731.173971711745,38932.53270508393,25983.93449130921,64916.46719639315,19797.686080211297,1438.6542456565298,0.0,0.887682545987375,2.903899345901461,0.0014947054983599872,1.0,1.0,-2.1159768524724427,357154.384725631,1556323.9773563554,4.357566486414374,1556323.9773563554,4.357566486414374,0.7619202583362803,0.09238469992216258,4.028046144702076,101325.0,128433.33944057107,1.2675385091593494,1.0,0.0,4.028046144698483,1.2834212616229677,1.2837332194599236,3.1385222180349075,22782.870431360177,2323.206235703342,19365.437586386954,1974.7250678250937,0.85,0.8499998999129981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.131063738905,4632.441516551485,5.63966450632629,5.358299904724645,-2.1145400479085246,7.472839952633169,3.446883561919438,3.5,0.984823874834125,0.6,0.0002430547212236397,0.9824197636816285,0.00024740414455099065,198.46222029308018,0.0,0.0,0.0,0.0052319980005271285,8.314181736377198e-05,0.0001599129038598677,0.0006441365558808538,0.0923846998801953,0.0923846998801953,0.0923846998801953,0.09238470002803853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.93573962396,595.6994195241355,0.0,0.0923846998801953,0.09238469992216258,0.09238469992216258,0.37499543707701766,0.37499543707701766,0.5,9.999861209682283,0.0,0.0,0.0,0.0,0.0,0.0,25983.93449130921,19797.686080211297,0.7619202583362803,1.0563663747178837,0.6575954563738811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481399068774483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.456624904822,1438.6542456565298,0.37499543707701766,6.17534620354742,3.446883561919438,,,,,,
938.0,-29.442355938492316,5.357157702473266,35.020898996635815,24.439371039066486,5.241635455674156,-25.973865705287697,-39.53320415513588,1.7731452169595925,-4.820400300536505,-4.820400300553137,40.04149671414512,42687.755290385496,25887.064270077775,25887.064270077775,68574.81956046328,77727.19206799268,77727.19206799268,25887.064270077775,103614.25633807047,103614.25633807047,103614.25633807047,129598.59051078706,125095.15024701243,4503.44026377464,0.0,91770.3069822391,56730.87018232353,38932.70755546174,25984.334172716593,64917.04172817833,19798.112692089853,1438.6979719439255,0.0,0.8876793868030375,2.9038312491123186,0.0014947054983599872,1.0,1.0,-2.12031129592458,357145.52304083284,1556323.2245420443,4.357672500808888,1556323.2245420443,4.357672500808888,0.7619249568025399,0.09238501267065644,4.028046144702076,101325.0,128433.37958303436,1.2675389053346593,1.0,0.0,4.028046144703623,1.283425029151282,1.2837369879040013,3.1385130048194463,22782.834080225428,2323.2025289191956,19365.408529096832,1974.7221048061094,0.85,0.8499999807269465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.33494166198,4632.441516551485,5.639471759484524,5.357157702473266,-2.1152055879624214,7.472363290435688,3.44713873032907,3.5,0.9848967800940199,0.6,0.0002430547212236397,0.9826389992262067,0.0002473489464747854,198.4639741307463,0.0,0.0,0.0,0.0052319980005271285,8.312445534076294e-05,0.00015993026588287677,0.0006442064909106997,0.09238501268174586,0.09238501268174586,0.09238501268174586,0.09238501266820169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.85140082566,595.6994460895776,0.0,0.09238501268174586,0.09238501267065644,0.09238501267065644,0.3749954305262569,0.3749954305262569,0.5,9.999861208450554,0.0,0.0,0.0,0.0,0.0,0.0,25984.334172716593,19798.112692089853,0.7619249568025399,1.0563454177040423,0.6575739459775192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481527358357262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16569.432104708365,1438.6979719439255,0.3749954305262569,6.17534620354742,3.44713873032907,,,,,,
939.0,-29.444508305062946,5.356017782805625,35.02088700259817,24.43859459543603,5.241023515032108,-25.975890297370654,-39.53509797630829,1.772405550351615,-4.820829881864256,-4.820829881860382,40.04145193425255,42686.912126850344,25886.790361018597,25886.790361018597,68573.70248786894,77726.52594257258,77726.52594257258,25886.790361018597,103613.31630359119,103613.31630359119,103613.31630359119,129597.89372093882,125094.4461211678,4503.447599771018,0.0,91770.15798971953,56730.54434814211,38932.90404619714,25984.577417347642,64917.481463544784,19798.374830400087,1438.7264494148005,0.0,0.8876773769907544,2.9037853656161543,0.0014947054983599872,1.0,1.0,-2.1253013847006628,357139.5520580127,1556321.2920837156,4.357739945395102,1556321.2920837156,4.357739945395102,0.7619279125617966,0.09238517205892809,4.028046144702076,101325.0,128433.4094254204,1.2675391998561105,1.0,0.0,4.028046144701265,1.283428482149724,1.2837404417417544,3.1385045608113336,22782.797091443717,2323.198757113155,19365.37914539409,1974.7191085023012,0.85,0.8500000710038773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.536763223852,4632.441516551485,5.639164153613871,5.356017782805625,-2.115718923282091,7.471736706087716,3.447391332491112,3.5,0.9849689521403178,0.6,0.0002430547212236397,0.9828581540453698,0.00024729379333451613,198.46572693172104,0.0,0.0,0.0,0.0052319980005271285,8.310671324170163e-05,0.00015994800798193806,0.0006442779569044225,0.09238517191806697,0.09238517191806697,0.09238517191806697,0.09238517235174777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.6348286648,595.6995143072871,0.0,0.09238517191806697,0.09238517205892809,0.09238517205892809,0.37499542395889707,0.37499542395889707,0.5,9.999861221125501,0.0,0.0,0.0,0.0,0.0,0.0,25984.577417347642,19798.374830400087,0.7619279125617966,1.0563210546973754,0.6575565034946975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481655333586534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.407619291007,1438.7264494148005,0.37499542395889707,6.17534620354742,3.447391332491112,,,,,,
940.0,-29.446651955751044,5.354878460464074,35.020873352657134,24.437416588794463,5.240169877026175,-25.977790194692975,-39.53690183172,1.7712602452978168,-4.821341145362794,-4.821341145416744,40.04137972294471,42685.730170583636,25886.718141452853,25886.718141452853,68572.44831203649,77725.21267000776,77725.21267000776,25886.718141452853,103611.93081146062,103611.93081146062,103611.93081146062,129596.72322601193,125093.27656130878,4503.446664703156,0.0,91770.02560958569,56730.34929288724,38932.9736852205,25984.79241455131,64917.76609977181,19798.613898556665,1438.7555325702367,0.0,0.8876750530992004,2.903730758409913,0.0014947054983599872,1.0,1.0,-2.131811677075632,357132.4458326866,1556318.1758363044,4.3578179300052335,1556318.1758363044,4.3578179300052335,0.7619308087090807,0.09238524162805074,4.028046144702076,101325.0,128433.4924384755,1.2675400191312658,1.0,0.0,4.028046144700891,1.283433828833809,1.2837457897254438,3.1384914860489195,22782.764226841602,2323.195405856394,19365.348592452083,1974.715992969269,0.85,0.8499999560912246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.737608091849,4632.441516551485,5.638901708480072,5.354878460464074,-2.116292595865458,7.471171056329532,3.4476427195621624,3.5,0.9850407770177607,0.6,0.0002430547212236397,0.9830764738233508,0.0002472388747930858,198.46747266560408,0.0,0.0,0.0,0.0052319980005271285,8.308981723397811e-05,0.0001599649039896616,0.0006443460148031941,0.0923853315452689,0.0923853315452689,0.0923853315452689,0.09238506062660638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.3248483881,595.6996115497632,0.0,0.0923853315452689,0.09238524162805074,0.09238524162805074,0.37499541743400544,0.37499541743400544,0.5,9.999853096852526,0.0,0.0,0.0,0.0,0.0,0.0,25984.79241455131,19798.613898556665,0.7619308087090807,1.0562971037334805,0.6575354134179562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44817832331698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16569.383088349423,1438.7555325702367,0.37499541743400544,6.17534620354742,3.4476427195621624,,,,,,
941.0,-29.4487889688971,5.353745416739191,35.02085875028746,24.437192652281396,5.240015378477482,-25.97985237850138,-39.53880117097867,1.7710787881142096,-4.821582755793997,-4.821582755800123,40.04132538848238,42684.97194698372,25885.965246986194,25885.965246986194,68570.93719396992,77724.93160225844,77724.93160225844,25885.965246986194,103610.89684924463,103610.89684924463,103610.89684924463,129595.86028753482,125092.40802673958,4503.452260795232,0.0,91769.85369111518,56729.89403597177,38933.288505714896,25984.963438290186,64918.25194400508,19798.795118571983,1438.7747581337833,0.0,0.8876740276407794,2.903704952682741,0.0014947054983599872,1.0,1.0,-2.1369520245954163,357129.08764569834,1556315.8310603516,4.357852342188228,1556315.8310603516,4.357852342188228,0.7619327679867902,0.09238536736194448,4.028046144702076,101325.0,128433.45229601223,1.267539622955956,1.0,0.0,4.028046144702439,1.2834346759434192,1.283746637040959,3.138489414540062,22782.721546478882,2323.1910536706096,19365.31080918189,1974.7121401479499,0.85,0.8499998900339824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.937073235165,4632.441516551485,5.638492715985918,5.353745416739191,-2.1166673628608015,7.470412779599992,3.4478923869604703,3.5,0.9851121105601344,0.6,0.0002430547212236397,0.9832941696796174,0.0002471841374823093,198.46921302461323,0.0,0.0,0.0,0.0052319980005271285,8.307203029815262e-05,0.0001599826909254871,0.0006444176614014721,0.09238536736173963,0.09238536736173963,0.09238536736173963,0.09238536736331325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.0621409688,595.6996942987683,0.0,0.09238536736173963,0.09238536736194448,0.09238536736194448,0.3749953783179226,0.3749953783179226,0.5,9.999853096854395,0.0,0.0,0.0,0.0,0.0,0.0,25984.963438290186,19798.795118571983,0.7619327679867902,1.0562659212252887,0.657518812795536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481910617076674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.35866027047,1438.7747581337833,0.3749953783179226,6.17534620354742,3.4478923869604703,,,,,,
942.0,-29.450927150058973,5.352609471371985,35.020845418708944,24.436174739990406,5.239121110539585,-25.98190090552955,-39.540728729311354,1.7700949468113272,-4.822260190545364,-4.822260190550768,40.04133285034048,42684.32628319401,25886.313445329302,25886.313445329302,68570.63972852331,77724.43100406356,77724.43100406356,25886.313445329302,103610.74444939286,103610.74444939286,103610.74444939286,129596.15153072697,125092.68133036286,4503.470200364116,0.0,91769.71575476184,56729.611361037605,38933.44932636026,25985.40708133411,64918.85640769437,19799.26717360137,1438.8219149426081,0.0,0.8876705769295896,2.903632598757763,0.0014947054983599872,1.0,1.0,-2.1396585063625935,357119.6719899462,1556316.1530731218,4.357968141046388,1556316.1530731218,4.357968141046388,0.761937925837753,0.09238573371653142,4.028046144702076,101325.0,128433.51253754518,1.2675402174936607,1.0,0.0,4.028046144704214,1.2834392688999434,1.283751231113881,3.138478183042178,22782.68730249349,2323.1875617558994,19365.28421564341,1974.7094283617148,0.85,0.8500000003741413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.13652874952,4632.441516551485,5.6383236009711775,5.352609471371985,-2.1173628923542713,7.4699723637262565,3.4481420495375703,3.5,0.9851834427250201,0.6,0.0002430547212236397,0.9835120365737058,0.0002471293814261569,198.47095436538874,0.0,0.0,0.0,0.0052319980005271285,8.305398269469594e-05,0.00016000073852894377,0.0006444903579809968,0.0923857335228485,0.0923857335228485,0.0923857335228485,0.09238573410237912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.09813343716,595.6996829625348,0.0,0.0923857335228485,0.09238573371653142,0.09238573371653142,0.3749953456259863,0.3749953456259863,0.5,9.999853114623138,0.0,0.0,0.0,0.0,0.0,0.0,25985.40708133411,19799.26717360137,0.761937925837753,1.056251504153054,0.6575027448902341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482037608786065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.334293708584,1438.8219149426081,0.3749953456259863,6.17534620354742,3.4481420495375703,,,,,,
943.0,-29.453058522891027,5.3514789223413795,35.02083013485487,24.4355636992492,5.238718146216188,-25.98386268217622,-39.542556752543874,1.7695223685317687,-4.822547513465906,-4.822547513475611,40.04124985870518,42683.29434564322,25885.665884552625,25885.665884552625,68568.96023019584,77723.58844694082,77723.58844694082,25885.665884552625,103609.25433149344,103609.25433149344,103609.25433149344,129594.78085742236,125091.3105471012,4503.470310321164,0.0,91769.55992532552,56729.266079223526,38933.659829002216,25985.526525928923,64919.18635493114,19799.400509044175,1438.839282249657,0.0,0.8876694235849449,2.9036019114485505,0.0014947054983599872,1.0,1.0,-2.1462815581492123,357115.67855168314,1556312.5716161649,4.3580068450871146,1556312.5716161649,4.3580068450871146,0.7619395546704779,0.09238575255988028,4.028046144702076,101325.0,128433.52450790527,1.2675403356319297,1.0,0.0,4.028046144703281,1.2834419419347363,1.2837539047984015,3.138471646508576,22782.64861638347,2323.183616870539,19365.253137830583,1974.7062593067544,0.85,0.850000079617812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.333770634121,4632.441516551485,5.637940341021535,5.3514789223413795,-2.1177717517362216,7.4692506740776015,3.4483889483796957,3.5,0.9852539852513417,0.6,0.0002430547212236397,0.9837292615748275,0.0002470748108423038,198.47269019185217,0.0,0.0,0.0,0.0052319980005271285,8.303687038031158e-05,0.00016001785084332812,0.0006445592871729797,0.09238575242432617,0.09238575242432617,0.09238575242432617,0.09238575280952614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.6968089358,595.6998093744837,0.0,0.09238575242432617,0.09238575255988028,0.09238575255988028,0.37499531814460385,0.37499531814460385,0.5,9.999853126978447,0.0,0.0,0.0,0.0,0.0,0.0,25985.526525928923,19799.400509044175,0.7619395546704779,1.0562202652280694,0.6574835074531257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482164672133653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.309832513678,1438.839282249657,0.37499531814460385,6.17534620354742,3.4483889483796957,,,,,,
