time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
944.0,-29.45518310530598,5.350348136356773,35.020814226807694,24.43476148126649,5.238180409267927,-25.985759248206186,-39.544337418023474,1.768756551970338,-4.823101490231636,-4.823101490270535,40.041201280725055,42682.09326163689,25885.69431814987,25885.69431814987,68567.78757978676,77722.51772374647,77722.51772374647,25885.69431814987,103608.21204189633,103608.21204189633,103608.21204189633,129594.05816626444,125090.57781870784,4503.480347556597,0.0,91769.41264374349,56728.988180832996,38933.804958789435,25985.84612436811,64919.65108315754,19799.74460241348,1438.876212153658,0.0,0.8876667985509799,2.9035427450982296,0.0014947054983599872,1.0,1.0,-2.152036516623184,357107.9790490011,1556310.4752641323,4.358094936463407,1556310.4752641323,4.358094936463407,0.7619434251881589,0.09238596824300513,4.028046144702076,101325.0,128433.5608087181,1.2675406938930975,1.0,0.0,4.028046144702944,1.283445517104023,1.2837574808366952,3.1384629039735104,22782.61205235795,2323.1798883775755,19365.223078533276,1974.703194111473,0.85,0.8500001243943852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.530794899007,4632.441516551485,5.637704607558717,5.350348136356773,-2.1183765687638103,7.468724705120584,3.448635581874416,3.5,0.9853244519641189,0.6,0.0002430547212236397,0.9839458460264963,0.00024702042516382003,198.4744205183023,0.0,0.0,0.0,0.0052319980005271285,8.302020452027009e-05,0.00016003451670336963,0.000644626418026268,0.0923859682446114,0.0923859682446114,0.0923859682446114,0.09238596823605277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.4619343974,595.6998833565124,0.0,0.0923859682446114,0.09238596824300513,0.09238596824300513,0.37499529481012844,0.37499529481012844,0.5,9.999853126937827,0.0,0.0,0.0,0.0,0.0,0.0,25985.84612436811,19799.74460241348,0.7619434251881589,1.0561946411565923,0.6574602997629193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448229133310914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.285436439608,1438.876212153658,0.37499529481012844,6.17534620354742,3.448635581874416,,,,,,
945.0,-29.45730095744635,5.349218855474818,35.02079768115676,24.434023803938203,5.237648388255841,-25.98770838079414,-39.54615981839595,1.7680558123736485,-4.823576548198332,-4.823576548194434,40.041151068157774,42681.092636907706,25885.513705866815,25885.513705866815,68566.60634277452,77721.68508945548,77721.68508945548,25885.513705866815,103607.1987953223,103607.1987953223,103607.1987953223,129593.3122681765,125089.82403577234,4503.4882324041555,0.0,91769.26311198653,56728.67066255642,38933.9916104779,25986.113472854202,64920.1050833321,19800.03319273368,1438.9076316555645,0.0,0.8876645782388992,2.9034920082664364,0.0014947054983599872,1.0,1.0,-2.1574249679154036,357101.3765110438,1556308.308372704,4.358169446385691,1556308.308372704,4.358169446385691,0.7619466917751025,0.09238614009576439,4.028046144702076,101325.0,128433.58630836887,1.267540945555084,1.0,0.0,4.028046144705475,1.2834487884828032,1.2837607530106407,3.1384549043547967,22782.57492970553,2323.1761029205213,19365.186020981055,1974.6994152927916,0.85,0.8499998828372713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.726251251438,4632.441516551485,5.637425292679834,5.349218855474818,-2.118923879721265,7.468142735196082,3.448880259639629,3.5,0.9853943598970368,0.6,0.0002430547212236397,0.9841617955817833,0.0002469662227438517,198.4761453934338,0.0,0.0,0.0,0.0052319980005271285,8.300315125044486e-05,0.00016005156997319487,0.0006446951093840421,0.09238614009072191,0.09238614009072191,0.09238614009072191,0.09238614010582212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.21915427654,595.6999598286939,0.0,0.09238614009072191,0.09238614009576439,0.09238614009576439,0.37499527474359456,0.37499527474359456,0.5,9.999853127389624,0.0,0.0,0.0,0.0,0.0,0.0,25986.113472854202,19800.03319273368,0.7619466917751025,1.0561690597198163,0.6574402888307378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482417592755887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16569.261105354464,1438.9076316555645,0.37499527474359456,6.17534620354742,3.448880259639629,,,,,,
946.0,-29.45941629610978,5.348091244646115,35.02078113693757,24.433335579838626,5.237084404224749,-25.989736806146414,-39.54805423328651,1.767404921814361,-4.82404565317529,-4.8240456531669045,40.041118018242976,42680.40153496065,25885.313299575628,25885.313299575628,68565.71483453628,77721.18207244732,77721.18207244732,25885.313299575628,103606.49537202295,103606.49537202295,103606.49537202295,129592.88593960111,125089.38848529759,4503.497454303527,0.0,91769.11195941443,56728.33145250817,38934.20056322917,25986.390567578157,64920.59113080733,19800.330973522385,1438.939161568027,0.0,0.8876623261715292,2.903441907909207,0.0014947054983599872,1.0,1.0,-2.1615963181212123,357094.8568040246,1556306.8821272552,4.358245022222104,1556306.8821272552,4.358245022222104,0.7619500261889471,0.09238633591094346,4.028046144702076,101325.0,128433.6076323126,1.2675411560060459,1.0,0.0,4.028046144701664,1.2834518271580007,1.283763792424441,3.1384474738109507,22782.537404670646,2323.172276431875,19365.157271442527,1974.6964836557365,0.85,0.850000020957827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.92055929409,4632.441516551485,5.637143100653932,5.348091244646115,-2.119466990238281,7.467558234884396,3.4491235068008335,3.5,0.9854638590859525,0.6,0.0002430547212236397,0.9843775398900122,0.000246912095587631,198.47786825140287,0.0,0.0,0.0,0.0052319980005271285,8.298542753090024e-05,0.00016006929369273947,0.0006447665013442236,0.09238633589318955,0.09238633589318955,0.09238633589318955,0.09238633593925047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.059348963,595.7000101650982,0.0,0.09238633589318955,0.09238633591094346,0.09238633591094346,0.3749952572933879,0.3749952572933879,0.5,9.999853129228912,0.0,0.0,0.0,0.0,0.0,0.0,25986.390567578157,19800.330973522385,0.7619500261889471,1.0561474201056558,0.6574247213640535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482543454627077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.236838279743,1438.939161568027,0.3749952572933879,6.17534620354742,3.4491235068008335,,,,,,
947.0,-29.461528706159044,5.346965536065842,35.02076371862185,24.432530847284966,5.236504316857217,-25.99166073459424,-39.54985784422604,1.7666363475853963,-4.824505277390699,-4.824505277395315,40.04105970981659,42679.34478282367,25885.085029689024,25885.085029689024,68564.4298125127,77720.2725428049,77720.2725428049,25885.085029689024,103605.35757249393,103605.35757249393,103605.35757249393,129591.9992715439,125088.49496760838,4503.504303935516,0.0,91768.96556948796,56728.037818790464,38934.364167441665,25986.64169904997,64921.005866491636,19800.60295974743,1438.9692876299443,0.0,0.8876602129455448,2.9033928207583526,0.0014947054983599872,1.0,1.0,-2.1674196407227555,357088.46895294316,1556304.3658701873,4.358315938998511,1556304.3658701873,4.358315938998511,0.7619531291906528,0.09238648815302938,4.028046144702076,101325.0,128433.64844288898,1.2675415587751195,1.0,0.0,4.0280461447039,1.2834554152566024,1.2837673813951926,3.138438699794449,22782.50106200693,2323.1685705115337,19365.12998399978,1974.6937011109585,0.85,0.8500001791416087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.113760875093,4632.441516551485,5.636856222994844,5.346965536065842,-2.1200032269778046,7.466968763043647,3.4493653756266327,3.5,0.9855329644647522,0.6,0.0002430547212236397,0.9845930364271904,0.00024685805427348596,198.47958875398237,0.0,0.0,0.0,0.0052319980005271285,8.296855660347077e-05,0.00016008616462016894,0.0006448344582184134,0.09238648812932762,0.09238648812932762,0.09238648812932762,0.0923864882597596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.77742374653,595.7000989674071,0.0,0.09238648812932762,0.09238648815302938,0.09238648815302938,0.37499524194181044,0.37499524194181044,0.5,9.999853130019085,0.0,0.0,0.0,0.0,0.0,0.0,25986.64169904997,19800.60295974743,0.7619531291906528,1.0561208794810368,0.6574042440222296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482669169308575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.21255096327,1438.9692876299443,0.37499524194181044,6.17534620354742,3.4493653756266327,,,,,,
948.0,-29.46363871602561,5.3458421236224,35.02074600387416,24.43190939901399,5.236026469462114,-25.993665171479698,-39.551726065669186,1.7660529761933617,-4.824947230373937,-4.824947230358918,40.04101632102811,42678.5664299029,25884.80949411054,25884.80949411054,68563.37592401344,77719.69107457643,77719.69107457643,25884.80949411054,103604.50056868697,103604.50056868697,103604.50056868697,129591.39375860746,125087.88176675454,4503.511991852926,0.0,91768.81134352139,56727.686906457144,38934.582707849164,25986.893189920487,64921.47589776965,19800.874289368585,1438.9986406501002,0.0,0.8876581352769862,2.903345621485701,0.0014947054983599872,1.0,1.0,-2.1720987096560975,357082.32678095676,1556302.4934616222,4.3583856627446504,1556302.4934616222,4.3583856627446504,0.7619561963277985,0.09238665448159988,4.028046144702076,101325.0,128433.65963378375,1.2675416692206638,1.0,0.0,4.028046144703988,1.2834581387467885,1.2837701055473703,3.1384320400470522,22782.46277397322,2323.16466621866,19365.09178143978,1974.6898055339775,0.85,0.8499999308047829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.305914259992,4632.441516551485,5.6365603636580985,5.3458421236224,-2.1205264423023413,7.466368565924741,3.4496059389459943,3.5,0.9856016968417126,0.6,0.0002430547212236397,0.9848083389212904,0.0002468040852394382,198.48130733145368,0.0,0.0,0.0,0.0052319980005271285,8.29510846539448e-05,0.00016010363656969491,0.0006449048360373419,0.09238665435458031,0.09238665435458031,0.09238665435458031,0.09238665465676242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.5675779998,595.70016506632,0.0,0.09238665435458031,0.09238665448159988,0.09238665448159988,0.37499522826494747,0.37499522826494747,0.5,9.999853142642834,0.0,0.0,0.0,0.0,0.0,0.0,25986.893189920487,19800.874289368585,0.7619561963277985,1.0560969998891985,0.6573874952736419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448279471212039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.188251805415,1438.9986406501002,0.37499522826494747,6.17534620354742,3.4496059389459943,,,,,,
949.0,-29.465740736304504,5.344719770316312,35.02072778806155,24.431008903216593,5.2353430521921585,-25.995585402853017,-39.5535329245962,1.7651877112022598,-4.825449352841247,-4.825449352830252,40.04096643372346,42677.565149453796,25884.682396590564,25884.682396590564,68562.24754604435,77718.81220049599,77718.81220049599,25884.682396590564,103603.49459708655,103603.49459708655,103603.49459708655,129590.67305051589,125087.1523558036,4503.520694712291,0.0,91768.66872881292,56727.42164724946,38934.71897951495,25987.17845342934,64921.89743294429,19801.182162387708,1439.0319770808433,0.0,0.8876557768326581,2.9032919970253532,0.0014947054983599872,1.0,1.0,-2.177548846729735,357075.3484864051,1556300.340616582,4.3584648092161276,1556300.340616582,4.3584648092161276,0.7619596793808405,0.09238684307211316,4.028046144702076,101325.0,128433.7082946893,1.2675421494664625,1.0,0.0,4.028046144703589,1.2834621782885984,1.283774146071061,3.138422162212194,22782.42736854256,2323.161055869493,19365.062828571205,1974.6868531630278,0.85,0.8499999809199448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.497116976496,4632.441516551485,5.636298017674519,5.344719770316312,-2.121094056807544,7.465813827123855,3.449845318752332,3.5,0.9856700910720948,0.6,0.0002430547212236397,0.9850228766751562,0.00024675033136696887,198.48301943109547,0.0,0.0,0.0,0.0052319980005271285,8.293418981321072e-05,0.00016012053141042899,0.0006449728892354261,0.0923868430916894,0.0923868430916894,0.0923868430916894,0.09238684304743121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.326382277,595.7002410392873,0.0,0.0923868430916894,0.09238684307211316,0.09238684307211316,0.3749952159753106,0.3749952159753106,0.5,9.999853140673544,0.0,0.0,0.0,0.0,0.0,0.0,25987.17845342934,19801.182162387708,0.7619596793808405,1.0560727621502446,0.6573678040376756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482920114459594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.16393031755,1439.0319770808433,0.3749952159753106,6.17534620354742,3.449845318752332,,,,,,
950.0,-29.467839450185867,5.343600847428161,35.020708355038956,24.43034016704189,5.234895320919555,-25.997500567637275,-39.55531638404352,1.7645564668907154,-4.825840028651669,-4.825840028647524,40.04089488296483,42676.47995002133,25884.27074703498,25884.27074703498,68560.75069705631,77717.91745386139,77717.91745386139,25884.27074703498,103602.18820089637,103602.18820089637,103602.18820089637,129589.5628162685,125086.03814214717,4503.5246741213305,0.0,91768.51698403705,56727.079595666815,38934.93043152248,25987.374615372133,64922.30504689462,19801.396631337997,1439.0569388460879,0.0,0.8876540597093232,2.903250275116453,0.0014947054983599872,1.0,1.0,-2.1837996734598732,357069.9191063325,1556297.2529065083,4.3585224339299655,1556297.2529065083,4.3585224339299655,0.761962180651562,0.09238693904673785,4.028046144702076,101325.0,128433.72054342987,1.2675422703521328,1.0,0.0,4.028046144700734,1.2834651253067904,1.2837770938055768,3.1384149559492243,22782.38969648757,2323.157214388968,19365.027811752523,1974.683282441254,0.85,0.8499998494336214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.687074112987,4632.441516551485,5.635975264444543,5.343600847428161,-2.121579611381863,7.465180458810024,3.4500831457110333,3.5,0.9857380416317237,0.6,0.0002430547212236397,0.9852371272735829,0.0002466966728063098,198.48472886713773,0.0,0.0,0.0,0.0052319980005271285,8.291751688600064e-05,0.00016013720433763907,0.0006450400485555956,0.09238693897333021,0.09238693897333021,0.09238693897333021,0.09238693921895148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.98040326254,595.7003500178251,0.0,0.09238693897333021,0.09238693904673785,0.09238693904673785,0.3749952047370637,0.3749952047370637,0.5,9.999853147103437,0.0,0.0,0.0,0.0,0.0,0.0,25987.374615372133,19801.396631337997,0.761962180651562,1.0560430756045025,0.6573469614055646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483045044120093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.139698554092,1439.0569388460879,0.3749952047370637,6.17534620354742,3.4500831457110333,,,,,,
951.0,-29.469868825636354,5.342482439418355,35.020687849279625,24.42869860623034,5.233571151587306,-25.999239913418382,-39.55699479030443,1.762942221920466,-4.826369699172972,-4.826369699138648,40.0408250217501,42675.238970610786,25884.208911273472,25884.208911273472,68559.44788188426,77716.63231370827,77716.63231370827,25884.208911273472,103600.84122498173,103600.84122498173,103600.84122498173,129588.4979925139,125084.96626811834,4503.531724395562,0.0,91768.40629306422,56727.0128793204,38934.881570826474,25987.656767532168,64922.538338358645,19801.70319789955,1439.091228555388,0.0,0.8876516338660029,2.9031937101355165,0.0014947054983599872,1.0,1.0,-2.1906145188130495,357062.5581638829,1556294.2381128592,4.358603842743317,1556294.2381128592,4.358603842743317,0.7619657045278098,0.09238710414492811,4.028046144702076,101325.0,128433.85995636755,1.2675436462508518,1.0,0.0,4.028046144701837,1.2834726616093968,1.2837846319400126,3.1383965277851344,22782.362216421843,2323.1544122021123,19365.01028989077,1974.681495708603,0.85,0.850000105605037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.876358512264,4632.441516551485,5.635729527815539,5.342482439418355,-2.1221674279631992,7.464649867381555,3.4503201369236347,3.5,0.9858057534067528,0.6,0.0002430547212236397,0.9854443471591819,0.00024664479726766174,198.4863818539205,0.0,0.0,0.0,0.0052319980005271285,8.290182889358343e-05,0.00016015289233005628,0.0006451032405129698,0.09238711199599214,0.09238711199599214,0.09238711199599214,0.0923870880753348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.6460052693,595.7004553139243,0.0,0.09238711199599214,0.09238710414492811,0.09238710414492811,0.37499519437358675,0.37499519437358675,0.5,9.9998524456937,0.0,0.0,0.0,0.0,0.0,0.0,25987.656767532168,19801.70319789955,0.7619657045278098,1.0560192136137843,0.6573254845366493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483169779421232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16569.11546296146,1439.091228555388,0.37499519437358675,6.17534620354742,3.4503201369236347,,,,,,
952.0,-29.471949007389075,5.341375104387509,35.02066514031445,24.42908703759315,5.234033288374015,-26.00129249295491,-39.55885494416577,1.7633767663541857,-4.8263947681076615,-4.8263947680627215,40.04072048533314,42674.54772036691,25882.880203086872,25882.880203086872,68557.42792345378,77716.33395833604,77716.33395833604,25882.880203086872,103599.2141614229,103599.2141614229,103599.2141614229,129586.80935118014,125083.2856423691,4503.52370881105,0.0,91768.2196527487,56726.433384067066,38935.31807631292,25987.59518975724,64922.91326607016,19801.644768242604,1439.0901664824507,0.0,0.8876518836175232,2.9031910329761783,0.0014947054983599872,1.0,1.0,-2.1969465212429213,357062.2097785854,1556289.7269514212,4.358595461324451,1556289.7269514212,4.358595461324451,0.761965261643264,0.09238696082511962,4.028046144702076,101325.0,128433.75055284414,1.2675425665220246,1.0,0.0,4.028046144702259,1.2834706328761736,1.2837826027136705,3.1384014885291833,22782.315881223873,2323.149687326852,19364.96892439357,1974.6772776017879,0.85,0.8500000186703267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.064272353233,4632.441516551485,5.635209670128545,5.341375104387509,-2.1223826188151076,7.463757723202616,3.4505554185863905,3.5,0.9858729767389687,0.6,0.0002430547212236397,0.9856568036873149,0.0002465916334310063,198.48807625252564,0.0,0.0,0.0,0.0052319980005271285,8.288444531937612e-05,0.00016017027590426358,0.0006451732623520368,0.09238696091302899,0.09238696091302899,0.09238696091302899,0.0923869606922989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.14061325317,595.7006145043781,0.0,0.09238696091302899,0.09238696082511962,0.09238696082511962,0.37499518187188713,0.37499518187188713,0.5,9.999852437072384,0.0,0.0,0.0,0.0,0.0,0.0,25987.59518975724,19801.644768242604,0.761965261643264,1.0559820019549722,0.6573110412571299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483290395694108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.092546491596,1439.0901664824507,0.37499518187188713,6.17534620354742,3.4505554185863905,,,,,,
953.0,-29.474031183915045,5.340258456640934,35.02064588782665,24.427984572853916,5.233071741789781,-26.003266262124303,-39.56072253696618,1.76230681989909,-4.8273866843165365,-4.827386684320464,40.04077479600956,42673.879008134914,25883.997729591276,25883.997729591276,68557.87673772618,77715.76333290487,77715.76333290487,25883.997729591276,103599.76106249614,103599.76106249614,103599.76106249614,129588.04062313953,125084.48654377552,4503.554079364008,0.0,91768.08791332816,56726.203588153476,38935.42702797187,25988.279560643397,64923.70658861527,19802.371064173807,1439.1606593513354,0.0,0.8876466738307086,2.903085105917318,0.0014947054983599872,1.0,1.0,-2.1979663689809854,357048.4252415659,1556292.0706714795,4.358770297386269,1556292.0706714795,4.358770297386269,0.7619731432380957,0.0923875729285299,4.028046144702076,101325.0,128433.8285550509,1.2675433363439517,1.0,0.0,4.028046144701335,1.2834756280867181,1.2837875991383878,3.1383892740578947,22782.283175684806,2323.146352290008,19364.939012053735,1974.6742273919979,0.85,0.8499999259390142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.253360134373,4632.441516551485,5.635220986119096,5.340258456640934,-2.123309415179169,7.4635678718201035,3.4507921765844487,3.5,0.9859406218812711,0.6,0.0002430547212236397,0.9858695134375922,0.00024653842918434624,198.48977230493102,0.0,0.0,0.0,0.0052319980005271285,8.286699561618526e-05,0.00016018772560745444,0.0006452435505617008,0.09238757292839693,0.09238757292839693,0.09238757292839693,0.09238757292853145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.40320520423,595.7005317918743,0.0,0.09238757292839693,0.0923875729285299,0.0923875729285299,0.3749951704306809,0.3749951704306809,0.5,9.999852437104893,0.0,0.0,0.0,0.0,0.0,0.0,25988.279560643397,19802.371064173807,0.7619731432380957,1.0559760115382597,0.6572927094032862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483414033733224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16569.068544556296,1439.1606593513354,0.3749951704306809,6.17534620354742,3.4507921765844487,,,,,,
954.0,-29.47610369842025,5.339148540823464,35.020624138895165,24.427270364854508,5.2326217312682815,-26.00511137863215,-39.562446624599374,1.7616294257819933,-4.827626704821853,-4.827626704813673,40.040664262420826,42672.653140437345,25883.189898224482,25883.189898224482,68555.84303866183,77714.69374985447,77714.69374985447,25883.189898224482,103597.88364807895,103597.88364807895,103597.88364807895,129586.23098757298,125082.68017441535,4503.550813157631,0.0,91767.93895387552,56725.89840236321,38935.60061279146,25988.34733949404,64923.947952285496,19802.451564504056,1439.1739912083638,0.0,0.8876458585705458,2.903059474507134,0.0014947054983599872,1.0,1.0,-2.2059329698739134,357045.0897689966,1556287.3007135552,4.358797656958264,1556287.3007135552,4.358797656958264,0.7619742535305665,0.09238752815087944,4.028046144702076,101325.0,128433.84798600746,1.2675435281125829,1.0,0.0,4.028046144702974,1.2834787906260465,1.2837907624464262,3.1383815409503595,22782.24619511227,2323.1425813210703,19364.909942344166,1974.6712631065825,0.85,0.8500000296941193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.438725227202,4632.441516551485,5.634817714248325,5.339148540823464,-2.123684439159341,7.462832979982805,3.4510242796882116,3.5,0.9860069370537747,0.6,0.0002430547212236397,0.9860812853214377,0.00024648548232452256,198.49146051584933,0.0,0.0,0.0,0.0052319980005271285,8.285088975643575e-05,0.00016020383146720396,0.0006453084257079721,0.09238752812605533,0.09238752812605533,0.09238752812605533,0.09238752821991827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.8687666549,595.7007001320342,0.0,0.09238752812605533,0.09238752815087944,0.09238752815087944,0.3749951598724851,0.3749951598724851,0.5,9.999852438909905,0.0,0.0,0.0,0.0,0.0,0.0,25988.34733949404,19802.451564504056,0.7619742535305665,1.055940761474418,0.6572713842324981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483537792447974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16569.044433319646,1439.1739912083638,0.3749951598724851,6.17534620354742,3.4510242796882116,,,,,,
955.0,-29.478182408913558,5.338039815718716,35.020602783135,24.42659478345888,5.232071860985943,-26.00710136644076,-39.56430146992204,1.760990787283042,-4.828126407810828,-4.828126407847961,40.040632108136975,42671.94545921132,25883.047012224135,25883.047012224135,68554.99247143546,77714.18467377104,77714.18467377104,25883.047012224135,103597.23168599518,103597.23168599518,103597.23168599518,129585.87622662052,125082.31524250323,4503.560984117289,0.0,91767.7892797743,56725.549938771066,38935.82149000359,25988.64454062533,64924.466030628915,19802.77124012293,1439.2076845055635,0.0,0.8876434482559821,2.9030061125885425,0.0014947054983599872,1.0,1.0,-2.209994233682437,357038.1456673425,1556285.9131326878,4.358878545663021,1556285.9131326878,4.358878545663021,0.761977840328199,0.09238774331767834,4.028046144702076,101325.0,128433.86758399234,1.2675437215296554,1.0,0.0,4.02804614470171,1.2834817722418996,1.283793744787013,3.1383742502756045,22782.20903712156,2323.138792260513,19364.87337106006,1974.6675338734494,0.85,0.8499998107956407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.624220870984,4632.441516551485,5.634559068768697,5.338039815718716,-2.1242497133851077,7.462289529103824,3.4512565525110093,3.5,0.9860733007174313,0.6,0.0002430547212236397,0.9862937396170601,0.00024643238769619333,198.49315380268854,0.0,0.0,0.0,0.0052319980005271285,8.283356563234535e-05,0.00016022115559129435,0.0006453782080792247,0.09238774352945343,0.09238774352945343,0.09238774352945343,0.09238774204509673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.7133246901,595.7007490936551,0.0,0.09238774352945343,0.09238774331767834,0.09238774331767834,0.37499515002780476,0.37499515002780476,0.5,9.999852433939308,0.0,0.0,0.0,0.0,0.0,0.0,25988.64454062533,19802.77124012293,0.761977840328199,1.0559192345008088,0.6572552393281187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448366097897972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16569.020446239596,1439.2076845055635,0.37499515002780476,6.17534620354742,3.4512565525110093,,,,,,
956.0,-29.480248926015,5.336933343604027,35.0205808842025,24.425825185049348,5.23150285152062,-26.0090036181818,-39.56608681529758,1.7602575453244567,-4.8285774167328555,-4.828577416703334,40.040573725036836,42670.99833168087,25882.776653764686,25882.776653764686,68553.77498544556,77713.37258665325,77713.37258665325,25882.776653764686,103596.14924041793,103596.14924041793,103596.14924041793,129585.03946441127,125081.47178099574,4503.567683415537,0.0,91767.64213204419,56725.26788369977,38935.97138704935,25988.890223993334,64924.86161104268,19803.037849822944,1439.2372612189336,0.0,0.8876413785279218,2.9029579512416124,0.0014947054983599872,1.0,1.0,-2.2155664856546196,357031.8783317321,1556283.3936789203,4.358948004729474,1556283.3936789203,4.358948004729474,0.7619808956498066,0.09238789249799913,4.028046144702076,101325.0,128433.9052767075,1.2675440935278313,1.0,0.0,4.028046144702868,1.2834851955506434,1.2837971689278513,3.1383658796110656,22782.172506326027,2323.1350671560654,19364.846516348618,1974.664795454984,0.85,0.8499999949948362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.80852111055,4632.441516551485,5.634274161585547,5.336933343604027,-2.1247792815432605,7.461712625147287,3.4514873346724495,3.5,0.9861392384778427,0.6,0.0002430547212236397,0.9865049966397291,0.0002463796149553646,198.4948371856076,0.0,0.0,0.0,0.0052319980005271285,8.281689379547063e-05,0.0001602378274281691,0.0006454453630074731,0.09238789249758285,0.09238789249758285,0.09238789249758285,0.09238789249545022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.4310423707,595.7008380082963,0.0,0.09238789249758285,0.09238789249799913,0.09238789249799913,0.374995140726787,0.374995140726787,0.5,9.999852433964362,0.0,0.0,0.0,0.0,0.0,0.0,25988.890223993334,19803.037849822944,0.7619808956498066,1.0558940486641817,0.6572366466842529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448378453589474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.99626594943,1439.2372612189336,0.374995140726787,6.17534620354742,3.4514873346724495,,,,,,
957.0,-29.48231691481136,5.3358294924745735,35.020558843495905,24.425244389008753,5.231062292820338,-26.010969304153022,-39.56791920410467,1.759714718198138,-4.829011322457632,-4.82901132246944,40.0405258370999,42670.240749326265,25882.46213614506,25882.46213614506,68552.70288547133,77712.80469723188,77712.80469723188,25882.46213614506,103595.26683337694,103595.26683337694,103595.26683337694,129584.3996368853,125080.8248046464,4503.574832238891,0.0,91767.48830383098,56724.92450182725,38936.182002226364,25989.132803508357,64925.31480573472,19803.30044496101,1439.2659459184363,0.0,0.8876393574295699,2.9029116168688898,0.0014947054983599872,1.0,1.0,-2.220307434297979,357025.8487480146,1556281.3271330458,4.359015832020202,1556281.3271330458,4.359015832020202,0.7619838874457442,0.09238804870999295,4.028046144702076,101325.0,128433.91385082589,1.2675441781478005,1.0,0.0,4.02804614470215,1.2834877298757077,1.2837997038689275,3.1383596827155875,22782.134317038293,2323.131172932479,19364.816987750317,1974.6617843759407,0.85,0.8500001237051686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.991883527379,4632.441516551485,5.63398081501874,5.3358294924745735,-2.1252961013177116,7.461125593792286,3.4517169486107164,3.5,0.9862048424602047,0.6,0.0002430547212236397,0.9867164529827349,0.0002463268150530095,198.49652179595162,0.0,0.0,0.0,0.0052319980005271285,8.279978588498306e-05,0.00016025493533865665,0.0006455142744603564,0.09238804862673188,0.09238804862673188,0.09238804862673188,0.09238804882858509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.19946296193,595.7009109526985,0.0,0.09238804862673188,0.09238804870999295,0.09238804870999295,0.3749951318806823,0.3749951318806823,0.5,9.999852442538524,0.0,0.0,0.0,0.0,0.0,0.0,25989.132803508357,19803.30044496101,0.7619838874457442,1.055870165444561,0.6572203904902327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483907370133724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.9722606432,1439.2659459184363,0.3749951318806823,6.17534620354742,3.4517169486107164,,,,,,
958.0,-29.484380122338692,5.334726780528911,35.02053677542713,24.42444482529538,5.230444919015703,-26.012886252860977,-39.56971425851805,1.758951065698063,-4.829516507042342,-4.829516507057856,40.04048096597935,42669.34729937372,25882.32543378705,25882.32543378705,68551.67273316077,77712.06712046123,77712.06712046123,25882.32543378705,103594.39255424828,103594.39255424828,103594.39255424828,129583.81632327655,125080.23222908552,4503.584094191031,0.0,91767.34297567242,56724.62322001317,38936.35528406583,25989.42376902827,64925.7790530941,19803.614550724746,1439.2996707466073,0.0,0.8876369650790199,2.9028576717599632,0.0014947054983599872,1.0,1.0,-2.2252477450589936,357018.8287690172,1556279.390777729,4.35909611866607,1556279.390777729,4.35909611866607,0.7619874425351751,0.09238824770344874,4.028046144702076,101325.0,128433.94658836877,1.2675445012422282,1.0,0.0,4.02804614470004,1.283491295196553,1.2838032700563857,3.1383509648853707,22782.098237968363,2323.1274938912234,19364.780259912033,1974.658039178724,0.85,0.8499998576794358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4594.174399841932,4632.441516551485,5.633727233924242,5.334726780528911,-2.125865392123451,7.460592172652362,3.451945509092671,3.5,0.9862701454550489,0.6,0.0002430547212236397,0.9869274691617325,0.0002462741476129784,198.4982025399077,0.0,0.0,0.0,0.0052319980005271285,8.278302971083347e-05,0.00016027169151280624,0.0006455817691030396,0.09238824766062093,0.09238824766062093,0.09238824766062093,0.09238824776116736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.98249044694,595.7009792959376,0.0,0.09238824766062093,0.09238824770344874,0.09238824770344874,0.37499512343278596,0.37499512343278596,0.5,9.99985244684466,0.0,0.0,0.0,0.0,0.0,0.0,25989.42376902827,19803.614550724746,0.7619874425351751,1.0558467489023358,0.6572019299834689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484030293936294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.948156970113,1439.2996707466073,0.37499512343278596,6.17534620354742,3.451945509092671,,,,,,
959.0,-29.486433890111556,5.3336271883599204,35.02051379776957,24.42362958043816,5.229848114567939,-26.01475729068626,-39.57146859085185,1.7581715161011664,-4.829928873772758,-4.8299288737923325,40.04041058570564,42668.322860723,25881.951060291183,25881.951060291183,68550.27392101419,77711.18275397057,77711.18275397057,25881.951060291183,103593.13381426176,103593.13381426176,103593.13381426176,129582.76840108004,125079.17963548699,4503.588765593059,0.0,91767.19850203185,56724.33861266534,38936.510988185015,25989.63458681828,64926.14557500329,19803.844991313355,1439.3261857764253,0.0,0.8876351338133011,2.902813638603928,0.0014947054983599872,1.0,1.0,-2.2313736809093143,357013.09865509125,1556276.3536102693,4.359157575654614,1556276.3536102693,4.359157575654614,0.7619901282243382,0.09238835769565945,4.028046144702076,101325.0,128433.98277782943,1.2675448584044355,1.0,0.0,4.0280461447007205,1.2834949347577789,1.2838069105022705,3.138342065574453,22782.062371040483,2323.123836482436,19364.755017607997,1974.6554651800561,0.85,0.8500000878859671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4594.35571666516,4632.441516551485,5.633423412647237,5.3336271883599204,-2.1263663625080413,7.459993550867962,3.45217257347652,3.5,0.9863350209932914,0.6,0.0002430547212236397,0.987137568235536,0.0002462217314432568,198.4998756222559,0.0,0.0,0.0,0.0052319980005271285,8.276665669095411e-05,0.00016028806453268559,0.0006456477203826417,0.09238835769452483,0.09238835769452483,0.09238835769452483,0.09238835769481309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.6422011861,595.7010864818477,0.0,0.09238835769452483,0.09238835769565945,0.09238835769565945,0.3749951152864253,0.3749951152864253,0.5,9.999852447020576,0.0,0.0,0.0,0.0,0.0,0.0,25989.63458681828,19803.844991313355,0.7619901282243382,1.0558192437563427,0.6571824414161803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484152935613621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16568.924080148823,1439.3261857764253,0.3749951152864253,6.17534620354742,3.45217257347652,,,,,,
960.0,-29.488441335243365,5.332530532299575,35.020490120964936,24.42275835145267,5.2291813428721134,-26.016595073626043,-39.573195402603574,1.7573351569403428,-4.830349175071035,-4.830349175033234,40.04034445926314,42667.37155179149,25881.598728531222,25881.598728531222,68548.97028032271,77710.35491221849,77710.35491221849,25881.598728531222,103591.9536407497,103591.9536407497,103591.9536407497,129581.80763982476,125078.21361175348,4503.594028071281,0.0,91767.05728070972,56724.07422671618,38936.6478377706,25989.853999075054,64926.50183684565,19804.084329088448,1439.3533909573075,0.0,0.8876332470837287,2.9027687587253035,0.0014947054983599872,1.0,1.0,-2.237219844671074,357007.2583592438,1556273.5000144516,4.359220894182573,1556273.5000144516,4.359220894182573,0.7619929042230575,0.09238847879349282,4.028046144702076,101325.0,128434.02514733643,1.267545276558958,1.0,0.0,4.028046144702558,1.2834988395744544,1.2838108162680795,3.138332517727542,22782.02731153097,2323.120261407409,19364.723970279323,1974.6522992336143,0.85,0.8500000331611401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4594.536312691514,4632.441516551485,5.633125296461002,5.332530532299575,-2.126872765724614,7.459403298024189,3.4523987411397568,3.5,0.9863996403256448,0.6,0.0002430547212236397,0.9873429751678066,0.0002461705074493802,198.5015109955629,0.0,0.0,0.0,0.0052319980005271285,8.275054344138207e-05,0.00016030417778225764,0.0006457126252954591,0.09238847859851561,0.09238847859851561,0.09238847859851561,0.09238847915251813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.32239272684,595.701187217477,0.0,0.09238847859851561,0.09238847879349282,0.09238847879349282,0.374995107364774,0.374995107364774,0.5,9.999852465140872,0.0,0.0,0.0,0.0,0.0,0.0,25989.853999075054,19804.084329088448,0.7619929042230575,1.0557933715970096,0.6571641832638802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484275018233488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.900123663694,1439.3533909573075,0.374995107364774,6.17534620354742,3.4523987411397568,,,,,,
961.0,-29.49048987535437,5.331437684859676,35.02046582115719,24.422351479902886,5.228940939282196,-26.018515333563318,-39.574975858535595,1.7569664317948117,-4.830726889286552,-4.83072688927582,40.04027912993348,42666.476626733565,25881.141693431135,25881.141693431135,68547.6183201647,77709.68091253893,77709.68091253893,25881.141693431135,103590.82260597005,103590.82260597005,103590.82260597005,129580.86890265302,125077.27067092177,4503.598231731251,0.0,91766.9028253357,56723.69867841784,38936.893496575394,25990.04629668297,64926.93979325837,19804.294692744556,1439.3776492767795,0.0,0.8876315727642875,2.9027284267736633,0.0014947054983599872,1.0,1.0,-2.242734030704071,357002.0098960747,1556270.680822447,4.359277084393687,1556270.680822447,4.359277084393687,0.7619953603265461,0.09238857809274938,4.028046144702076,101325.0,128434.02219650349,1.2675452474365012,1.0,0.0,4.028046144703827,1.2835005610961117,1.2838125382081824,3.138328308374184,22781.988966544723,2323.1163513069932,19364.690191182774,1974.6488547243732,0.85,0.8499999811087504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4594.716147888829,4632.441516551485,5.632805348666195,5.331437684859676,-2.1273473084733356,7.458784993333012,3.4526239618754855,3.5,0.9864639891072816,0.6,0.0002430547212236397,0.9875526345824628,0.00024611824495451146,198.50317987484104,0.0,0.0,0.0,0.0052319980005271285,8.273393266270631e-05,0.00016032078856093339,0.0006457795342784644,0.09238857799770968,0.09238857799770968,0.09238857799770968,0.09238857826737285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.00648204616,595.7012867249092,0.0,0.09238857799770968,0.09238857809274938,0.09238857809274938,0.3749950996948402,0.3749950996948402,0.5,9.9998524741953,0.0,0.0,0.0,0.0,0.0,0.0,25990.04629668297,19804.294692744556,0.7619953603265461,1.0557654270852035,0.6571459668758916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484394349274186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.87702671655,1439.3776492767795,0.3749950996948402,6.17534620354742,3.4526239618754855,,,,,,
962.0,-29.492527669692677,5.330343583809063,35.020441201741754,24.42113956147807,5.2280500747982535,-26.020263506764472,-39.576640469580866,1.75578588429191,-4.831346064083959,-4.831346064078522,40.040221308023405,42665.14387418992,25881.29212567947,25881.29212567947,68546.43599986938,77708.38097982196,77708.38097982196,25881.29212567947,103589.67310550142,103589.67310550142,103589.67310550142,129580.07361594761,125076.46424961952,4503.609366328086,0.0,91766.77575217538,56723.538534885745,38936.93024143293,25990.40051044618,64927.33075187911,19804.677593654073,1439.4189088974676,0.0,0.8876286505896058,2.9026623128564593,0.0014947054983599872,1.0,1.0,-2.249101508992794,356993.4063897172,1556268.1856042568,4.359375153011463,1556268.1856042568,4.359375153011463,0.761999707764953,0.09238881819852984,4.028046144702076,101325.0,128434.10821606773,1.2675460963835947,1.0,0.0,4.028046144703584,1.2835060729240184,1.2838180513758348,3.138314831285204,22781.957419448252,2323.113134398419,19364.663608572497,1974.646144052505,0.85,0.8499999913107327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4594.895436382969,4632.441516551485,5.632618300897141,5.330343583809063,-2.127999708709732,7.458343292518796,3.4528485037849483,3.5,0.9865281439385567,0.6,0.0002430547212236397,0.9877612418675756,0.00024606626674690367,198.50484002772788,0.0,0.0,0.0,0.0052319980005271285,8.27184054477384e-05,0.00016033631577590132,0.0006458420786168539,0.09238881825989301,0.09238881825989301,0.09238881825989301,0.09238881807616048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.72694006516,595.7013747760338,0.0,0.09238881825989301,0.09238881819852984,0.09238881819852984,0.37499509219010324,0.37499509219010324,0.5,9.999852468660519,0.0,0.0,0.0,0.0,0.0,0.0,25990.40051044618,19804.677593654073,0.761999707764953,1.0557408599133813,0.6571214830505736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484516125201554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.853039585152,1439.4189088974676,0.37499509219010324,6.17534620354742,3.4528485037849483,,,,,,
963.0,-29.494563438030433,5.329256148294332,35.02041604535913,24.420867079775803,5.2278331597544225,-26.02228463619899,-39.57850366188211,1.7555543579317445,-4.8315907702162235,-4.831590770221033,40.04015657666822,42664.64447196467,25880.492261767948,25880.492261767948,68545.13673373262,77708.15615058944,77708.15615058944,25880.492261767948,103588.64841235738,103588.64841235738,103588.64841235738,129579.15576278436,125075.5456056431,4503.610157141259,0.0,91766.61008078385,56723.098402194664,38937.23519843243,25990.507350426975,64927.7425488594,19804.796646919356,1439.4339521125098,0.0,0.8876276465340969,2.9026361840831725,0.0014947054983599872,1.0,1.0,-2.2537701680055306,356990.0062141968,1556265.3922253277,4.359408849365818,1556265.3922253277,4.359408849365818,0.7620011560333777,0.0923888474476955,4.028046144702076,101325.0,128434.07692610321,1.2675457875756546,1.0,0.0,4.02804614470089,1.2835071538970455,1.283819132611611,3.1383121881883795,22781.916289981116,2323.1089403599717,19364.626725253092,1974.6423830006265,0.85,0.849999906889709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.072963993686,4632.441516551485,5.632226618502832,5.329256148294332,-2.128376417458922,7.457632565753254,3.453070846109447,3.5,0.9865916703169848,0.6,0.0002430547212236397,0.9879696892229642,0.0002460143503135219,198.5064985577977,0.0,0.0,0.0,0.0052319980005271285,8.27010290946836e-05,0.0001603536921289561,0.0006459120713687852,0.09238884744676407,0.09238884744676407,0.09238884744676407,0.09238884745345567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.41396429524,595.7014733585407,0.0,0.09238884744676407,0.0923888474476955,0.0923888474476955,0.37499508475911414,0.37499508475911414,0.5,9.999852468662892,0.0,0.0,0.0,0.0,0.0,0.0,25990.507350426975,19804.796646919356,0.7620011560333777,1.055714153039451,0.6571096236690916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484637264375622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.829199442727,1439.4339521125098,0.37499508475911414,6.17534620354742,3.453070846109447,,,,,,
964.0,-29.49659833866539,5.328167411392244,35.02039126978641,24.419939412642293,5.22714636988821,-26.02411274797338,-39.580225304793544,1.7546608155351369,-4.832211753761726,-4.832211753746769,40.04011725170594,42663.56033795459,25880.648428895405,25880.648428895405,68544.20876684999,77707.18085194693,77707.18085194693,25880.648428895405,103587.82928084234,103587.82928084234,103587.82928084234,129578.70662432932,125075.0836910816,4503.622933247723,0.0,91766.47187532698,56722.85150846263,38937.35596318262,25990.877343486984,64928.2333066696,19805.195162993885,1439.4759051018132,0.0,0.8876246484954988,2.902569878698344,0.0014947054983599872,1.0,1.0,-2.258864249201622,356981.3778029502,1556263.6952186362,4.359509464602035,1556263.6952186362,4.359509464602035,0.7620056414893144,0.0923891173729023,4.028046144702076,101325.0,128434.13082056162,1.2675463194726042,1.0,0.0,4.028046144700324,1.2835113257726878,1.2838233055013002,3.138301987539649,22781.881979188267,2323.105441632797,19364.59923518689,1974.6395797940063,0.85,0.8499999803737401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.250636549265,4632.441516551485,5.63204283636857,5.328167411392244,-2.1290295835602047,7.457196994952449,3.4532933757021844,3.5,0.9866552502006242,0.6,0.0002430547212236397,0.988178095159979,0.0002459624660919962,198.50815640865144,0.0,0.0,0.0,0.0052319980005271285,8.268497584742412e-05,0.0001603697453762156,0.0006459767345895188,0.09238911726899733,0.09238911726899733,0.09238911726899733,0.09238911760246199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.2237848301,595.7015332625491,0.0,0.09238911726899733,0.0923891173729023,0.0923891173729023,0.374995077409272,0.374995077409272,0.5,9.999852477686925,0.0,0.0,0.0,0.0,0.0,0.0,25990.877343486984,19805.195162993885,0.7620056414893144,1.0556918812668348,0.6570879595082417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484758285134862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.805331961372,1439.4759051018132,0.374995077409272,6.17534620354742,3.4532933757021844,,,,,,
