time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
965.0,-29.498622364923,5.327083067087986,35.02036642137477,24.41914037279787,5.226430857799042,-26.02608880370067,-39.58207812448961,1.7538973520442722,-4.83256541217861,-4.8325654121759,40.04006559915039,42663.06535324501,25880.12131734871,25880.12131734871,68543.18667059371,77706.84268597767,77706.84268597767,25880.12131734871,103586.96400332637,103586.96400332637,103586.96400332637,129578.0288072046,125074.40112224156,4503.627684963031,0.0,91766.32785349485,56722.5507453375,38937.53012017483,25991.06480387823,64928.59492405306,19805.399504096156,1439.4989104782508,0.0,0.8876230464228752,2.9025321174314502,0.0014947054983599872,1.0,1.0,-2.2632695725696976,356976.46388072806,1556261.4662370456,4.359563230916589,1556261.4662370456,4.359563230916589,0.7620080075034446,0.09238922513828235,4.028046144702076,101325.0,128434.16333540007,1.26754664036911,1.0,0.0,4.0280461447013485,1.2835148903421496,1.2838268709371927,3.1382932718671537,22781.846224426037,2323.1017956617234,19364.571304059893,1974.6367316117016,0.85,0.8500000883728975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.426544090027,4632.441516551485,5.631712544863105,5.327083067087986,-2.129486308185964,7.45656937527395,3.453513700317212,3.5,0.9867182000906319,0.6,0.0002430547212236397,0.988385434438932,0.0002459108691353919,198.5098054275276,0.0,0.0,0.0,0.0052319980005271285,8.266770267637379e-05,0.00016038701854726592,0.0006460463117195748,0.09238922500448647,0.09238922500448647,0.09238922500448647,0.09238922542634595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.97398834047,595.7016119451163,0.0,0.09238922500448647,0.09238922513828235,0.09238922513828235,0.37499507016052,0.37499507016052,0.5,9.999852489450118,0.0,0.0,0.0,0.0,0.0,0.0,25991.06480387823,19805.399504096156,0.7620080075034446,1.0556702597795107,0.657076676357281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484879256332601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16568.781414004054,1439.4989104782508,0.37499507016052,6.17534620354742,3.453513700317212,,,,,,
966.0,-29.50064680937656,5.326003104861396,35.02034021461466,24.41864482769745,5.2261788288207365,-26.027908249367048,-39.58376826541496,1.7534402417234596,-4.832916431205547,-4.832916431183015,40.03997670973705,42661.89264666866,25879.59546695662,25879.59546695662,68541.48811362528,77705.85662665019,77705.85662665019,25879.59546695662,103585.45209360681,103585.45209360681,103585.45209360681,129576.67315399626,125073.04397058103,4503.62918341524,0.0,91766.17212109975,56722.20803144601,38937.73787739304,25991.221060389453,64928.95893778249,19805.573305751957,1439.5206079630839,0.0,0.8876215918035151,2.9024946383644794,0.0014947054983599872,1.0,1.0,-2.270165609285698,356971.5866840991,1556257.6303675426,4.359612048744787,1556257.6303675426,4.359612048744787,0.7620101133276725,0.09238927379580811,4.028046144702076,101325.0,128434.15932672139,1.2675466008065275,1.0,0.0,4.028046144699413,1.2835170245748193,1.2838290056886246,3.138288053511729,22781.807562407404,2323.0978532330005,19364.532004568275,1974.6327241788251,0.85,0.8499998058328775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.602056370221,4632.441516551485,5.631383037415842,5.326003104861396,-2.129940150801783,7.455943255663179,3.453733535471081,3.5,0.9867810101345945,0.6,0.0002430547212236397,0.9885928635071413,0.00024585927149157897,198.51145481452292,0.0,0.0,0.0,0.0052319980005271285,8.265194901002415e-05,0.00016040277221361556,0.0006461097682145795,0.0923892738489213,0.0923892738489213,0.0923892738489213,0.09238927360016534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.5442245156,595.701747313826,0.0,0.0923892738489213,0.09238927379580811,0.09238927379580811,0.37499506300370883,0.37499506300370883,0.5,9.999852486155163,0.0,0.0,0.0,0.0,0.0,0.0,25991.221060389453,19805.573305751957,0.7620101133276725,1.0556381810973507,0.6570549311833104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484999583072542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.757646066737,1439.5206079630839,0.37499506300370883,6.17534620354742,3.453733535471081,,,,,,
967.0,-29.502662935302634,5.324922481134501,35.02031486145115,24.41782528711485,5.225523829555009,-26.02979502758511,-39.58553628819061,1.7526559245261004,-4.83350691721472,-4.8335069172720635,40.03994892478718,42661.07708552893,25879.674847221973,25879.674847221973,68540.7519327509,77705.19042910477,77705.19042910477,25879.674847221973,103584.86527632675,103584.86527632675,103584.86527632675,129576.44550980617,125072.8033690067,4503.642140799471,0.0,91766.02950195567,56721.91616926527,38937.90370298933,25991.580233479428,64929.48393646876,19805.959600065522,1439.5607887659119,0.0,0.887618706254267,2.902431591747939,0.0014947054983599872,1.0,1.0,-2.2742583887147134,356963.38235684705,1556256.4313560212,4.359708889692983,1556256.4313560212,4.359708889692983,0.7620144455300841,0.09238954520088846,4.028046144702076,101325.0,128434.19857836713,1.2675469881901518,1.0,0.0,4.028046144703428,1.2835206865418967,1.2838326685458068,3.1382790997740515,22781.772155875566,2323.0942427715445,19364.502567699194,1974.629722453559,0.85,0.849999834745295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.777176731188,4632.441516551485,5.631185728118625,5.324922481134501,-2.130570138786346,7.455492619920847,3.4539528853112063,3.5,0.9868436815174875,0.6,0.0002430547212236397,0.9887994869173693,0.0002458078957760938,198.51309745135816,0.0,0.0,0.0,0.0052319980005271285,8.263547238306818e-05,0.00016041924884057154,0.0006461761368282672,0.09238954520381079,0.09238954520381079,0.09238954520381079,0.09238954518733003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.4098848879,595.701789628692,0.0,0.09238954520381079,0.09238954520088846,0.09238954520088846,0.3749950558601863,0.3749950558601863,0.5,9.999852486072125,0.0,0.0,0.0,0.0,0.0,0.0,25991.580233479428,19805.959600065522,0.7620144455300841,1.0556183073904553,0.6570370577297566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485119936673656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.73380228402,1439.5607887659119,0.3749950558601863,6.17534620354742,3.4539528853112063,,,,,,
968.0,-29.504680892827036,5.323845755182808,35.020288669198486,24.417210125271254,5.2251092265221075,-26.03164959944729,-39.587269351445116,1.7520779733803753,-4.833883571176614,-4.833883571168099,40.039874009170155,42660.10892871337,25879.207114871457,25879.207114871457,68539.31604358483,77704.37854643894,77704.37854643894,25879.207114871457,103583.5856613104,103583.5856613104,103583.5856613104,129575.34988414145,125071.70436555933,4503.645518582125,0.0,91765.87897802569,56721.60952321439,38938.077172012556,25991.764222831058,64929.841394843614,19806.162084983465,1439.5847052018505,0.0,0.8876170716273384,2.902391376698119,0.0014947054983599872,1.0,1.0,-2.28033907178002,356958.1491308605,1556253.1985082312,4.3597637490486605,1556253.1985082312,4.3597637490486605,0.762016841765047,0.09238962948402275,4.028046144702076,101325.0,128434.21461308202,1.2675471464404837,1.0,0.0,4.028046144703099,1.2835233850018606,1.2838353676616783,3.1382725019039968,22781.734786906945,2323.090432197228,19364.47239704724,1974.6266459032638,0.85,0.8499999046682053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.950696389734,4632.441516551485,5.630871352732395,5.323845755182808,-2.131042997784299,7.454888752967108,3.454170235661695,3.5,0.9869057816176271,0.6,0.0002430547212236397,0.9890063446951078,0.00024575648328987104,198.51474160770874,0.0,0.0,0.0,0.0052319980005271285,8.261932449896885e-05,0.00016043539672467086,0.0006462411812505585,0.09238962934946587,0.09238962934946587,0.09238962934946587,0.0923896298383623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.0476232629,595.7019037358519,0.0,0.09238962934946587,0.09238962948402275,0.09238962948402275,0.37499504874014156,0.37499504874014156,0.5,9.999852495449522,0.0,0.0,0.0,0.0,0.0,0.0,25991.764222831058,19806.162084983465,0.762016841765047,1.055590381420951,0.6570185297280152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485239797724463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.710057667657,1439.5847052018505,0.37499504874014156,6.17534620354742,3.454170235661695,,,,,,
969.0,-29.5066932930846,5.322770365346209,35.020263012318175,24.416383634693943,5.224412636955425,-26.03356728381901,-39.58906454555688,1.7512866428632794,-4.834381103452188,-4.834381103505518,40.03983707112985,42659.42137309757,25879.046780590306,25879.046780590306,68538.46815368788,77703.85258686125,77703.85258686125,25879.046780590306,103582.89936745155,103582.89936745155,103582.89936745155,129574.95528971477,125071.30002283774,4503.655266877035,0.0,91765.73660264793,56721.305450318,38938.25683592214,25992.05592226321,64930.31275818535,19806.47702520797,1439.6181453530949,0.0,0.8876146889617271,2.902338256239585,0.0014947054983599872,1.0,1.0,-2.284513893317637,356951.23651519394,1556251.6045160221,4.35984371341372,1556251.6045160221,4.35984371341372,0.7620204067136893,0.09238983687215402,4.028046144702076,101325.0,128434.25163768411,1.2675475118448962,1.0,0.0,4.028046144700071,1.2835270797507514,1.283839063308642,3.138263468102507,22781.699440892364,2323.086827906815,19364.441022885596,1974.623446629134,0.85,0.849999846285703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.123712568517,4632.441516551485,5.630624499906672,5.322770365346209,-2.1316044908208407,7.45437485616705,3.454386960801492,3.5,0.9869677030861406,0.6,0.0002430547212236397,0.9892126793010643,0.0002457052222534914,198.51638126332884,0.0,0.0,0.0,0.0052319980005271285,8.26026007837294e-05,0.00016045212043991032,0.0006463085451472539,0.0923898368360935,0.0923898368360935,0.0923898368360935,0.09238983697049698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.8690146387,595.701959994883,0.0,0.0923898368360935,0.09238983687215402,0.09238983687215402,0.37499504167681014,0.37499504167681014,0.5,9.999852498251876,0.0,0.0,0.0,0.0,0.0,0.0,25992.05592226321,19806.47702520797,0.7620204067136893,1.055569659874273,0.6570031709529963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485359769652304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.686209154075,1439.6181453530949,0.37499504167681014,6.17534620354742,3.454386960801492,,,,,,
970.0,-29.508705545680524,5.321699269052615,35.02023587592444,24.41603672867643,5.224332855542312,-26.03535249427412,-39.59071571063248,1.7509798399502638,-4.834738432835763,-4.834738432822479,40.03974307031642,42658.13585320098,25878.531556246187,25878.531556246187,68536.66740944717,77702.77111508249,77702.77111508249,25878.531556246187,103581.30267132868,103581.30267132868,103581.30267132868,129573.51504160273,125069.85852105085,4503.656520551881,0.0,91765.57428842518,56720.93917154788,38938.483463197,25992.212370274054,64930.69583347105,19806.651553027157,1439.6401512453065,0.0,0.8876132207452432,2.902300105418155,0.0014947054983599872,1.0,1.0,-2.291756855052654,356946.27191576175,1556247.5480908824,4.359892988203423,1556247.5480908824,4.359892988203423,0.7620225347065492,0.09238988137689746,4.028046144702076,101325.0,128434.23415539079,1.2675473393080758,1.0,0.0,4.028046144701764,1.283528512229629,1.2838404961357084,3.138259965651188,22781.659144873673,2323.082718856457,19364.407909842557,1974.6200700384493,0.85,0.84999989626304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.295613598263,4632.441516551485,5.630301819509576,5.321699269052615,-2.132062538588508,7.453761807641122,3.4546022944594226,3.5,0.9870292269884064,0.6,0.0002430547212236397,0.9894190452042609,0.0002456539748266744,198.51802082572084,0.0,0.0,0.0,0.0052319980005271285,8.258722158053524e-05,0.00016046749964310447,0.0006463704932873888,0.09238988118503191,0.09238988118503191,0.09238988118503191,0.0923898819409624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.41445302725,595.7021031752744,0.0,0.09238988118503191,0.09238988137689746,0.09238988137689746,0.37499503463257583,0.37499503463257583,0.5,9.999852512465878,0.0,0.0,0.0,0.0,0.0,0.0,25992.212370274054,19806.651553027157,0.7620225347065492,1.0555356989431381,0.6569794964558379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485479413167759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16568.662404705818,1439.6401512453065,0.37499503463257583,6.17534620354742,3.4546022944594226,,,,,,
971.0,-29.510715591286342,5.320625837633196,35.020210525968565,24.414804868306987,5.2232178440522095,-26.037276705614488,-39.59254586426539,1.7497789605022274,-4.83541152510702,-4.835411525065727,40.03974033997385,42657.603044154734,25878.81177034224,25878.81177034224,68536.41481449697,77702.29803923717,77702.29803923717,25878.81177034224,103581.10980957942,103581.10980957942,103581.10980957942,129573.75391393213,125070.08016011649,4503.673753815652,0.0,91765.44887208538,56720.753885593826,38938.54998499062,25992.64410435272,64931.194089343335,19807.11393955201,1439.6868117344582,0.0,0.8876098270373437,2.902228242761975,0.0014947054983599872,1.0,1.0,-2.2945899494790183,356936.9203732374,1556247.4302686541,4.360006884805687,1556247.4302686541,4.360006884805687,0.7620276667518838,0.09239023545511979,4.028046144702076,101325.0,128434.32613229693,1.2675482470495627,1.0,0.0,4.028046144704785,1.2835341192294494,1.2838461044984075,3.1382462564534346,22781.62800909834,2323.079543890966,19364.38828373751,1974.6180687326978,0.85,0.8500001964742783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.467113523492,4632.441516551485,5.630152708849566,5.320625837633196,-2.132753165216198,7.4533790028493945,3.454817131019765,3.5,0.98709060886279,0.6,0.0002430547212236397,0.9896252311406202,0.00024560279343676414,198.51965861691866,0.0,0.0,0.0,0.0052319980005271285,8.257017834332056e-05,0.00016048454288031917,0.0006464391442333446,0.09239023545272158,0.09239023545272158,0.09239023545272158,0.09239023546058792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.4012510268,595.7021073337041,0.0,0.09239023545272158,0.09239023545511979,0.09239023545511979,0.37499502764940124,0.37499502764940124,0.5,9.999852512635556,0.0,0.0,0.0,0.0,0.0,0.0,25992.64410435272,19807.11393955201,0.7620276667518838,1.0555237089925216,0.6569662493109117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448559904988048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16568.63853613571,1439.6868117344582,0.37499502764940124,6.17534620354742,3.454817131019765,,,,,,
972.0,-29.51268112220632,5.3195616176574365,35.020182604990815,24.41440288620072,5.223034063697442,-26.039063677923036,-39.594197273813165,1.7494166208111703,-4.835537626048904,-4.835537626061497,40.03961545976209,42656.50771673524,25877.70639716624,25877.70639716624,68534.21411390149,77701.41444644157,77701.41444644157,25877.70639716624,103579.12084360782,103579.12084360782,103579.12084360782,129571.74767721942,125068.08134137376,4503.666335845655,0.0,91765.28822475193,56720.38150070176,38938.78524894463,25992.626833611608,64931.41208255624,19807.104913936142,1439.691815240199,0.0,0.8876096392480605,2.9022147797587254,0.0014947054983599872,1.0,1.0,-2.3025990097730755,356935.168423347,1556242.0413154347,4.360013187239752,1556242.0413154347,4.360013187239752,0.7620278258418715,0.09239010840038837,4.028046144702076,101325.0,128434.30853865149,1.2675480734137823,1.0,0.0,4.028046144701225,1.2835358110313526,1.2838477967115327,3.1382421199962014,22781.588126900446,2323.0754770385856,19364.35257968237,1974.6144279323084,0.85,0.8500001172796636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.636621864509,4632.441516551485,5.6297046136028035,5.3195616176574365,-2.1330409587466015,7.452602576404038,3.4550294779899953,3.5,0.9871512794257129,0.6,0.0002430547212236397,0.9898268956885019,0.0002455527550143767,198.5212601635496,0.0,0.0,0.0,0.0052319980005271285,8.255480244408417e-05,0.00016049991877955554,0.000646501079064985,0.09239010838849171,0.09239010838849171,0.09239010838849171,0.09239010842205335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.79745136766,595.7022975210161,0.0,0.09239010838849171,0.09239010840038837,0.09239010840038837,0.3749950206588987,0.3749950206588987,0.5,9.999852513688856,0.0,0.0,0.0,0.0,0.0,0.0,25992.626833611608,19807.104913936142,0.7620278258418715,1.055486272603536,0.6569471746972044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485718557351492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.614644703885,1439.691815240199,0.3749950206588987,6.17534620354742,3.4550294779899953,,,,,,
973.0,-29.514677240441966,5.318496183878233,35.02015594740585,24.413607373740547,5.222382820746385,-26.040949573192457,-39.59596896367145,1.7486552032002172,-4.836153605230152,-4.836153605306886,40.03959607040507,42655.78818773937,25877.85205434986,25877.85205434986,68533.64024208923,77700.83047279067,77700.83047279067,25877.85205434986,103578.68252714053,103578.68252714053,103578.68252714053,129571.69125189644,125068.01057012161,4503.680681774831,0.0,91765.1503228218,56720.10823900787,38938.93564868215,25993.00872475592,64931.94437343807,19807.515308596037,1439.7340271512744,0.0,0.8876065942635087,2.9021490162506387,0.0014947054983599872,1.0,1.0,-2.3061945740020633,356926.6105774423,1556241.2046082271,4.360115380835607,1556241.2046082271,4.360115380835607,0.7620324187300112,0.092390406492206,4.028046144702076,101325.0,128434.34662109932,1.2675484492583204,1.0,0.0,4.028046144702416,1.2835393661843237,1.2838513527286455,3.138233427679401,22781.55389146094,2323.0719859953133,19364.322592150264,1974.6113700550407,0.85,0.8500000783268987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.80691607472,4632.441516551485,5.629527741062339,5.318496183878233,-2.133688192931264,7.452184376809497,3.455242814693363,3.5,0.9872122327695323,0.6,0.0002430547212236397,0.990031743888057,0.00024550194751242434,198.52288665967134,0.0,0.0,0.0,0.0052319980005271285,8.253830958504494e-05,0.00016051641163859477,0.0006465675130622531,0.09239040636027185,0.09239040636027185,0.09239040636027185,0.09239040675933105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.7036468213,595.7023270685256,0.0,0.09239040636027185,0.092390406492206,0.092390406492206,0.37499501366607835,0.37499501366607835,0.5,9.999852525557415,0.0,0.0,0.0,0.0,0.0,0.0,25993.00872475592,19807.515308596037,0.7620324187300112,1.055468782021019,0.6569307079796722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485835420104098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.59157804808,1439.7340271512744,0.37499501366607835,6.17534620354742,3.455242814693363,,,,,,
974.0,-29.5166634289899,5.317434800631302,35.02012851989951,24.41288251373919,5.2218518501043825,-26.042777935934463,-39.5976793259382,1.7479663578862588,-4.836522788132015,-4.836522788133943,40.03952054045518,42654.854107688225,25877.365989638896,25877.365989638896,68532.22009732712,77700.04534062184,77700.04534062184,25877.365989638896,103577.41133026074,103577.41133026074,103577.41133026074,129570.59832080675,125066.91452442431,4503.68379638243,0.0,91765.00438869247,56719.81315914889,38939.10136615953,25993.186990546,64932.288356705525,19807.711982255038,1439.7573958378423,0.0,0.8876049994661195,2.9021096019067287,0.0014947054983599872,1.0,1.0,-2.3122121664837323,356921.4815682934,1556237.94527402,4.360168904477242,1556237.94527402,4.360168904477242,0.7620347589335357,0.0923904855849228,4.028046144702076,101325.0,128434.37106290426,1.2675486904801803,1.0,0.0,4.028046144700571,1.2835425825052351,1.2838545698313395,3.1382255638454026,22781.51766195311,2323.068291613661,19364.287059163475,1974.6077466987683,0.85,0.849999870355579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.975498014016,4632.441516551485,5.629215557232885,5.317434800631302,-2.134154133652124,7.451588934283427,3.455454011532732,3.5,0.9872725747236377,0.6,0.0002430547212236397,0.9902356184673081,0.0002454514023640566,198.52450509124367,0.0,0.0,0.0,0.0052319980005271285,8.252239052085283e-05,0.0001605323307027869,0.0006466316357873994,0.09239048558388067,0.09239048558388067,0.09239048558388067,0.09239048558676903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.3384598605,595.7024420965616,0.0,0.09239048558388067,0.0923904855849228,0.0923904855849228,0.3749950067147778,0.3749950067147778,0.5,9.999852525657984,0.0,0.0,0.0,0.0,0.0,0.0,25993.186990546,19807.711982255038,0.7620347589335357,1.0554413194379562,0.6569128423961248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485954103388254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16568.567833108682,1439.7573958378423,0.3749950067147778,6.17534620354742,3.455454011532732,,,,,,
975.0,-29.518648871509704,5.316376051891161,35.02010053573419,24.412217444647126,5.221411216632367,-26.04457536477971,-39.59935874501241,1.7473377118188949,-4.836957400553956,-4.836957400541855,40.0394496245061,42653.79434496998,25877.049848907507,25877.049848907507,68530.84419387749,77699.13663722441,77699.13663722441,25877.049848907507,103576.18648613192,103576.18648613192,103576.18648613192,129569.59763410162,125065.90861667843,4503.689017423193,0.0,91764.85690481706,56719.51462032216,38939.269204994336,25993.411147969702,64932.68035296404,19807.95748998669,1439.7854574232965,0.0,0.8876030571541037,2.9020632027822018,0.0014947054983599872,1.0,1.0,-2.318260934508203,356915.4436296044,1556234.8850522481,4.360234091375602,1556234.8850522481,4.360234091375602,0.7620376324303189,0.09239060695089452,4.028046144702076,101325.0,128434.39695228766,1.2675489459885285,1.0,0.0,4.028046144702238,1.2835455177610056,1.2838575058005748,3.138218387243897,22781.481047706373,2323.064557999559,19364.258417426594,1974.6048260544217,0.85,0.8499999792320867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.143633782904,4632.441516551485,5.628940905553949,5.316376051891161,-2.134667634710805,7.451043686601966,3.455664654559705,3.5,0.9873327584456301,0.6,0.0002430547212236397,0.9904394617385535,0.00024540088578154707,198.52612294129378,0.0,0.0,0.0,0.0052319980005271285,8.250676221955466e-05,0.00016054795900408505,0.0006466945873061917,0.092390606938745,0.092390606938745,0.092390606938745,0.09239060697375039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.9955760405,595.7025500995029,0.0,0.092390606938745,0.09239060695089452,0.09239060695089452,0.3749949997496221,0.3749949997496221,0.5,9.999852526909876,0.0,0.0,0.0,0.0,0.0,0.0,25993.411147969702,19807.95748998669,0.7620376324303189,1.0554137580853646,0.6568925556916877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448607219821284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.54422055676,1439.7854574232965,0.3749949997496221,6.17534620354742,3.455664654559705,,,,,,
976.0,-29.520631416099484,5.315319055975243,35.02007270208129,24.411431920621567,5.220798461972478,-26.046420360854135,-39.601086639426626,1.7465874622146582,-4.837434153904553,-4.8374341538912145,40.03939799958589,42652.94787372144,25876.839510961505,25876.839510961505,68529.78738468295,77698.43716745838,77698.43716745838,25876.839510961505,103575.27667841989,103575.27667841989,103575.27667841989,129568.95441672787,125065.25742408134,4503.6969926465235,0.0,91764.71412028601,56719.22505120528,38939.43229897859,25993.67773830797,64933.11003728656,19808.247030498434,1439.8170345770009,0.0,0.8876008322077018,2.902012305375412,0.0014947054983599872,1.0,1.0,-2.323227293367893,356908.8203319327,1556232.6572945185,4.360308764146511,1556232.6572945185,4.360308764146511,0.7620409558785208,0.09239078081197002,4.028046144702076,101325.0,128434.42618223665,1.267549234465696,1.0,0.0,4.0280461447030875,1.2835490208220133,1.2838610097130625,3.1382098224206705,22781.445600115676,2323.0609433512645,19364.226191125847,1974.6015398862862,0.85,0.8499998872340008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.310987848613,4632.441516551485,5.628690245092816,5.315319055975243,-2.135212012778171,7.450531068753413,3.4558743233574813,3.5,0.9873926638164232,0.6,0.0002430547212236397,0.9906430526544944,0.00024535045248877315,198.52773845625924,0.0,0.0,0.0,0.0052319980005271285,8.249068567296734e-05,0.00016056403555067235,0.0006467593443776928,0.0923907806267718,0.0923907806267718,0.0923907806267718,0.09239078126011366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.7458990512,595.7026287444403,0.0,0.0923907806267718,0.09239078081197002,0.09239078081197002,0.37499499277799947,0.37499499277799947,0.5,9.999852541666424,0.0,0.0,0.0,0.0,0.0,0.0,25993.67773830797,19808.247030498434,0.7620409558785208,1.0553904987044525,0.656875172762075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486190250604511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.52055674398,1439.8170345770009,0.37499499277799947,6.17534620354742,3.4558743233574813,,,,,,
977.0,-29.52254194048991,5.314263009526971,35.02003523050148,24.4076739641838,5.218158639905036,-26.047022941666334,-39.60182071952147,1.7428337703433048,-4.837942046207161,-4.837942046198486,40.03904767232322,42648.26311834891,25876.703320776967,25876.703320776967,68524.96643912587,77693.91007752462,77693.91007752462,25876.703320776967,103570.61339830159,103570.61339830159,103570.61339830159,129564.33917808597,125060.65915465662,4503.680023429347,0.0,91764.69683161433,56719.83585692879,38938.73441631727,25993.725779784378,64932.460196101645,19808.32550018746,1439.8415907154883,0.0,0.8875995258458151,2.901958084400733,0.0014947054983599872,1.0,1.0,-2.3423248132288563,356901.7645423511,1556217.5397743948,4.360352607866496,1556217.5397743948,4.360352607866496,0.7620425662716126,0.09239050422919089,4.028046144702076,101325.0,128434.82610361498,1.2675531813828274,1.0,0.0,4.028046144701994,1.2835665478250273,1.2838785409763191,3.1381669704056274,22781.441308041787,2323.060505681531,19364.229276516555,1974.601854508579,0.85,0.8500001828102524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.477351484264,4632.441516551485,5.628456943332815,5.314263009526971,-2.1357795150646472,7.450042524591618,3.456082756342665,3.5,0.9874522160979042,0.6,0.0002430547212236397,0.9908392904114501,0.0002453018603276322,198.52929530904387,0.0,0.0,0.0,0.0052319980005271285,8.248385657602385e-05,0.00016057086464761586,0.0006467868522953079,0.09239050976002977,0.09239050976002977,0.09239050976002977,0.09239049475738921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.0526169253,595.7031620951445,0.0,0.09239050976002977,0.09239050422919089,0.09239050422919089,0.3749949858553625,0.3749949858553625,0.5,9.999852428548653,0.0,0.0,0.0,0.0,0.0,0.0,25993.725779784378,19808.32550018746,0.7620425662716126,1.0553268154660171,0.6568095986128889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486308132608128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.49688480498,1439.8415907154883,0.3749949858553625,6.17534620354742,3.456082756342665,,,,,,
978.0,-29.524465191211075,5.313235980986474,35.019999656303916,24.41068533752116,5.220466436665949,-26.049916316674928,-39.604325232189126,1.7459175298618577,-4.837121481221061,-4.837121481209691,40.03904403773194,42650.88372956291,25873.24578121692,25873.24578121692,68524.12951077984,77696.75875877404,77696.75875877404,25873.24578121692,103570.00453999096,103570.00453999096,103570.00453999096,129563.19878836803,125059.54058682304,4503.658201544975,0.0,91764.40381909361,56718.528659236974,38939.8612887296,25993.194248377065,64933.05553710666,19807.7562540615,1439.7844775305473,0.0,0.8876036885290023,2.902045685719379,0.0014947054983599872,1.0,1.0,-2.3423468429078866,356913.16412745096,1556217.3829321445,4.360212901467627,1556217.3829321445,4.360212901467627,0.7620362493654752,0.09239005987489486,4.028046144702076,101325.0,128434.40135069903,1.2675489893974738,1.0,0.0,4.028046144700684,1.2835521488823467,1.2838641385337253,3.1382021744963753,22781.36856495241,2323.053087950769,19364.16266118578,1974.5950616352966,0.85,0.8499999728276303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.642533668508,4632.441516551485,5.627502702036381,5.313235980986474,-2.1353650608861905,7.4486010418726645,3.456289714090728,3.5,0.9875113468830651,0.6,0.0002430547212236397,0.9910368777004307,0.0002452529534396499,198.5308625569544,0.0,0.0,0.0,0.0052319980005271285,8.246056119867753e-05,0.00016059416002496218,0.0006468806871502171,0.09239006320113388,0.09239006320113388,0.09239006320113388,0.09239005213770918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.03640401864,595.7031671881612,0.0,0.09239006320113388,0.09239005987489486,0.09239005987489486,0.37499497845933943,0.37499497845933943,0.5,9.999852146350811,0.0,0.0,0.0,0.0,0.0,0.0,25993.194248377065,19807.7562540615,0.7620362493654752,1.0553042505695889,0.6568439352925511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486421734109514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.47458958582,1439.7844775305473,0.37499497845933943,6.17534620354742,3.456289714090728,,,,,,
979.0,-29.526425386808516,5.312179706090345,35.019975106262706,24.409135698247724,5.218933113543138,-26.051885481443062,-39.60621109055353,1.7443932651866136,-4.839045968298308,-4.839045968360069,40.03929098063146,42650.783953778315,25876.752988016513,25876.752988016513,68527.53694179482,77696.69271610926,77696.69271610926,25876.752988016513,103573.44570412577,103573.44570412577,103573.44570412577,129568.07697197207,125064.347495808,4503.729476164065,0.0,91764.30110086931,56718.3925693543,38939.89836835002,25994.631267846304,64934.52963619633,19809.277239254738,1439.925781942465,0.0,0.8875930665434983,2.9018402359317585,0.0014947054983599872,1.0,1.0,-2.335179698389254,356886.42890871206,1556228.039140506,4.36056939430043,1556228.039140506,4.36056939430043,0.7620526344513895,0.09239147227902446,4.028046144702076,101325.0,128434.53024085512,1.2675502614444127,1.0,0.0,4.028046144705229,1.2835592660635164,1.2838712574448496,3.1381847735441846,22781.34306419581,2323.0504875972747,19364.140069700232,1974.5927579448878,0.85,0.8499999326261756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.813293643261,4632.441516551485,5.628056498899727,5.312179706090345,-2.1369699014793926,7.449149607569737,3.4565036654968897,3.5,0.9875724758562542,0.6,0.0002430547212236397,0.9912383043039265,0.00024520311631249874,198.53245993653215,0.0,0.0,0.0,0.0052319980005271285,8.24430241624193e-05,0.00016061169706122042,0.0006469513271415066,0.09239147219378058,0.09239147219378058,0.09239147219378058,0.0923914725078365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.2303368387,595.7027911191958,0.0,0.09239147219378058,0.09239147227902446,0.09239147227902446,0.3749949700055996,0.3749949700055996,0.5,9.99985215309403,0.0,0.0,0.0,0.0,0.0,0.0,25994.631267846304,19809.277239254738,0.7620526344513895,1.055332768647571,0.6568274875129545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486536094129572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.45197573169,1439.925781942465,0.3749949700055996,6.17534620354742,3.4565036654968897,,,,,,
980.0,-29.528385187113173,5.3111375292383585,35.019945990904084,24.40878131836655,5.2188584492717816,-26.053604929809186,-39.60780354738233,1.7440781923976976,-4.838941861157878,-4.83894186117564,40.039110159474674,42649.466565704766,25875.061222243912,25875.061222243912,68524.52778794868,77695.56015996629,77695.56015996629,25875.061222243912,103570.6213822102,103570.6213822102,103570.6213822102,129565.0427859332,125061.33151043419,4503.711275499015,0.0,91764.14190322139,56718.04831070034,38940.103991690055,25994.421403723,64934.52539541306,19809.06612489335,1439.913100820562,0.0,0.8875942444877563,2.901851349658954,0.0014947054983599872,1.0,1.0,-2.3456706618065937,356887.8751381232,1556220.236246286,4.360529860096803,1556220.236246286,4.360529860096803,0.7620506653037576,0.09239113528943685,4.028046144702076,101325.0,128434.51264720963,1.2675500878086319,1.0,0.0,4.028046144704434,1.2835607372287026,1.283872728967628,3.138181176684252,22781.303541895864,2323.0464574442717,19364.110775731693,1974.5897707914216,0.85,0.8500001213767335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.975641956918,4632.441516551485,5.627489842732483,5.3111375292383585,-2.137086737269915,7.448224266508273,3.456707082538202,3.5,0.9876305950109148,0.6,0.0002430547212236397,0.9914397344426547,0.00024515329856158606,198.53405701967998,0.0,0.0,0.0,0.0052319980005271285,8.242821822015231e-05,0.00016062650300348742,0.000647010966160174,0.09239113528787758,0.09239113528787758,0.09239113528787758,0.09239113529582213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.35606874176,595.7030664993616,0.0,0.09239113528787758,0.09239113528943685,0.09239113528943685,0.3749949618615149,0.3749949618615149,0.5,9.999852153172995,0.0,0.0,0.0,0.0,0.0,0.0,25994.421403723,19809.06612489335,0.7620506653037576,1.0552864962156052,0.656807242464538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486652652817782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.42855764018,1439.913100820562,0.3749949618615149,6.17534620354742,3.456707082538202,,,,,,
981.0,-29.530338918583368,5.310093110799458,35.019918542914795,24.40796907702463,5.218184917866718,-26.055454578845058,-39.6095359470695,1.7433005842840092,-4.839603314171654,-4.839603314169279,40.039100036521205,42648.75516818277,25875.330212747624,25875.330212747624,68524.0853809304,77694.99848746328,77694.99848746328,25875.330212747624,103570.3287002109,103570.3287002109,103570.3287002109,129565.16795222365,125061.44037958403,4503.727572639614,0.0,91764.00161324463,56717.7583188866,38940.270327064485,25994.839252012756,64935.10957907724,19809.51493628087,1439.9587494606571,0.0,0.8875909357616425,2.9017807382795326,0.0014947054983599872,1.0,1.0,-2.3488443415905635,356878.68648254254,1556219.799416526,4.360640907852735,1556219.799416526,4.360640907852735,0.7620556812924718,0.0923914716430644,4.028046144702076,101325.0,128434.54983883996,1.2675504548614849,1.0,0.0,4.028046144704128,1.2835643681183662,1.2838763607398425,3.1381722995372385,22781.268713601523,2323.0429059466305,19364.074595263515,1974.5860814104221,0.85,0.849999832700372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.139975618781,4632.441516551485,5.6273472208217274,5.310093110799458,-2.1377649307433955,7.447858041542853,3.456912992031336,3.5,0.9876894262946675,0.6,0.0002430547212236397,0.9916405847766814,0.00024510364435959014,198.53564918278116,0.0,0.0,0.0,0.0052319980005271285,8.241211394395281e-05,0.0001606426072796869,0.0006470758349278324,0.09239147163137602,0.09239147163137602,0.09239147163137602,0.09239147165454778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.3071190047,595.7030819177813,0.0,0.09239147163137602,0.0923914716430644,0.0923914716430644,0.3749949539384979,0.3749949539384979,0.5,9.999852154295677,0.0,0.0,0.0,0.0,0.0,0.0,25994.839252012756,19809.51493628087,0.7620556812924718,1.0552701893493002,0.6567903780349458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486769189875892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.40508212785,1439.9587494606571,0.3749949539384979,6.17534620354742,3.456912992031336,,,,,,
982.0,-29.5322936883947,5.309053157138161,35.01989002393425,24.406993004400306,5.2174291110981725,-26.05722183093062,-39.61120342193169,1.7423573597531432,-4.839950414908174,-4.839950414901669,40.03901424097102,42647.76971944288,25874.79444090427,25874.79444090427,68522.56416034714,77694.1067174111,77694.1067174111,25874.79444090427,103568.90115831536,103568.90115831536,103568.90115831536,129563.89626642416,125060.16701182371,4503.729254600452,0.0,91763.86865437297,56717.532086056344,38940.37396479625,25994.995108108793,64935.36907290504,19809.6886731905,1439.9802937417583,0.0,0.8875894894222126,2.9017436851523093,0.0014947054983599872,1.0,1.0,-2.3553918371734426,356873.8647644031,1556216.0971306448,4.360689450201151,1556216.0971306448,4.360689450201151,0.7620577957720458,0.09239152321420796,4.028046144702076,101325.0,128434.607741977,1.2675510263210166,1.0,0.0,4.028046144704106,1.2835687723492097,1.2838807660412108,3.138161531719003,22781.23570532235,2323.039540038887,19364.052109461012,1974.5837884966847,0.85,0.8500000772537994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.302379511814,4632.441516551485,5.627031957748571,5.309053157138161,-2.1382122755008504,7.447265432639011,3.4571164883509984,3.5,0.9877475681002853,0.6,0.0002430547212236397,0.991841585788747,0.0002450539730398117,198.53724221761996,0.0,0.0,0.0,0.0052319980005271285,8.23966159517035e-05,0.0001606581052719362,0.0006471382615557628,0.09239152297694779,0.09239152297694779,0.09239152297694779,0.09239152366442759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.89219416154,595.7032126133379,0.0,0.09239152297694779,0.09239152321420796,0.09239152321420796,0.37499494619652074,0.37499494619652074,0.5,9.999852176014414,0.0,0.0,0.0,0.0,0.0,0.0,25994.995108108793,19809.6886731905,0.7620577957720458,1.0552425456058414,0.6567725775387654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486885367924667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.38166286783,1439.9802937417583,0.37499494619652074,6.17534620354742,3.4571164883509984,,,,,,
983.0,-29.53424061472193,5.308018594762725,35.01986038840125,24.406565143167995,5.217198408208072,-26.059010437005938,-39.612862654589094,1.741968233773226,-4.840249523654677,-4.840249523662228,40.0389249865437,42646.78187861343,25874.147485099133,25874.147485099133,68520.92936371257,77693.30853463942,77693.30853463942,25874.147485099133,103567.45601973856,103567.45601973856,103567.45601973856,129562.57304865977,125058.84368698101,4503.729361678764,0.0,91763.71189005785,56717.18524731645,38940.585158601556,25995.117028921217,64935.70218752277,19809.826331652403,1439.9983790512604,0.0,0.8875882982473013,2.9017117554868332,0.0014947054983599872,1.0,1.0,-2.361845922923578,356869.7097636037,1556212.2455939872,4.36072942874543,1556212.2455939872,4.36072942874543,0.7620595171628854,0.0923915433659549,4.028046144702076,101325.0,128434.60189598717,1.2675509686255828,1.0,0.0,4.028046144702011,1.2835705893173794,1.2838825834510261,3.138157089470433,22781.196787119956,2323.035571486691,19364.016369420457,1974.580144026804,0.85,0.8499999605099102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.464465294776,4632.441516551485,5.626692927688095,5.308018594762725,-2.1386231479723343,7.446641742735059,3.4573195908478396,3.5,0.987805597385097,0.6,0.0002430547212236397,0.9920418239780531,0.000245004510242319,198.538828885842,0.0,0.0,0.0,0.0052319980005271285,8.238119723899823e-05,0.0001606735239846415,0.0006472003688420317,0.09239154335536139,0.09239154335536139,0.09239154335536139,0.09239154340178682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.4606472946,595.7033485434995,0.0,0.09239154335536139,0.0923915433659549,0.0923915433659549,0.3749949386819665,0.3749949386819665,0.5,9.999852176672114,0.0,0.0,0.0,0.0,0.0,0.0,25995.117028921217,19809.826331652403,0.7620595171628854,1.0552119566804143,0.6567539957519378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487001609582988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.35815768199,1439.9983790512604,0.3749949386819665,6.17534620354742,3.4573195908478396,,,,,,
984.0,-29.53618229848827,5.306983607967957,35.01983187048807,24.40582743091511,5.2166029836123675,-26.06084516768041,-39.6145815384574,1.7412658563581807,-4.8408230971180615,-4.8408230971760755,40.03889796154061,42646.063037857515,25874.198415405208,25874.198415405208,68520.26145326272,77692.73250949076,77692.73250949076,25874.198415405208,103566.93092489596,103566.93092489596,103566.93092489596,129562.39572286536,125058.6537895829,4503.741933282459,0.0,91763.5688921427,56716.899434897365,38940.743841383715,25995.46479796939,64936.208639353106,19810.201490834992,1440.0374172485917,0.0,0.88758549472298,2.901650527666372,0.0014947054983599872,1.0,1.0,-2.365631405014369,356861.7422050922,1556211.079402511,4.360823521699168,1556211.079402511,4.360823521699168,0.7620637539969066,0.09239180669970037,4.028046144702076,101325.0,128434.6301237665,1.2675512472121047,1.0,0.0,4.028046144702351,1.2835738689813938,1.28388586391222,3.138149071154443,22781.161286554667,2323.0319514364915,19363.9854514589,1974.5769912721369,0.85,0.8499999279179605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.626461972673,4632.441516551485,5.626505790232407,5.306983607967957,-2.139235589826407,7.446219197794363,3.4575225864598136,3.5,0.9878635961313753,0.6,0.0002430547212236397,0.9922415664156248,0.00024495518979481077,198.54041130684206,0.0,0.0,0.0,0.0052319980005271285,8.236522701948682e-05,0.0001606894942041529,0.0006472646976231647,0.09239180669156535,0.09239180669156535,0.09239180669156535,0.09239180672929659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.32997963956,595.7033897016662,0.0,0.09239180669156535,0.09239180669970037,0.09239180669970037,0.37499493126511263,0.37499493126511263,0.5,9.999852177132738,0.0,0.0,0.0,0.0,0.0,0.0,25995.46479796939,19810.201490834992,0.7620637539969066,1.0551934412095871,0.6567378036298356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448711738667765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.334744468288,1440.0374172485917,0.37499493126511263,6.17534620354742,3.4575225864598136,,,,,,
985.0,-29.538125359123047,5.3059522162256485,35.01980249813601,24.405314458441012,5.216321526237271,-26.062594262198616,-39.616208570636786,1.740790441425669,-4.8412083565561375,-4.841208356516087,40.03881627333925,42644.95691993888,25873.767009507057,25873.767009507057,68518.72392944593,77691.79502157638,77691.79502157638,25873.767009507057,103565.56203108345,103565.56203108345,103565.56203108345,129561.21032887312,125057.46537895661,4503.74494991651,0.0,91763.41669352714,56716.57864093164,38940.931169550546,25995.64829778967,64936.57946734021,19810.40468401469,1440.061734261122,0.0,0.8875838405239957,2.901609402564478,0.0014947054983599872,1.0,1.0,-2.37207170293982,356856.39061132923,1556207.5543737733,4.3608790407475695,1556207.5543737733,4.3608790407475695,0.762066191120885,0.0923918849674865,4.028046144702076,101325.0,128434.62878754028,1.2675512340245771,1.0,0.0,4.028046144703755,1.2835760888818253,1.2838880843522367,3.1381436438342107,22781.123501829738,2323.02809846683,19363.95556405572,1974.573943605178,0.85,0.8500000257889143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.7869767033,4632.441516551485,5.626215595673234,5.3059522162256485,-2.1397096736651204,7.4456618898907685,3.4577237297679964,3.5,0.987921065647999,0.6,0.0002430547212236397,0.9924414939274452,0.000244905843529159,198.54199487520543,0.0,0.0,0.0,0.0052319980005271285,8.235011283424867e-05,0.00016070460838939104,0.0006473255782587434,0.09239188488614525,0.09239188488614525,0.09239188488614525,0.0923918852088704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.9349894007,595.7035141173221,0.0,0.09239188488614525,0.0923918849674865,0.0923918849674865,0.3749949239256352,0.3749949239256352,0.5,9.99985218319156,0.0,0.0,0.0,0.0,0.0,0.0,25995.64829778967,19810.40468401469,0.762066191120885,1.055163738088597,0.6567170194325852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487232853858107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.31137138301,1440.061734261122,0.3749949239256352,6.17534620354742,3.4577237297679964,,,,,,
