time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
986.0,-29.539981682859274,5.304921223158444,35.01977460523369,24.404506442975276,5.215578967336879,-26.064419799426705,-39.6179223205894,1.7400170981363512,-4.841745223022599,-4.841745223041313,40.03880021457912,42644.56235748723,25873.719168717187,25873.719168717187,68518.28152620442,77691.52995346392,77691.52995346392,25873.719168717187,103565.2491221811,103565.2491221811,103565.2491221811,129561.23000942644,125057.47250706924,4503.7575023571935,0.0,91763.27626428648,56716.3087259322,38941.07504261587,25995.980887245325,64937.05592986119,19810.76285707138,1440.0985474163929,0.0,0.8875811830451805,2.901552094708576,0.0014947054983599872,1.0,1.0,-2.3749187036543162,356848.93316709605,1556206.8614032578,4.36096823266824,1556206.8614032578,4.36096823266824,0.7620702193542286,0.09239214562201745,4.028046144702076,101325.0,128434.67266030179,1.2675516670150682,1.0,0.0,4.0280461447034295,1.2835796999440425,1.2838916962921854,3.138134815374283,22781.088638961835,2323.024543443667,19363.92408351523,1974.570733483425,0.85,0.8499999447084224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.946976613786,4632.441516551485,5.626009453965926,5.304921223158444,-2.1402951742895397,7.445216397447984,3.45792423260568,3.5,0.9879783521730514,0.6,0.0002430547212236397,0.9926325374051916,0.00024485870860026525,198.54350777775463,0.0,0.0,0.0,0.0052319980005271285,8.233419586352776e-05,0.00016072052536011196,0.0006473896925512912,0.09239214554617063,0.09239214554617063,0.09239214554617063,0.09239214562876012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.85730148805,595.7035385881678,0.0,0.09239214554617063,0.09239214562201745,0.09239214562201745,0.37499491667050944,0.37499491667050944,0.5,9.999852192338748,0.0,0.0,0.0,0.0,0.0,0.0,25995.980887245325,19810.76285707138,0.7620702193542286,1.0551491832369384,0.6567061248287543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448734840476016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.287905991678,1440.0985474163929,0.37499491667050944,6.17534620354742,3.45792423260568,,,,,,
987.0,-29.541913574706363,5.303895604735141,35.01974550694254,24.403878289181762,5.215156090107535,-26.06617990881646,-39.61956608165053,1.7394224438303527,-4.8420464032323025,-4.842046403226569,40.03870965011457,42643.5709028434,25873.07421113043,25873.07421113043,68516.64511397383,77690.69887764844,77690.69887764844,25873.07421113043,103563.77308877886,103563.77308877886,103563.77308877886,129559.8762471548,125056.1186798046,4503.757567350206,0.0,91763.14067413253,56716.01277873482,38941.25321710857,25996.10315837593,64937.356375484494,19810.90111253156,1440.1167514975632,0.0,0.8875799860300267,2.9015199455932614,0.0014947054983599872,1.0,1.0,-2.3815018290553667,356844.74962050444,1556202.953352257,4.361008407738212,1556202.953352257,4.361008407738212,0.7620719533169147,0.09239216513729005,4.028046144702076,101325.0,128434.68869501671,1.2675518252654006,1.0,0.0,4.028046144705246,1.2835824766467212,1.28389447366979,3.138128026821536,22781.05497744231,2323.0211109239453,19363.89272856866,1974.5675361686876,0.85,0.8499998243164196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.10569709047,4632.441516551485,5.625675058413749,5.303895604735141,-2.1407069819945077,7.444602586729649,3.458123136724116,3.5,0.988035181921176,0.6,0.0002430547212236397,0.9928314001031487,0.00024480966375397466,198.5450822927455,0.0,0.0,0.0,0.0052319980005271285,8.231893160779666e-05,0.00016073578961584305,0.0006474511776777405,0.09239216508609585,0.09239216508609585,0.09239216508609585,0.09239216522678834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.4194013776,595.7036765196154,0.0,0.09239216508609585,0.09239216513729005,0.09239216513729005,0.37499490949530556,0.37499490949530556,0.5,9.999852197023413,0.0,0.0,0.0,0.0,0.0,0.0,25996.10315837593,19810.90111253156,0.7620719533169147,1.0551191015198242,0.6566878185842261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487458799270634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.266113460857,1440.1167514975632,0.37499490949530556,6.17534620354742,3.458123136724116,,,,,,
988.0,-29.543841196851513,5.30287181642087,35.01971668242865,24.403154162596934,5.2145920003428605,-26.067982923233,-39.62125388262791,1.7387337360482102,-4.842512845744466,-4.842512845738902,40.03865935252426,42642.77975724471,25872.854597852645,25872.854597852645,68515.63435509735,77690.05106159362,77690.05106159362,25872.854597852645,103562.90565944626,103562.90565944626,103562.90565944626,129559.26908627477,125055.5037191799,4503.765367094862,0.0,91762.99740761328,56715.72614101461,38941.412518442965,25996.363426828506,64937.77594527147,19811.18441354046,1440.1476488728576,0.0,0.8875778080346794,2.901470156309654,0.0014947054983599872,1.0,1.0,-2.386264548800682,356838.27057226974,1556200.782907393,4.361081507349753,1556200.782907393,4.361081507349753,0.762075221378661,0.09239233524860627,4.028046144702076,101325.0,128434.72187796832,1.2675521527556706,1.0,0.0,4.028046144703054,1.2835856925414895,1.2838976903462371,3.1381201645575967,22781.01941019355,2323.017484073924,19363.86604403533,1974.5648151035605,0.85,0.84999998004351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.264336537845,4632.441516551485,5.625433265992439,5.30287181642087,-2.1412396185574307,7.444111434978301,3.4583219438716837,3.5,0.9880919839633382,0.6,0.0002430547212236397,0.9930298661310049,0.0002447607363216756,198.54665335276846,0.0,0.0,0.0,0.0052319980005271285,8.230326111157167e-05,0.00016075146011206804,0.0006475142991596452,0.0923923352258802,0.0923923352258802,0.0923923352258802,0.09239233530317045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.17620403186,595.7037531227984,0.0,0.0923923352258802,0.09239233524860627,0.09239233524860627,0.37499490236623373,0.37499490236623373,0.5,9.999852198983621,0.0,0.0,0.0,0.0,0.0,0.0,25996.363426828506,19811.18441354046,0.762075221378661,1.0550967192476879,0.6566713925217176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487573689559994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.242745171425,1440.1476488728576,0.37499490236623373,6.17534620354742,3.4583219438716837,,,,,,
989.0,-29.545766363042855,5.301851310041149,35.019686961327636,24.40254654446619,5.214234180872587,-26.069694816987944,-39.62285283543167,1.7381626455770876,-4.84291049562961,-4.842910495644477,40.03857583484482,42641.62922578619,25872.460765838307,25872.460765838307,68514.0899916245,77689.0395411518,77689.0395411518,25872.460765838307,103561.5003069901,103561.5003069901,103561.5003069901,129558.05358252488,125054.28503239733,4503.7685501275555,0.0,91762.84937213686,56715.43910033337,38941.56696867054,25996.55327553478,64938.12024420532,19811.394734761056,1440.172772393458,0.0,0.8875760976511063,2.9014277106623547,0.0014947054983599872,1.0,1.0,-2.3928844002850838,356832.7471503672,1556197.1789498425,4.361138912774926,1556197.1789498425,4.361138912774926,0.7620777464143854,0.09239241731846161,4.028046144702076,101325.0,128434.73139858026,1.267552246716805,1.0,0.0,4.028046144701887,1.2835883592389234,1.2839003576918584,3.1381136450087634,22780.982659006717,2323.0137364958186,19363.833470759964,1974.5614935538604,0.85,0.8499999214522143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.4220489092295,4632.441516551485,5.625154745686809,5.301851310041149,-2.1417213972441824,7.443572707285332,3.458519593738104,3.5,0.988148455353744,0.6,0.0002430547212236397,0.9932281220162614,0.00024471188021764486,198.54822243594376,0.0,0.0,0.0,0.0052319980005271285,8.228841807548647e-05,0.00016076630314815324,0.0006475740875939239,0.09239241727239232,0.09239241727239232,0.09239241727239232,0.09239241742168391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.77237918077,595.7038803210212,0.0,0.09239241727239232,0.09239241731846161,0.09239241731846161,0.3749948952631884,0.3749948952631884,0.5,9.999852202822026,0.0,0.0,0.0,0.0,0.0,0.0,25996.55327553478,19811.394734761056,0.7620777464143854,1.0550673430948023,0.6566501935292972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487688327744885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.21939802196,1440.172772393458,0.3749948952631884,6.17534620354742,3.458519593738104,,,,,,
990.0,-29.54768869900703,5.30083211470056,35.019658363612976,24.40179716739806,5.213562226690238,-26.071574826494096,-39.62461237153036,1.7374483998472299,-4.843401328499965,-4.843401328440433,40.03854880549554,42641.15737632186,25872.303441639404,25872.303441639404,68513.46081796127,77688.72614436933,77688.72614436933,25872.303441639404,103561.02958600874,103561.02958600874,103561.02958600874,129557.87708659,125054.09811210106,4503.778974488947,0.0,91762.70720405043,56715.13862090997,38941.742870156064,25996.84750058126,64938.59037073732,19811.712795321193,1440.2060672103964,0.0,0.8875737123788362,2.901375319222622,0.0014947054983599872,1.0,1.0,-2.3961911361308807,356825.92949407134,1556196.0125801254,4.361218969671265,1556196.0125801254,4.361218969671265,0.7620813560135791,0.09239263650946122,4.028046144702076,101325.0,128434.76068420532,1.2675525357434525,1.0,0.0,4.028046144704328,1.2835916944130459,1.2839036936766528,3.1381054912045063,22780.947364454143,2323.0101374530695,19363.80549547786,1974.558640868988,0.85,0.8500000103460069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.579186160944,4632.441516551485,5.6249283672478345,5.30083211470056,-2.1422715078622416,7.443103622562802,3.458716527340923,3.5,0.9882047220974065,0.6,0.0002430547212236397,0.9934261290498018,0.0002446631049015372,198.549789237123,0.0,0.0,0.0,0.0052319980005271285,8.227208720863998e-05,0.00016078263401499973,0.0006476398690791645,0.09239263639455998,0.09239263639455998,0.09239263639455998,0.09239263673093917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.64164084976,595.7039215019191,0.0,0.09239263639455998,0.09239263650946122,0.09239263650946122,0.37499488818851356,0.37499488818851356,0.5,9.999852213603402,0.0,0.0,0.0,0.0,0.0,0.0,25996.84750058126,19811.712795321193,0.7620813560135791,1.0550500161277732,0.6566381735864851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487802821681803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.19603581937,1440.2060672103964,0.37499488818851356,6.17534620354742,3.458716527340923,,,,,,
991.0,-29.54960688982378,5.299817521693307,35.01962868162247,24.400872259307675,5.212859913491973,-26.073303794984568,-39.62624020697547,1.7365568010060717,-4.843735856427145,-4.8437358565025574,40.038460325346556,42640.15530488124,25871.75116074102,25871.75116074102,68511.90646562226,77687.82495563141,77687.82495563141,25871.75116074102,103559.57611637242,103559.57611637242,103559.57611637242,129556.5687738255,125052.78869421624,4503.780079609245,0.0,91762.57238910963,56714.9026669123,38941.85524688592,25996.992657453073,64938.847904338996,19811.87560134907,1440.2266473157003,0.0,0.8875723390997088,2.901339612181329,0.0014947054983599872,1.0,1.0,-2.402791942975682,356821.28296809824,1556192.1944919557,4.361265061173741,1556192.1944919557,4.361265061173741,0.7620833633489221,0.09239267700230025,4.028046144702076,101325.0,128434.8160819182,1.26755308247637,1.0,0.0,4.028046144700134,1.2835958577627584,1.2839078580383398,3.1380953127433373,22780.91389538851,2323.0067245581836,19363.776051857378,1974.5556384552706,0.85,0.8499999666728535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.735278306797,4632.441516551485,5.624617417171155,5.299817521693307,-2.1427062611625693,7.442523782855877,3.4589121555965803,3.5,0.9882606158847372,0.6,0.0002430547212236397,0.9936237515685216,0.0002446144436865128,198.55135268444562,0.0,0.0,0.0,0.0052319980005271285,8.225698136934299e-05,0.0001607977398542967,0.0006477007160969072,0.09239267702249467,0.09239267702249467,0.09239267702249467,0.09239267695420306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.21384987293,595.7040562487533,0.0,0.09239267702249467,0.09239267700230025,0.09239267700230025,0.3749948811644097,0.3749948811644097,0.5,9.999852211793328,0.0,0.0,0.0,0.0,0.0,0.0,25996.992657453073,19811.87560134907,0.7620833633489221,1.055021896393153,0.6566201384985176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487917149104468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.172666143448,1440.2266473157003,0.3749948811644097,6.17534620354742,3.4589121555965803,,,,,,
992.0,-29.55151594117678,5.298807895691895,35.01959811057153,24.400404409412317,5.212582703714997,-26.075060210166978,-39.62787212859837,1.736126980644415,-4.844049065745935,-4.844049065748343,40.03837530998195,42639.20688607865,25871.15512027016,25871.15512027016,68510.36200634882,77687.05308115167,77687.05308115167,25871.15512027016,103558.20820142183,103558.20820142183,103558.20820142183,129555.33511385256,125051.55418078283,4503.78093306974,0.0,91762.41839959721,56714.57223666831,38942.051292143224,25997.12691243073,64939.17820457395,19812.026444960135,1440.245856990768,0.0,0.8875710611542704,2.9013061809729006,0.0014947054983599872,1.0,1.0,-2.4089900308957226,356816.9325963559,1556188.5259224393,4.3613079530697485,1556188.5259224393,4.3613079530697485,0.7620852300985175,0.09239271160577739,4.028046144702076,101325.0,128434.80850996953,1.267553007747047,1.0,0.0,4.0280461447017695,1.2835978648325288,1.2839098655959633,3.138090405929131,22780.875666056745,2323.0028262512424,19363.74526878266,1974.552499455233,0.85,0.8500000418172874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.891119350159,4632.441516551485,5.6242972820463315,5.298807895691895,-2.1431241929977913,7.441932088689686,3.459107473563894,3.5,0.9883164210182553,0.6,0.0002430547212236397,0.9938204746001531,0.00024456602317579406,198.5529087069715,0.0,0.0,0.0,0.0052319980005271285,8.224184018497917e-05,0.00016081288103866054,0.0006477617054862102,0.09239271159118338,0.09239271159118338,0.09239271159118338,0.09239271162872903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.80279559176,595.7041857239401,0.0,0.09239271159118338,0.09239271160577739,0.09239271160577739,0.3749948741303796,0.3749948741303796,0.5,9.999852213205894,0.0,0.0,0.0,0.0,0.0,0.0,25997.12691243073,19812.026444960135,0.7620852300985175,1.0549927470674911,0.6566021940061352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448803123180062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.149315430786,1440.245856990768,0.3749948741303796,6.17534620354742,3.459107473563894,,,,,,
993.0,-29.553419793944038,5.297798447069629,35.019568162995775,24.39960337886589,5.211967479305015,-26.076812608677276,-39.62951477207241,1.7353602944562412,-4.84458794835092,-4.84458794833877,40.03833215658757,42638.32415076524,25871.133834676417,25871.133834676417,68509.45798544167,77686.30081296181,77686.30081296181,25871.133834676417,103557.43464763823,103557.43464763823,103557.43464763823,129554.87382437184,125051.082594401,4503.791229970839,0.0,91762.27936512294,56714.30270461875,38942.19628944911,25997.439176733606,64939.63546618271,19812.365294606356,1440.2820092005145,0.0,0.8875684908329564,2.901248662653473,0.0014947054983599872,1.0,1.0,-2.4136196334340525,356809.4477962307,1556186.6637766806,4.361394221448415,1556186.6637766806,4.361394221448415,0.7620891103896656,0.0923929315247491,4.028046144702076,101325.0,128434.8462583608,1.2675533802947032,1.0,0.0,4.028046144699731,1.2836014449313493,1.283913446564989,3.1380816534664366,22780.841149452597,2322.999306537156,19363.71608358593,1974.5495233934043,0.85,0.8500000485737649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.046803199944,4632.441516551485,5.624102306237319,5.297798447069629,-2.143707749601635,7.441506196671264,3.459302598922956,3.5,0.9883721711208446,0.6,0.0002430547212236397,0.9940167037784234,0.0002445177433133147,198.55446051654278,0.0,0.0,0.0,0.0052319980005271285,8.222660212360943e-05,0.00016082811910003028,0.0006478230851005633,0.09239293152414302,0.09239293152414302,0.09239293152414302,0.09239293152558851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.5941495797,595.7042514438838,0.0,0.09239293152414302,0.0923929315247491,0.0923929315247491,0.37499486710131247,0.37499486710131247,0.5,9.999852213267479,0.0,0.0,0.0,0.0,0.0,0.0,25997.439176733606,19812.365294606356,0.7620891103896656,1.0549713975699468,0.6565839774842767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488144772719116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.126083872354,1440.2820092005145,0.37499486710131247,6.17534620354742,3.459302598922956,,,,,,
994.0,-29.555321388216196,5.296792943302066,35.019537247965104,24.39895709920677,5.211561140140602,-26.07851011633169,-39.631104085687525,1.7347498837215651,-4.844949565012826,-4.844949565022349,40.03824434824455,42637.2288251734,25870.66045243388,25870.66045243388,68507.88927760728,77685.32929724547,77685.32929724547,25870.66045243388,103555.98974967934,103555.98974967934,103555.98974967934,129553.59207633988,125049.79896544498,4503.793110894899,0.0,91762.13408800446,56714.03367854854,38942.333788284355,25997.60232666054,64939.936114944896,19812.547469129975,1440.3045041084051,0.0,0.8875669780473756,2.9012100655445994,0.0014947054983599872,1.0,1.0,-2.4202712619505746,356804.42519726156,1556182.874696383,4.361444995633217,1556182.874696383,4.361444995633217,0.7620913352002545,0.09239298773919338,4.028046144702076,101325.0,128434.86964232002,1.2675536110764374,1.0,0.0,4.028046144704731,1.283604295304465,1.2839162976309375,3.1380746850388515,22780.805083053838,2322.995628788,19363.68259274251,1974.5461082778022,0.85,0.8499999241531084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.201183697584,4632.441516551485,5.623810659437152,5.296792943302066,-2.144160881024638,7.440953824326703,3.4594960950813927,3.5,0.9884274557375408,0.6,0.0002430547212236397,0.9942127419009054,0.00024446952948815187,198.55601050945305,0.0,0.0,0.0,0.0052319980005271285,8.221186126338382e-05,0.0001608428599602559,0.0006478824619657647,0.09239298767437358,0.09239298767437358,0.09239298767437358,0.09239298789988225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.16957612673,595.7043851774922,0.0,0.09239298767437358,0.09239298773919338,0.09239298773919338,0.37499486007081245,0.37499486007081245,0.5,9.999852217850599,0.0,0.0,0.0,0.0,0.0,0.0,25997.60232666054,19812.547469129975,0.7620913352002545,1.054942357139789,0.656564070985606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488258006223853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.102892823877,1440.3045041084051,0.37499486007081245,6.17534620354742,3.4594960950813927,,,,,,
995.0,-29.55719294389581,5.295789366687041,35.019507421624006,24.39823670955377,5.210905728184491,-26.08035182311219,-39.63282775422556,1.7340646387670493,-4.845405398124512,-4.845405398156718,40.038213929642325,42636.81361857662,25870.429194251126,25870.429194251126,68507.24281282775,77685.06622099405,77685.06622099405,25870.429194251126,103555.49541524518,103555.49541524518,103555.49541524518,129553.36651735962,125049.56418834945,4503.802329010169,0.0,91761.99179866511,56713.73932324204,38942.50275047008,25997.871102114434,64940.37385258451,19812.83871210846,1440.3352641285267,0.0,0.8875647818571459,2.901161412832637,0.0014947054983599872,1.0,1.0,-2.4235511123085303,356798.094077663,1556181.5620817835,4.361518707392689,1556181.5620817835,4.361518707392689,0.7620946589929458,0.09239318290796515,4.028046144702076,101325.0,128434.89720198618,1.267553883069195,1.0,0.0,4.028046144703135,1.283607495138432,1.2839194982426798,3.1380668623064305,22780.769758399096,2322.992026675684,19363.656920913232,1974.5434904797494,0.85,0.8500001152846909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.35516790763,4632.441516551485,5.623572148238659,5.295789366687041,-2.1446828421602486,7.440472208847289,3.459689098856627,3.5,0.988482599673322,0.6,0.0002430547212236397,0.9944057240289097,0.00024442208582517525,198.55753604148202,0.0,0.0,0.0,0.0052319980005271285,8.219587702448431e-05,0.0001608588441991554,0.0006479468472176398,0.09239318283733214,0.09239318283733214,0.09239318283733214,0.09239318303811338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.0224726005,595.7044315128879,0.0,0.09239318283733214,0.09239318290796515,0.09239318290796515,0.37499485305729585,0.37499485305729585,0.5,9.99985222413336,0.0,0.0,0.0,0.0,0.0,0.0,25997.871102114434,19812.83871210846,0.7620946589929458,1.054925291442579,0.6565532516853497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488371107169222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.079683558826,1440.3352641285267,0.37499485305729585,6.17534620354742,3.459689098856627,,,,,,
996.0,-29.559084809635923,5.294790313586878,35.019476889440085,24.39771385341885,5.210567662470189,-26.082095138587707,-39.6344502112828,1.733577994787788,-4.845737228128542,-4.845737228143064,40.03813391134767,42635.89534881679,25869.886372061876,25869.886372061876,68505.78172087867,77684.31802738682,77684.31802738682,25869.886372061876,103554.2043994487,103554.2043994487,103554.2043994487,129552.22547662896,125048.42138854269,4503.804088086271,0.0,91761.84516409504,56713.422499152395,38942.691849936265,25998.021077180256,64940.71292711652,19813.006198742696,1440.3559155898788,0.0,0.8875633916308793,2.901125995824893,0.0014947054983599872,1.0,1.0,-2.429510925672787,356793.48530722695,1556178.109163768,4.361565368335628,1556178.109163768,4.361565368335628,0.762096704973193,0.09239323509159625,4.028046144702076,101325.0,128434.9005425518,1.2675539160380143,1.0,0.0,4.02804614470158,1.2836097675908782,1.283921771247485,3.138061306795793,22780.733355000324,2322.9883145620906,19363.624840286288,1974.5402191662074,0.85,0.8500000653418829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.508275500229,4632.441516551485,5.623267000698734,5.294790313586878,-2.1451130845584943,7.439903398145372,3.4598810081499316,3.5,0.9885374308999805,0.6,0.0002430547212236397,0.9946008414654822,0.00024437413592523586,198.55907815235912,0.0,0.0,0.0,0.0052319980005271285,8.218083398313184e-05,0.00016087388724050786,0.0006480074412823642,0.09239323508470319,0.09239323508470319,0.09239323508470319,0.09239323510777409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.63558317145,595.7045533764408,0.0,0.09239323508470319,0.09239323509159625,0.09239323509159625,0.3749948460642244,0.3749948460642244,0.5,9.999852224726919,0.0,0.0,0.0,0.0,0.0,0.0,25998.021077180256,19813.006198742696,0.762096704973193,1.054897284508768,0.6565356835036197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488482423236235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16568.057012680438,1440.3559155898788,0.3749948460642244,6.17534620354742,3.4598810081499316,,,,,,
997.0,-29.560978460824273,5.293792189107834,35.01944669071561,24.397028877306752,5.210075979633041,-26.08383081287239,-39.636071550752945,1.7329284079923883,-4.846238014535345,-4.846238014523054,40.03808246921763,42634.96519007576,25869.77493898095,25869.77493898095,68504.7401290567,77683.53542585782,77683.53542585782,25869.77493898095,103553.31036483876,103553.31036483876,103553.31036483876,129551.61265405662,125047.79994698876,4503.812707067863,0.0,91761.70187917871,56713.13195236346,38942.85547423917,25998.302289217852,64941.15776345703,19813.3125399526,1440.3891857751892,0.0,0.8875610437324488,2.901072546343811,0.0014947054983599872,1.0,1.0,-2.434483505185028,356786.529998142,1556175.8893545533,4.361644172392543,1556175.8893545533,4.361644172392543,0.7621002448367437,0.092393422066117,4.028046144702076,101325.0,128434.92437191974,1.2675541512155908,1.0,0.0,4.028046144702495,1.28361280094024,1.2839248053341552,3.1380538911356695,22780.697783184318,2322.98468724634,19363.590286930117,1974.5366957044575,0.85,0.8499998758257284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.661133950726,4632.441516551485,5.623055944736752,5.293792189107834,-2.1456671797581577,7.439459368865991,3.4600726094091936,3.5,0.9885921741169125,0.6,0.0002430547212236397,0.9947961844064844,0.0002443261494500515,198.56062174259128,0.0,0.0,0.0,0.0052319980005271285,8.216580384606045e-05,0.00016088891737757926,0.000648067983368049,0.0923934218349067,0.0923934218349067,0.0923934218349067,0.09239342258434675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.3867607016,595.7046317522532,0.0,0.0923934218349067,0.092393422066117,0.092393422066117,0.37499483906475795,0.37499483906475795,0.5,9.99985224568248,0.0,0.0,0.0,0.0,0.0,0.0,25998.302289217852,19813.3125399526,0.7621002448367437,1.0548740196252697,0.6565168632405695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488594949040003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.03387253865,1440.3891857751892,0.37499483906475795,6.17534620354742,3.4600726094091936,,,,,,
998.0,-29.562859329773573,5.29279680411194,35.019416397443365,24.396267381403618,5.2094917651614985,-26.085569244247623,-39.63770458996294,1.7322016914784657,-4.8466542187989035,-4.846654218790482,40.038019342780615,42634.13553250775,25869.446199637678,25869.446199637678,68503.58173214542,77682.81767314744,77682.81767314744,25869.446199637678,103552.26387278512,103552.26387278512,103552.26387278512,129550.78344996445,125046.9653531471,4503.8180968173565,0.0,91761.56108428558,56712.878991595164,38942.98010298935,25998.519577179337,64941.49968016869,19813.55115912632,1440.4162020127326,0.0,0.8875591657700981,2.9010281249992165,0.0014947054983599872,1.0,1.0,-2.4397697563787233,356780.74951225717,1556173.1653537373,4.361707203881176,1556173.1653537373,4.361707203881176,0.7621030536107147,0.09239354532058403,4.028046144702076,101325.0,128434.95616296901,1.2675544649688528,1.0,0.0,4.02804614470419,1.2836161944761408,1.2839281996949137,3.1380455949653783,22780.66282953978,2322.981122966536,19363.56585989622,1974.5342048402076,0.85,0.8500001077575059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.812884142878,4632.441516551485,5.622799025102518,5.29279680411194,-2.14615907401281,7.43895587812475,3.460262825713994,3.5,0.9886465216325696,0.6,0.0002430547212236397,0.9949902497460471,0.00024427849547839785,198.5621549372704,0.0,0.0,0.0,0.0052319980005271285,8.215066781866848e-05,0.00016090405340497122,0.0006481289519848312,0.09239354531097727,0.09239354531097727,0.09239354531097727,0.09239354528299977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.0815370806,595.7047278925086,0.0,0.09239354531097727,0.09239354532058403,0.09239354532058403,0.37499483214182305,0.37499483214182305,0.5,9.999852247519643,0.0,0.0,0.0,0.0,0.0,0.0,25998.519577179337,19813.55115912632,0.7621030536107147,1.0548506281733512,0.656500631221595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448870758279037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16568.010633566188,1440.4162020127326,0.37499483214182305,6.17534620354742,3.460262825713994,,,,,,
999.0,-29.56473912955982,5.2918051648475775,35.019385510332114,24.395460832770937,5.208887553479486,-26.087280663422053,-39.63931101663036,1.731429106828341,-4.847021392135105,-4.847021392110781,40.03794162266257,42633.19959147838,25868.996712012897,25868.996712012897,68502.19630349128,77681.99850732178,77681.99850732178,25868.996712012897,103550.99521933468,103550.99521933468,103550.99521933468,129549.68927098191,125045.86829118298,4503.820979798924,0.0,91761.42362167286,56712.62478472622,38943.1098188296,25998.694051647228,64941.803870476826,19813.74490948127,1440.4393871594625,0.0,0.8875575884036957,2.9009889371554674,0.0014947054983599872,1.0,1.0,-2.44575637408019,356775.6500573041,1556169.811618248,4.361760146378547,1556169.811618248,4.361760146378547,0.7621053915293068,0.09239362006649414,4.028046144702076,101325.0,128434.9988108565,1.2675548858707772,1.0,0.0,4.028046144700591,1.283619802221385,1.283931808317083,3.1380367751660487,22780.628703164908,2322.9776430447614,19363.533616813704,1974.5309169608076,0.85,0.8499999657219088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.963963177183,4632.441516551485,5.622516698467931,5.2918051648475775,-2.146614357164369,7.438419522011946,3.4604522048887456,3.5,0.9887006299682131,0.6,0.0002430547212236397,0.9951842455796532,0.0002442308771498593,198.5636872840761,0.0,0.0,0.0,0.0052319980005271285,8.213578096769507e-05,0.00016091894025594463,0.0006481889169075015,0.09239362002052122,0.09239362002052122,0.09239362002052122,0.09239362016480246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.7057427353,595.7048462614107,0.0,0.09239362002052122,0.09239362006649414,0.09239362006649414,0.3749948252036573,0.3749948252036573,0.5,9.999852251573744,0.0,0.0,0.0,0.0,0.0,0.0,25998.694051647228,19813.74490948127,0.7621053915293068,1.0548243538186202,0.656483144147153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488819457990891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.987587542877,1440.4393871594625,0.3749948252036573,6.17534620354742,3.4604522048887456,,,,,,
1000.0,-29.566558651282563,5.2908155163177835,35.01934764225982,24.393502191547327,5.207788339276961,-26.08817064208086,-39.64021559860555,1.7294924775077583,-4.84746312272631,-4.847463122657739,40.03766417734619,42629.59133673214,25868.73919107094,25868.73919107094,68498.33052780307,77678.51890516463,77678.51890516463,25868.73919107094,103547.25809623557,103547.25809623557,103547.25809623557,129546.01541820249,125042.20690058325,4503.808517619243,0.0,91761.33451968293,56712.780034895986,38942.83831642994,25998.757321966914,64941.59563839685,19813.834985534642,1440.4616381485107,0.0,0.8875563535660072,2.9009417924848613,0.0014947054983599872,1.0,1.0,-2.461174837722524,356769.51519617473,1556157.8394958458,4.361801592381486,1556157.8394958458,4.361801592381486,0.7621070015063183,0.09239342155480926,4.028046144702076,101325.0,128435.17357811343,1.2675566106894984,1.0,0.0,4.028046144702497,1.283628845805259,1.2839408540991573,3.1380146666734974,22780.60658276541,2322.9753873917607,19363.516616891928,1974.5291834512223,0.85,0.8500000448425868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.114616893283,4632.441516551485,5.6222766318605135,5.2908155163177835,-2.1471240407254357,7.437939557043219,3.460641055050849,3.5,0.9887545871573854,0.6,0.0002430547212236397,0.9953720595656502,0.0002441847939048051,198.5651705168458,0.0,0.0,0.0,0.0052319980005271285,8.212739925049796e-05,0.00016092732197314175,0.0006482226788511433,0.0923934262270394,0.0923934262270394,0.0923934262270394,0.09239341732339935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.3649943741,595.7052685666888,0.0,0.0923934262270394,0.09239342155480926,0.09239342155480926,0.3749948182622132,0.3749948182622132,0.5,9.999852107957615,0.0,0.0,0.0,0.0,0.0,0.0,25998.757321966914,19813.834985534642,0.7621070015063183,1.0547682091030004,0.6564296875934368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488931271323204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.96450024283,1440.4616381485107,0.3749948182622132,6.17534620354742,3.460641055050849,,,,,,
1001.0,-29.568389117317654,5.2898373364285876,35.01931418471836,24.395054659713082,5.208884131650266,-26.090606432338227,-39.642369957268215,1.7311014685074368,-4.8474656409266,-4.847465640959816,40.03772994286083,42631.13167389033,25867.38370182834,25867.38370182834,68498.51537571868,77680.36780192581,77680.36780192581,25867.38370182834,103547.75150375415,103547.75150375415,103547.75150375415,129546.56305095684,125042.74882314279,4503.81422781406,0.0,91761.105593879,56711.86955425485,38943.59559958238,25998.81154720269,64942.40714678507,19813.888052215156,1440.4638447669156,0.0,0.887556103836829,2.900941523726168,0.0014947054983599872,1.0,1.0,-2.45948484607527,356769.4802230435,1556160.6773566862,4.36180997428315,1556160.6773566862,4.36180997428315,0.7621074531134484,0.09239352626514995,4.028046144702076,101325.0,128434.92448327191,1.2675541523145513,1.0,0.0,4.02804614470185,1.2836213322030183,1.283933338670605,3.1380330348584433,22780.54974980081,2322.9695920422178,19363.467526210792,1974.5241775948762,0.85,0.850000010486143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.26442796905,4632.441516551485,5.62179898738094,5.2898373364285876,-2.147308891742136,7.4371462281707235,3.460828853019107,3.5,0.9888082437197449,0.6,0.0002430547212236397,0.9955610418266443,0.00024413844155420707,198.56666269352968,0.0,0.0,0.0,0.0052319980005271285,8.210744047876199e-05,0.00016094728074487772,0.0006483030737046873,0.09239352724504586,0.09239352724504586,0.09239352724504586,0.09239352430294734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.6833923378,595.7051682726343,0.0,0.09239352724504586,0.09239352626514995,0.09239352626514995,0.3749948107260978,0.3749948107260978,0.5,9.999852020093238,0.0,0.0,0.0,0.0,0.0,0.0,25998.81154720269,19813.888052215156,0.7621074531134484,1.0547578752493108,0.6564452034790453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489039500868865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.942557853334,1440.4638447669156,0.3749948107260978,6.17534620354742,3.460828853019107,,,,,,
1002.0,-29.570251256968554,5.288844142741022,35.01928690312841,24.393356206733756,5.207261302083651,-26.092416178369994,-39.64411922553552,1.7294261653787424,-4.848715367649504,-4.848715367664098,40.03784122410506,42630.86061844778,25869.183241267052,25869.183241267052,68500.04385971483,77680.0616800429,77680.0616800429,25869.183241267052,103549.24492130995,103549.24492130995,103549.24492130995,129548.94668273488,125045.09046521535,4503.8562175195275,0.0,91761.01192531495,56711.81062846058,38943.55699650485,25999.70176142493,64943.25875792978,19814.837002711985,1440.5540951577702,0.0,0.8875493805022718,2.9008081471756344,0.0014947054983599872,1.0,1.0,-2.4576515803903476,356752.12416619295,1556165.4792836283,4.36203563726698,1556165.4792836283,4.36203563726698,0.762117857525225,0.09239436542801745,4.028046144702076,101325.0,128435.07703576765,1.2675556578906257,1.0,0.0,4.028046144702126,1.2836291554688912,1.2839411638380587,3.138013909656554,22780.52649570672,2322.967220784541,19363.44397642972,1974.5217761855192,0.85,0.8499998443881008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.415679860867,4632.441516551485,5.622005278612267,5.288844142741022,-2.148412007451246,7.437256150192267,3.4610184612797297,3.5,0.9888624175084942,0.6,0.0002430547212236397,0.9957533338774004,0.0002440912954588864,198.56818071322488,0.0,0.0,0.0,0.0052319980005271285,8.209123791193039e-05,0.0001609634833117093,0.0006483683383915476,0.09239436563254892,0.09239436563254892,0.09239436563254892,0.09239436495444951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.2215178239,595.7049987716744,0.0,0.09239436563254892,0.09239436542801745,0.09239436542801745,0.3749948029364155,0.3749948029364155,0.5,9.999852002732412,0.0,0.0,0.0,0.0,0.0,0.0,25999.70176142493,19814.837002711985,0.762117857525225,1.0547675797274456,0.6564324216829113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489148383040187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16567.920335562056,1440.5540951577702,0.3749948029364155,6.17534620354742,3.4610184612797297,,,,,,
1003.0,-29.57211521364922,5.287866684573128,35.019255528740025,24.393121583294146,5.20720101229494,-26.094145438259613,-39.64571318412197,1.7292312444381426,-4.848518812182817,-4.8485188121903935,40.037668574757795,42629.936790098254,25867.294980262577,25867.294980262577,68497.23177036083,77679.3558906286,77679.3558906286,25867.294980262577,103546.65087089119,103546.65087089119,103546.65087089119,129546.09039979923,125042.25407600297,4503.836323796266,0.0,91760.85122630211,56711.43215627045,38943.79896670185,25999.439528908035,64943.23849560988,19814.568487040087,1440.5352400422353,0.0,0.8875509970637407,2.9008291241528563,0.0014947054983599872,1.0,1.0,-2.4669413002875444,356754.85386135004,1556158.0292499412,4.361981378548334,1556158.0292499412,4.361981378548334,0.7621152165610661,0.09239399204654727,4.028046144702076,101325.0,128435.04530039444,1.2675553446868437,1.0,0.0,4.02804614470136,1.2836300657093676,1.2839420742997847,3.1380116844459174,22780.48660067894,2322.963152623877,19363.415232835498,1974.5188451546144,0.85,0.8500000712126314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.5620151500025,4632.441516551485,5.621416139801683,5.287866684573128,-2.1484524436080656,7.436319128181194,3.461201910078028,3.5,0.9889148314508651,0.6,0.0002430547212236397,0.9959458536902863,0.00024404411175873373,198.5697002374105,0.0,0.0,0.0,0.0052319980005271285,8.207647647190203e-05,0.0001609782447517377,0.0006484277981531442,0.09239399203524823,0.09239399203524823,0.09239399203524823,0.09239399204178066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.3867551379,595.7052617073718,0.0,0.09239399203524823,0.09239399204654727,0.09239399204654727,0.3749947952257286,0.3749947952257286,0.5,9.999852004353679,0.0,0.0,0.0,0.0,0.0,0.0,25999.439528908035,19814.568487040087,0.7621152165610661,1.0547246080897428,0.6564184013241041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448925915094208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.897417727138,1440.5352400422353,0.3749947952257286,6.17534620354742,3.461201910078028,,,,,,
1004.0,-29.573974146966165,5.286887124510472,35.0192255795086,24.392208584491186,5.20646195373966,-26.095863204028397,-39.64733190424738,1.7283510117499543,-4.849155889712222,-4.849155889705765,40.037646945171,42629.136184470044,25867.547207543957,25867.547207543957,68496.683392014,77678.65153304729,77678.65153304729,25867.547207543957,103546.19874059125,103546.19874059125,103546.19874059125,129546.02990898184,125042.17890484178,4503.851004140065,0.0,91760.71845013954,56711.20310540079,38943.90593859861,25999.831168390592,64943.7371069892,19814.991699957533,1440.5788731200857,0.0,0.8875478519746991,2.9007611338012294,0.0014947054983599872,1.0,1.0,-2.4706426993183186,356746.0064058364,1556157.095909395,4.362086941315614,1556157.095909395,4.362086941315614,0.7621200142271576,0.09239429755600496,4.028046144702076,101325.0,128435.10002999421,1.2675558848259976,1.0,0.0,4.028046144702804,1.2836341762300367,1.2839461858195873,3.1380016357403533,22780.453637759005,2322.959791341488,19363.387844627272,1974.5160523346171,0.85,0.8500000988800378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.710813363868,4632.441516551485,5.6212891806286045,5.286887124510472,-2.149103753541096,7.435990878051568,3.461388450435282,3.5,0.9889681286957949,0.6,0.0002430547212236397,0.9961378946568699,0.00024399706358662569,198.5712156896403,0.0,0.0,0.0,0.0052319980005271285,8.206148822965092e-05,0.0001609932329939888,0.0006484881714845596,0.09239429754900623,0.09239429754900623,0.09239429754900623,0.09239429758404215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.2821749892,595.7052946482971,0.0,0.09239429754900623,0.09239429755600496,0.09239429755600496,0.3749947876541818,0.3749947876541818,0.5,9.99985200470816,0.0,0.0,0.0,0.0,0.0,0.0,25999.831168390592,19814.991699957533,0.7621200142271576,1.0547080664479105,0.6564010339325287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448937002862466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.874401419736,1440.5788731200857,0.3749947876541818,6.17534620354742,3.461388450435282,,,,,,
1005.0,-29.575823374578658,5.285913163034847,35.019194499442236,24.3916135392152,5.2060643177019434,-26.097551050251585,-39.648908470384754,1.7277920373894693,-4.849430687595486,-4.849430687540776,40.03755441957274,42628.199708921944,25866.875377386164,25866.875377386164,68495.0750863081,77677.8523792012,77677.8523792012,25866.875377386164,103544.72775658737,103544.72775658737,103544.72775658737,129544.66221795705,125040.81200519258,4503.850212764478,0.0,91760.572517854,56710.92002577968,38944.058324527025,25999.934461369692,64943.99278589671,19815.110239845082,1440.5951912120388,0.0,0.8875467951628614,2.900731807139556,0.0014947054983599872,1.0,1.0,-2.477111382082228,356742.1901855586,1556153.103327866,4.3621224125984,1556153.103327866,4.3621224125984,0.7621215457018198,0.0923942999008252,4.028046144702076,101325.0,128435.11233441082,1.267556006261148,1.0,0.0,4.028046144703529,1.2836367865485623,1.2839487967725962,3.1379952545086147,22780.417408708916,2322.9560970065127,19363.352079601773,1974.5124053169811,0.85,0.8499998806957416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.857803159779,4632.441516551485,5.6209636376911,5.285913163034847,-2.1494887424964304,7.435401905531277,3.4615727276240027,3.5,0.9890207793211436,0.6,0.0002430547212236397,0.9963289725927318,0.00024395026934842827,198.57272325247055,0.0,0.0,0.0,0.0052319980005271285,8.204689273663864e-05,0.00016100782848700107,0.0006485469628039177,0.09239429984497491,0.09239429984497491,0.09239429984497491,0.09239430004547773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.83479531575,595.7054355652119,0.0,0.09239429984497491,0.0923942999008252,0.0923942999008252,0.3749947801888833,0.3749947801888833,0.5,9.999852009078172,0.0,0.0,0.0,0.0,0.0,0.0,25999.934461369692,19815.110239845082,0.7621215457018198,1.0546791496500434,0.6563840299972921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489480609181975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.851423615164,1440.5951912120388,0.3749947801888833,6.17534620354742,3.4615727276240027,,,,,,
1006.0,-29.577681623828013,5.284941042542018,35.01916400646106,24.3908678990789,5.205448382093777,-26.09931382580143,-39.650560229178495,1.7270806003747718,-4.849880249655882,-4.849880249669934,40.03750919836469,42627.53905246382,25866.654459541478,25866.654459541478,68494.1935120053,77677.32712819157,77677.32712819157,25866.654459541478,103543.98158773304,103543.98158773304,103543.98158773304,129544.16865226495,125040.31065043251,4503.85800183245,0.0,91760.43392995538,56710.64592025339,38944.20889966888,26000.187064531907,64944.39596420079,19815.385789759923,1440.6250778411306,0.0,0.8875446836866518,2.9006838300024933,0.0014947054983599872,1.0,1.0,-2.4813420408563047,356735.94701929856,1556151.151984366,4.36219328325828,1556151.151984366,4.36219328325828,0.7621247393558577,0.09239446873846992,4.028046144702076,101325.0,128435.1417313881,1.2675562963867564,1.0,0.0,4.028046144701938,1.2836401088580156,1.2839521198895945,3.1379871327685516,22780.38300297134,2322.95258859767,19363.32577450126,1974.5097229432336,0.85,0.8500000097441567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.0048347378815,4632.441516551485,5.620736046231204,5.284941042542018,-2.1500014395380878,7.434942482080105,3.461757061119706,3.5,0.9890734460342018,0.6,0.0002430547212236397,0.9965210225530061,0.00024390325514754641,198.5742381931518,0.0,0.0,0.0,0.0052319980005271285,8.203160370106966e-05,0.00016102311752257006,0.0006486085477446976,0.09239446867799156,0.09239446867799156,0.09239446867799156,0.09239446885043552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.6161249744,595.705504442771,0.0,0.09239446867799156,0.09239446873846992,0.09239446873846992,0.37499477282468724,0.37499477282468724,0.5,9.999852014706116,0.0,0.0,0.0,0.0,0.0,0.0,26000.187064531907,19815.385789759923,0.7621247393558577,1.0546590278514756,0.6563697824822536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489590614060175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.828578283763,1440.6250778411306,0.37499477282468724,6.17534620354742,3.461757061119706,,,,,,
