time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1007.0,-29.579524744075737,5.283973142096438,35.01913293098089,24.390343750733905,5.205107263408642,-26.101010902107568,-39.65213812245054,1.7265934277275385,-4.850216315976638,-4.850216315978423,40.03743140556049,42626.6328720811,25866.148053473808,25866.148053473808,68492.78092555491,77676.58603131356,77676.58603131356,25866.148053473808,103542.73408478737,103542.73408478737,103542.73408478737,129543.07525329707,125039.21519677283,4503.860056524239,0.0,91760.2841717961,56710.331038018594,38944.39237086389,26000.341168509694,64944.733539373585,19815.55792198822,1440.6460956128249,0.0,0.887543263773479,2.900647965508286,0.0014947054983599872,1.0,1.0,-2.487143500008301,356731.28004908987,1556147.795148842,4.362240942074663,1556147.795148842,4.362240942074663,0.7621268426272739,0.09239452654357587,4.028046144702076,101325.0,128435.14596277114,1.2675563381472603,1.0,0.0,4.028046144699896,1.2836423838947588,1.2839543954793249,3.1379815712226597,22780.345824112428,2322.948797409149,19363.29422526204,1974.5065058161597,0.85,0.8500000120615586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.151011408074,4632.441516551485,5.620447479744869,5.283973142096438,-2.1504302042456467,7.434403346342085,3.4619403267094278,3.5,0.9891258076312651,0.6,0.0002430547212236397,0.9967115483832597,0.000243856631959259,198.57574082272424,0.0,0.0,0.0,0.0052319980005271285,8.201700084028449e-05,0.00016103772038335523,0.000648667368741785,0.09239452653410628,0.09239452653410628,0.09239452653410628,0.09239452661405283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.2399987939,595.7056229158436,0.0,0.09239452653410628,0.09239452654357587,0.09239452654357587,0.3749947655464584,0.3749947655464584,0.5,9.999852014768761,0.0,0.0,0.0,0.0,0.0,0.0,26000.341168509694,19815.55792198822,0.7621268426272739,1.0546317952637418,0.6563524176481247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489701157290467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.805490577983,1440.6460956128249,0.3749947655464584,6.17534620354742,3.4619403267094278,,,,,,
1008.0,-29.581334997182363,5.283004197712666,35.019093789613805,24.388046096451603,5.204122340289037,-26.101526527579484,-39.652712212968595,1.7243138323256648,-4.850802590364026,-4.850802590414572,40.03713653487636,42621.68879093302,25866.27538353735,25866.27538353735,68487.96417447037,77671.27116377813,77671.27116377813,25866.27538353735,103537.54654731549,103537.54654731549,103537.54654731549,129538.03178585407,125034.18159657402,4503.850189280042,0.0,91760.21113294829,56710.62860479038,38943.98058684212,26000.485238538575,64944.46582538069,19815.736533981904,1440.6780302572881,0.0,0.8875413602624026,2.9005854000225244,0.0014947054983599872,1.0,1.0,-2.5089782855040426,356723.13854133186,1556135.0712390607,4.362304832824178,1556135.0712390607,4.362304832824178,0.7621294892070137,0.09239438328202355,4.028046144702076,101325.0,128435.36705253774,1.267558520133607,1.0,0.0,4.028046144701268,1.2836530294339334,1.2839650436060828,3.1379555474413268,22780.327691537677,2322.9469484011033,19363.275968163434,1974.5046441102145,0.85,0.8499998871990067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.296908094747,4632.441516551485,5.620296973461766,5.283004197712666,-2.151042953090333,7.434047150802999,3.4621232451459147,3.5,0.9891780700416899,0.6,0.0002430547212236397,0.9968987149466642,0.0002438108481628884,198.57721667903655,0.0,0.0,0.0,0.0052319980005271285,8.201168842574161e-05,0.00016104303279789811,0.0006486887673927034,0.09239438308193527,0.09239438308193527,0.09239438308193527,0.09239438360844225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.8142145106,595.7060720133137,0.0,0.09239438308193527,0.09239438328202355,0.09239438328202355,0.3749947583147427,0.3749947583147427,0.5,9.999852034238204,0.0,0.0,0.0,0.0,0.0,0.0,26000.485238538575,19815.736533981904,0.7621294892070137,1.0545619754363251,0.6562789954348381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489810802195329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.78264401489,1440.6780302572881,0.3749947583147427,6.17534620354742,3.4621232451459147,,,,,,
1009.0,-29.583157841754232,5.282045841754814,35.019061799646806,24.389021889679157,5.20413413494027,-26.104364558223107,-39.65527295423669,1.7253407252064217,-4.850834407774187,-4.850834407777279,40.0372645815745,42624.948235373806,25865.002708799533,25865.002708799533,68489.95094417334,77675.17415672918,77675.17415672918,25865.002708799533,103540.17686552872,103540.17686552872,103540.17686552872,129540.7820554405,125036.92032462149,4503.861730819009,0.0,91760.00422790185,56709.77779558093,38944.69603591214,26000.605189911796,64945.30122582393,19815.855632021994,1440.683993852568,0.0,0.887540737815532,2.9005820045921196,0.0014947054983599872,1.0,1.0,-2.4987768135934516,356722.6967017164,1556140.5965481824,4.36232572509787,1556140.5965481824,4.36232572509787,0.7621305537807452,0.09239459507043166,4.028046144702076,101325.0,128435.19072635024,1.2675567799294374,1.0,0.0,4.028046144703065,1.2836482338995148,1.2839602469060263,3.137967270414517,22780.276325431383,2322.9417105159646,19363.236821909493,1974.5006523032325,0.85,0.8500000853937323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.4412638931735,4632.441516551485,5.619844170899968,5.282045841754814,-2.1512469461661654,7.43329278792098,3.4623042354936375,3.5,0.9892297815696107,0.6,0.0002430547212236397,0.9970872216875489,0.00024376475391217506,198.57870282303838,0.0,0.0,0.0,0.0052319980005271285,8.198799617678635e-05,0.00016106672504685336,0.000648784200864767,0.09239459602879807,0.09239459602879807,0.09239459602879807,0.09239459311381007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.4337311206,595.7058768725127,0.0,0.09239459602879807,0.09239459507043166,0.09239459507043166,0.37499475119805026,0.37499475119805026,0.5,9.999851948150313,0.0,0.0,0.0,0.0,0.0,0.0,26000.605189911796,19815.855632021994,0.7621305537807452,1.0545790018899777,0.6563207411597165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448991849349059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.76039445285,1440.683993852568,0.37499475119805026,6.17534620354742,3.4623042354936375,,,,,,
1010.0,-29.58499306962364,5.281084573253556,35.0190313931477,24.388378124590986,5.203677146922635,-26.106047640577273,-39.656848821882136,1.724731721460119,-4.851500969648384,-4.851500969657683,40.03724629372033,42624.06545565945,25865.352220217956,25865.352220217956,68489.41767587741,77674.41786914853,77674.41786914853,25865.352220217956,103539.77008936649,103539.77008936649,103539.77008936649,129540.78874231674,125036.91123027093,4503.8775120458085,0.0,91759.86341685423,56709.511017875135,38944.83599886567,26001.01865295026,64945.85465181593,19816.302422135435,1440.7298287797153,0.0,0.8875374312437463,2.9005108724214854,0.0014947054983599872,1.0,1.0,-2.5024008650937617,356713.4404393372,1556139.8074121058,4.362436709689225,1556139.8074121058,4.362436709689225,0.7621356180938295,0.09239492248642285,4.028046144702076,101325.0,128435.21182758958,1.267556988182478,1.0,0.0,4.02804614470223,1.28365107790987,1.2839630916076676,3.1379603180490614,22780.24136777634,2322.9381458272032,19363.206410185776,1974.4975511704586,0.85,0.850000054765701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.586876239242,4632.441516551485,5.619742313555729,5.281084573253556,-2.1519167129497663,7.4330012862033215,3.4624868051092066,3.5,0.9892819443169162,0.6,0.0002430547212236397,0.9972770478771507,0.0002437183546347698,198.5801990854707,0.0,0.0,0.0,0.0052319980005271285,8.197341922764295e-05,0.00016108130199599677,0.0006488429174885655,0.09239492247666148,0.09239492247666148,0.09239492247666148,0.09239492249448826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.3453054001,595.7059047250741,0.0,0.09239492247666148,0.09239492248642285,0.09239492248642285,0.3749947437503271,0.3749947437503271,0.5,9.99985194908969,0.0,0.0,0.0,0.0,0.0,0.0,26001.01865295026,19816.302422135435,0.7621356180938295,1.0545618044917422,0.6563015558756321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490026935465032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.737832300023,1440.7298287797153,0.3749947437503271,6.17534620354742,3.4624868051092066,,,,,,
1011.0,-29.586822295979164,5.280125819588881,35.01900096286754,24.387772112991684,5.203247227507987,-26.107736558663284,-39.65842559756709,1.724161476872698,-4.8519157717884696,-4.851915771760173,40.03718479422017,42623.21050041702,25865.050439368875,25865.050439368875,68488.26093978589,77673.70501038629,77673.70501038629,25865.050439368875,103538.75544975516,103538.75544975516,103538.75544975516,129539.99135739461,125036.10835675015,4503.88300064446,0.0,91759.71870226714,56709.22413837091,38944.9939598847,26001.235907639442,64946.22986752414,19816.54143481189,1440.7568108472146,0.0,0.887535554147463,2.9004666074939096,0.0014947054983599872,1.0,1.0,-2.507557385205189,356707.6803528584,1556137.1536631794,4.362499714398734,1556137.1536631794,4.362499714398734,0.7621384423880242,0.09239504750850931,4.028046144702076,101325.0,128435.22892015024,1.267557156872936,1.0,0.0,4.028046144701329,1.2836537409287412,1.2839657552738317,3.1379538081568077,22780.20544103124,2322.9344823187575,19363.17748002133,1974.4946011146858,0.85,0.8500001253344612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.73051088699,4632.441516551485,5.619501376017871,5.280125819588881,-2.1524021561607642,7.432527975749645,3.462666898847585,3.5,0.9893333996707385,0.6,0.0002430547212236397,0.9974662920997028,0.00024367211518697105,198.58169047730289,0.0,0.0,0.0,0.0052319980005271285,8.195883627682821e-05,0.0001610958849468115,0.0006489016582873733,0.09239504756937236,0.09239504756937236,0.09239504756937236,0.09239504738778331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.04798377864,595.7059983757766,0.0,0.09239504756937236,0.09239504750850931,0.09239504750850931,0.3749947363858974,0.3749947363858974,0.5,9.999851943596472,0.0,0.0,0.0,0.0,0.0,0.0,26001.235907639442,19816.54143481189,0.7621384423880242,1.0545379012682754,0.6562846001586065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490136115768049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16567.71496130698,1440.7568108472146,0.3749947363858974,6.17534620354742,3.462666898847585,,,,,,
1012.0,-29.588646869524265,5.27916945997957,35.018971216519326,24.387027730140858,5.202595550457612,-26.10950260981765,-39.660077810380585,1.723451293235251,-4.852335902834739,-4.852335902764413,40.03714366710922,42622.68806195782,25864.763153150554,25864.763153150554,68487.45121510838,77673.32969628692,77673.32969628692,25864.763153150554,103538.09284943747,103538.09284943747,103538.09284943747,129539.56549099131,125035.67512008155,4503.890370909768,0.0,91759.58026780971,56708.93864353891,38945.15736030089,26001.472641553843,64946.63000185473,19816.7998458634,1440.784780121186,0.0,0.8875335766358823,2.900421774444795,0.0014947054983599872,1.0,1.0,-2.5113715965408687,356701.84634173976,1556135.3789992265,4.362566089743097,1556135.3789992265,4.362566089743097,0.7621414417194776,0.09239520697802714,4.028046144702076,101325.0,128435.25625711207,1.2675574266677727,1.0,0.0,4.028046144702658,1.283657057472695,1.2839690726239292,3.137945700725256,22780.171073386864,2322.93097779434,19363.145421749075,1974.4913320806877,0.85,0.8500000004113332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.8734698524595,4632.441516551485,5.619264427440283,5.27916945997957,-2.152891229761692,7.432060689741262,3.462846149114164,3.5,0.9893846140326182,0.6,0.0002430547212236397,0.9976550935564839,0.00024362600140414036,198.58317809795503,0.0,0.0,0.0,0.0052319980005271285,8.194355821195126e-05,0.00016111116301168845,0.0006489631990376993,0.09239520697296014,0.09239520697296014,0.09239520697296014,0.09239520698336305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.84913329245,595.7060610101232,0.0,0.09239520697296014,0.09239520697802714,0.09239520697802714,0.3749947290623198,0.3749947290623198,0.5,9.999851944063275,0.0,0.0,0.0,0.0,0.0,0.0,26001.472641553843,19816.7998458634,0.7621414417194776,1.0545189367508756,0.6562725126883506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490244940669776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.692149370003,1440.784780121186,0.3749947290623198,6.17534620354742,3.462846149114164,,,,,,
1013.0,-29.590477775274902,5.278217762296038,35.01894045731416,24.386417387891584,5.2022001337685335,-26.111154090639943,-39.66161885820327,1.7228764531782685,-4.852646894689997,-4.852646894682815,40.03705495130658,42621.67795590437,25864.20372243621,25864.20372243621,68485.88167834058,77672.45938948798,77672.45938948798,25864.20372243621,103536.6631119242,103536.6631119242,103536.6631119242,129538.26507079856,125034.37422038443,4503.890850414127,0.0,91759.43640473713,56708.654987529546,38945.31268578621,26001.60195887437,64946.914644660574,19816.94634316217,1440.8037342726063,0.0,0.8875323228306241,2.9003885882159515,0.0014947054983599872,1.0,1.0,-2.51779808966927,356697.52790419053,1556131.5508546715,4.362608173927829,1556131.5508546715,4.362608173927829,0.7621432854216365,0.09239523461483837,4.028046144702076,101325.0,128435.27190209429,1.2675575810717423,1.0,0.0,4.0280461447007605,1.2836597419772764,1.2839717577810261,3.1379391383712814,22780.13535803818,2322.9273358423297,19363.116617349562,1974.488394849369,0.85,0.8500000686131616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.015727462403,4632.441516551485,5.618969226658471,5.278217762296038,-2.153299374274011,7.431517136570049,3.46302452366467,3.5,0.9894355781899058,0.6,0.0002430547212236397,0.9978445890061663,0.00024357973566376448,198.58467090381802,0.0,0.0,0.0,0.0052319980005271285,8.192931046624335e-05,0.00016112541075739636,0.0006490205896148688,0.09239523454508129,0.09239523454508129,0.09239523454508129,0.09239523476980946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.4201675002,595.7061961268815,0.0,0.09239523454508129,0.09239523461483837,0.09239523461483837,0.3749947217952684,0.3749947217952684,0.5,9.999851949838968,0.0,0.0,0.0,0.0,0.0,0.0,26001.60195887437,19816.94634316217,0.7621432854216365,1.0544901486551364,0.6562540836481198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449035349039345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.66936967012,1440.8037342726063,0.3749947217952684,6.17534620354742,3.46302452366467,,,,,,
1014.0,-29.592302088250793,5.277267915455307,35.018909974706965,24.38577121300625,5.2017188166104695,-26.112848970413143,-39.66320782257242,1.7222658041825734,-4.853088663477706,-4.853088663500653,40.03700141480568,42620.89355015292,25863.981623092004,25863.981623092004,68484.87517324492,77671.79199899174,77671.79199899174,25863.981623092004,103535.77362208374,103535.77362208374,103535.77362208374,129537.6165322936,125033.71877729011,4503.897755003492,0.0,91759.29264894444,56708.39462688533,38945.44224673234,26001.84291020986,64947.2851569422,19817.210359956825,1440.8328509681028,0.0,0.8875302805079657,2.9003414471752422,0.0014947054983599872,1.0,1.0,-2.5225590414950716,356691.3935667415,1556129.2407235056,4.362676725005797,1556129.2407235056,4.362676725005797,0.7621463766391504,0.09239538675050117,4.028046144702076,101325.0,128435.29567578612,1.2675578156998384,1.0,0.0,4.028046144703307,1.2836625937219945,1.2839746102189105,3.137932167223717,22780.099669322724,2322.9236966061526,19363.083365992905,1974.4850041546201,0.85,0.8499999406090654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.157832542815,4632.441516551485,5.618747512901284,5.277267915455307,-2.153803046290862,7.431070961746169,3.4632027106301035,3.5,0.9894864887514582,0.6,0.0002430547212236397,0.9980334407367368,0.0002435336445682817,198.5861583566682,0.0,0.0,0.0,0.0052319980005271285,8.191462210636501e-05,0.0001611400991172747,0.0006490797550062488,0.09239538639129995,0.09239538639129995,0.09239538639129995,0.09239538757602556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.1611714326,595.7062777074608,0.0,0.09239538639129995,0.09239538675050117,0.09239538675050117,0.3749947145947285,0.3749947145947285,0.5,9.999851980729629,0.0,0.0,0.0,0.0,0.0,0.0,26001.84291020986,19817.210359956825,0.7621463766391504,1.0544686357213282,0.6562382622639491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490462418475145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.64640229593,1440.8328509681028,0.3749947145947285,6.17534620354742,3.4632027106301035,,,,,,
1015.0,-29.59411210599268,5.276320894993519,35.01887941003941,24.38500524675476,5.201124250202331,-26.11452183345902,-39.66477467967195,1.7215339766112803,-4.8534842311844955,-4.853484231189618,40.03693807999163,42620.075147330135,25863.64245510186,25863.64245510186,68483.71760243199,77671.09808863107,77671.09808863107,25863.64245510186,103534.74054373293,103534.74054373293,103534.74054373293,129536.7865375231,125032.88396465458,4503.902572868527,0.0,91759.15447729279,56708.131531710795,38945.58105064666,26002.045993790172,64947.62704443683,19817.434436127496,1440.8584246854714,0.0,0.8875285072415894,2.9002992367541887,0.0014947054983599872,1.0,1.0,-2.5277223824645603,356685.9008410526,1556126.5077925017,4.362736245316148,1556126.5077925017,4.362736245316148,0.7621490416892698,0.09239549837194017,4.028046144702076,101325.0,128435.33108578145,1.267558165169321,1.0,0.0,4.0280461447017,1.283666011390113,1.2839780287177525,3.137923812705773,22780.065366922336,2322.9201987347706,19363.05958296419,1974.4825789606227,0.85,0.8500001765175007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.29911502766,4632.441516551485,5.618501385380091,5.276320894993519,-2.1542725093400086,7.430593404333528,3.4633798697703098,3.5,0.9895371056486599,0.6,0.0002430547212236397,0.9982208507415938,0.0002434879225805297,198.58763417592684,0.0,0.0,0.0,0.0052319980005271285,8.190014048938358e-05,0.00016115458073425614,0.0006491380876276999,0.09239549843122158,0.09239549843122158,0.09239549843122158,0.09239549821147518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.85497086064,595.7063741548661,0.0,0.09239549843122158,0.09239549837194017,0.09239549837194017,0.3749947075481519,0.3749947075481519,0.5,9.999851976358617,0.0,0.0,0.0,0.0,0.0,0.0,26002.045993790172,19817.434436127496,0.7621490416892698,1.0544452618041886,0.6562222068278137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490570955954534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.623505966803,1440.8584246854714,0.3749947075481519,6.17534620354742,3.4633798697703098,,,,,,
1016.0,-29.59592357986401,5.275377977666356,35.01884836184008,24.384579166676872,5.20087229225807,-26.11619641684014,-39.66633043074978,1.7211451375546025,-4.85381746963003,-4.853817469624252,40.036862999962686,42619.20478451736,25863.15007942509,25863.15007942509,68482.35486394246,77670.39303039934,77670.39303039934,25863.15007942509,103533.54310982443,103533.54310982443,103533.54310982443,129535.74332349826,125031.83853011532,4503.9047933829415,0.0,91759.00361903237,56707.815406837995,38945.76468021597,26002.20021367383,64947.9648938898,19817.6067768636,1440.8793363069688,0.0,0.8875270916683502,2.900263677769081,0.0014947054983599872,1.0,1.0,-2.5333206908472903,356681.2736508912,1556123.2680543035,4.362783759646966,1556123.2680543035,4.362783759646966,0.7621511492878235,0.09239555901229517,4.028046144702076,101325.0,128435.3247943829,1.267558103078045,1.0,0.0,4.028046144704326,1.2836678272936366,1.283979845062663,3.1379193737327093,22780.02791495307,2322.9163796967437,19363.02804787067,1974.4793632760088,0.85,0.8500001896468511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.439812110718,4632.441516551485,5.6182227062868035,5.275377977666356,-2.1546954709553985,7.430073448621754,3.463556298456763,3.5,0.9895875138447894,0.6,0.0002430547212236397,0.9984084495268123,0.00024344217172724605,198.58911120441996,0.0,0.0,0.0,0.0052319980005271285,8.188576386089676e-05,0.00016116895736274295,0.00064919599735065,0.09239555899737782,0.09239555899737782,0.09239555899737782,0.09239555898103588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.49195034837,595.7064884998264,0.0,0.09239555899737782,0.09239555901229517,0.09239555901229517,0.3749947004836576,0.3749947004836576,0.5,9.999851978683216,0.0,0.0,0.0,0.0,0.0,0.0,26002.20021367383,19817.6067768636,0.7621511492878235,1.0544187947355554,0.6562053923344241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490678644546038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.60083520843,1440.8793363069688,0.3749947004836576,6.17534620354742,3.463556298456763,,,,,,
1017.0,-29.597731862334566,5.274435365927151,35.01881824874527,24.383710033167176,5.200144762987878,-26.117895897613835,-39.66792760239912,1.7203087969876858,-4.854329730585334,-4.854329730524146,40.03682788348116,42618.51941535904,25863.11340870582,25863.11340870582,68481.63282406486,77669.8196669874,77669.8196669874,25863.11340870582,103532.93307569322,103532.93307569322,103532.93307569322,129535.43357049309,125031.51849518852,4503.91507530457,0.0,91758.87080739914,56707.570550590666,38945.88917423164,26002.500494799868,64948.38966903151,19817.933448224023,1440.9138962763668,0.0,0.8875246261705191,2.900209016441459,0.0014947054983599872,1.0,1.0,-2.537227836530178,356674.16073139507,1556121.7527633987,4.362866515399993,1556121.7527633987,4.362866515399993,0.7621549109166378,0.09239577700786619,4.028046144702076,101325.0,128435.36710821385,1.2675585206830875,1.0,0.0,4.028046144700746,1.283671733075542,1.2839837517939365,3.137909826098065,22779.994943227208,2322.9130175164005,19362.992488506028,1974.475737229944,0.85,0.8499998589447844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.580234725269,4632.441516551485,5.618043368423939,5.274435365927151,-2.1552498206613175,7.429685186588468,3.4637323865547245,3.5,0.9896378247299212,0.6,0.0002430547212236397,0.9985957557412499,0.0002433965093745287,198.5905856526416,0.0,0.0,0.0,0.0052319980005271285,8.187100689352566e-05,0.00016118371433011407,0.0006492554390961767,0.09239577700559397,0.09239577700559397,0.09239577700559397,0.09239577702576096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.3221633751,595.7065419796229,0.0,0.09239577700559397,0.09239577700786619,0.09239577700786619,0.3749946934316337,0.3749946934316337,0.5,9.99985197869071,0.0,0.0,0.0,0.0,0.0,0.0,26002.500494799868,19817.933448224023,0.7621549109166378,1.0544007814980216,0.6561905481034624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449078642137379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.57807494501,1440.9138962763668,0.3749946934316337,6.17534620354742,3.4637323865547245,,,,,,
1018.0,-29.599535542767782,5.273498355599014,35.01878700277662,24.3831806461327,5.199811731952393,-26.119539570259775,-39.66945995399726,1.719815782974035,-4.854591055451635,-4.854591055454522,40.03673497146779,42617.58331297879,25862.44123981999,25862.44123981999,68480.02455279879,77669.02478384781,77669.02478384781,25862.44123981999,103531.4660236678,103531.4660236678,103531.4660236678,129534.06057964693,125030.14667431706,4503.913905329867,0.0,91758.72365834331,56707.28228274054,38946.04597289197,26002.594555979133,64948.640528871096,19818.042412577237,1440.9292717195563,0.0,0.8875236387173193,2.900181131818541,0.0014947054983599872,1.0,1.0,-2.543635853161561,356670.5321886487,1556117.7435760342,4.362899659882692,1556117.7435760342,4.362899659882692,0.7621563444337213,0.09239577164676475,4.028046144702076,101325.0,128435.37195203395,1.2675585684878752,1.0,0.0,4.028046144701771,1.2836740355042446,1.2839860547822843,3.1379041978673383,22779.958412102555,2322.909292378392,19362.96681068463,1974.4731188208646,0.85,0.8500000948376384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.719474808258,4632.441516551485,5.617727444371955,5.273498355599014,-2.1556192312116447,7.4291175868106585,3.4639069953095087,3.5,0.9896877129455739,0.6,0.0002430547212236397,0.9987826230310193,0.00024335097109122526,198.5920563702375,0.0,0.0,0.0,0.0052319980005271285,8.185685113766664e-05,0.00016119787008597307,0.0006493124591339899,0.09239577158143285,0.09239577158143285,0.09239577158143285,0.09239577178031731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.8729071889,595.7066834873958,0.0,0.09239577158143285,0.09239577164676475,0.09239577164676475,0.37499468638031785,0.37499468638031785,0.5,9.999851984906483,0.0,0.0,0.0,0.0,0.0,0.0,26002.594555979133,19818.042412577237,0.7621563444337213,1.0543719467439494,0.6561736006473352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490894009922528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.55531823352,1440.9292717195563,0.37499468638031785,6.17534620354742,3.4639069953095087,,,,,,
1019.0,-29.60133322605421,5.272562609612782,35.0187565956427,24.382415308523946,5.1991649877107555,-26.12125247278582,-39.67106669498605,1.7190842419928316,-4.855054702378311,-4.855054702362823,40.036696681704335,42616.98036542087,25862.289518456004,25862.289518456004,68479.26988387687,77668.54451555826,77668.54451555826,25862.289518456004,103530.83403401426,103530.83403401426,103530.83403401426,129533.69510338835,125029.77245447872,4503.922648909637,0.0,91758.58671244356,56707.02259287645,38946.18235507457,26002.861069374096,64949.04342444867,19818.333020646933,1440.9603530852373,0.0,0.8875214305864172,2.900131658977468,0.0014947054983599872,1.0,1.0,-2.5474692807647443,356664.0944389861,1556116.0913618067,4.362973777356243,1556116.0913618067,4.362973777356243,0.7621597088017658,0.09239595870878191,4.028046144702076,101325.0,128435.4068609445,1.2675589130120355,1.0,0.0,4.028046144702178,1.283677451894873,1.283989472003326,3.1378958466210976,22779.924414006495,2322.9058255374157,19362.93375289853,1974.4697478648195,0.85,0.8499999122469876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.858806768516,4632.441516551485,5.617524473260061,5.272562609612782,-2.156136673662476,7.428699283275258,3.4640817228037326,3.5,0.9897376350867807,0.6,0.0002430547212236397,0.9989689065338734,0.00024330559202985377,198.59352221944656,0.0,0.0,0.0,0.0052319980005271285,8.184201060779902e-05,0.00016121271061584068,0.0006493722374731085,0.09239595869212314,0.09239595869212314,0.09239595869212314,0.0923959587412334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.6877702793,595.7067418021959,0.0,0.09239595869212314,0.09239595870878191,0.09239595870878191,0.3749946793544607,0.3749946793544607,0.5,9.999851986423392,0.0,0.0,0.0,0.0,0.0,0.0,26002.861069374096,19818.333020646933,0.7621597088017658,1.0543537868041846,0.6561602468401964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491001326252404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.532593440097,1440.9603530852373,0.3749946793544607,6.17534620354742,3.4640817228037326,,,,,,
1020.0,-29.603126013536357,5.271631535332742,35.01872531669911,24.381889134552353,5.198838401955929,-26.122881914996785,-39.672581863682694,1.7185943034132332,-4.855356397428068,-4.855356397442364,40.03661071351369,42616.016900903385,25861.728913605184,25861.728913605184,68477.74581450857,77667.73652446126,77667.73652446126,25861.728913605184,103529.46543806644,103529.46543806644,103529.46543806644,129532.45179277513,125028.52867723601,4503.92311553912,0.0,91758.44009916011,56706.72047558958,38946.35513730059,26002.98635470868,64949.34149200927,19818.475162343977,1440.9787422017298,0.0,0.8875202137935133,2.9000994673584115,0.0014947054983599872,1.0,1.0,-2.553626178143986,356659.9054443316,1556112.3818133115,4.3630146199772195,1556112.3818133115,4.3630146199772195,0.7621615029904134,0.09239598558126684,4.028046144702076,101325.0,128435.41086962321,1.2675589525746185,1.0,0.0,4.028046144700803,1.283679739981328,1.2839917606459401,3.1378902534994175,22779.888015892328,2322.9021139627016,19362.90049047483,1974.4663560415463,0.85,0.8499998102258604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.9971947667755,4632.441516551485,5.617233855616035,5.271631535332742,-2.1565345753735388,7.428166110706281,3.464255270023884,3.5,0.989787220006824,0.6,0.0002430547212236397,0.9991547200429196,0.00024326034431704338,198.59498409811837,0.0,0.0,0.0,0.0052319980005271285,8.182801815637284e-05,0.00016122670306726689,0.0006494285997131307,0.09239598558098037,0.09239598558098037,0.09239598558098037,0.09239598558312874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.2721172576,595.7068727252405,0.0,0.09239598558098037,0.09239598558126684,0.09239598558126684,0.37499467233018946,0.37499467233018946,0.5,9.999851986429151,0.0,0.0,0.0,0.0,0.0,0.0,26002.98635470868,19818.475162343977,0.7621615029904134,1.054325482621458,0.6561424014767947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491108287342493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16567.509928666834,1440.9787422017298,0.37499467233018946,6.17534620354742,3.464255270023884,,,,,,
1021.0,-29.604915550796782,5.270701572156246,35.01869454587293,24.381187394633912,5.198301845740217,-26.124540567415824,-39.67413530973715,1.7179268693277614,-4.85582469819218,-4.855824698202502,40.03656281617443,42615.22558953549,25861.59558133348,25861.59558133348,68476.82117086896,77667.06771407007,77667.06771407007,25861.59558133348,103528.66329540356,103528.66329540356,103528.66329540356,129531.91156447936,125027.98039761616,4503.931166863206,0.0,91758.3011829991,56706.45908667832,38946.4912181342,26003.248269075808,64949.73948721001,19818.76167373221,1441.0098650830826,0.0,0.887518016680924,2.900049499050433,0.0014947054983599872,1.0,1.0,-2.558132033478273,356653.4032284994,1556110.3150343518,4.363088368001325,1556110.3150343518,4.363088368001325,0.7621648445091201,0.09239616036956375,4.028046144702076,101325.0,128435.44132444626,1.267559253140353,1.0,0.0,4.028046144702815,1.2836828570114704,1.283994878433731,3.1378826340952553,22779.853528660547,2322.898597243763,19362.87488953275,1974.463745471976,0.85,0.8499999732294717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.135460162145,4632.441516551485,5.617036206928348,5.270701572156246,-2.1570544593281746,7.427756031484421,3.4644286669654267,3.5,0.9898367619901219,0.6,0.0002430547212236397,0.9993402338684229,0.00024321518636628942,198.5964433479512,0.0,0.0,0.0,0.0052319980005271285,8.181367451277059e-05,0.00016124104671086912,0.0006494863765714437,0.09239616034095209,0.09239616034095209,0.09239616034095209,0.09239616045413064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.04052505124,595.7069456726119,0.0,0.09239616034095209,0.09239616036956375,0.09239616036956375,0.37499466530114245,0.37499466530114245,0.5,9.999851988584298,0.0,0.0,0.0,0.0,0.0,0.0,26003.248269075808,19818.76167373221,0.7621648445091201,1.0543047856928434,0.6561261973641532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44912149587077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.487302050075,1441.0098650830826,0.37499466530114245,6.17534620354742,3.4644286669654267,,,,,,
1022.0,-29.6067037928095,5.269775056153251,35.01866327026997,24.380546702910237,5.197862465119409,-26.126162413268837,-39.675649360846705,1.7173211031022022,-4.856182704313426,-4.856182704327578,40.03648671057272,42614.27588086228,25861.18192065225,25861.18192065225,68475.45780151454,77666.2525951018,77666.2525951018,25861.18192065225,103527.43451575405,103527.43451575405,103527.43451575405,129530.8518500466,125026.9179059417,4503.933944104915,0.0,91758.15972086883,56706.183077577865,38946.64071476774,26003.417334292546,64950.05804906029,19818.95032097714,1441.0324699112853,0.0,0.8875164793454878,2.900011299784612,0.0014947054983599872,1.0,1.0,-2.563930059591712,356648.43248347513,1556107.0310674682,4.363139970170957,1556107.0310674682,4.363139970170957,0.7621671438869109,0.09239623262106612,4.028046144702076,101325.0,128435.45713645677,1.2675594091927636,1.0,0.0,4.028046144702341,1.2836856860553743,1.283997708165283,3.137875718689223,22779.81840936817,2322.8950160725803,19362.84122363256,1974.460312505551,0.85,0.8499998057785051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.2727527049265,4632.441516551485,5.6167788725069085,5.269775056153251,-2.1574930356646393,7.42726809181789,3.4646008472994043,3.5,0.9898859563712584,0.6,0.0002430547212236397,0.9995256505407145,0.00024317006881429618,198.59790156301648,0.0,0.0,0.0,0.0052319980005271285,8.179969685638002e-05,0.0001612550243672597,0.0006495426792163797,0.09239623256684064,0.09239623256684064,0.09239623256684064,0.09239623275188352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.67253759643,595.7070615820428,0.0,0.09239623256684064,0.09239623262106612,0.09239623262106612,0.37499465827689293,0.37499465827689293,0.5,9.999851992692152,0.0,0.0,0.0,0.0,0.0,0.0,26003.417334292546,19818.95032097714,0.7621671438869109,1.054278623581696,0.6561083571114504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491321438249982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.464680786507,1441.0324699112853,0.37499465827689293,6.17534620354742,3.4646008472994043,,,,,,
1023.0,-29.608486157096134,5.268851101829712,35.01863266872048,24.379986302834027,5.197392515111856,-26.12789017365628,-39.67726203901691,1.7167965406380061,-4.856581008048408,-4.85658100801923,40.036443607379205,42613.759602904145,25860.87451900054,25860.87451900054,68474.63412190469,77665.88636877538,77665.88636877538,25860.87451900054,103526.76088777592,103526.76088777592,103526.76088777592,129530.39895630123,125026.4583803755,4503.940575925739,0.0,91758.01460775072,56705.88787818086,38946.807477299844,26003.638068525306,64950.44554582515,19819.192098581632,1441.0588641231461,0.0,0.8875146191064911,2.8999688012290505,0.0014947054983599872,1.0,1.0,-2.5677122446656426,356642.9022891037,1556105.1711616968,4.363202411078067,1556105.1711616968,4.363202411078067,0.7621699719998295,0.09239637732134832,4.028046144702076,101325.0,128435.46782626666,1.2675595146929846,1.0,0.0,4.028046144702014,1.2836881358722863,1.2840001585776655,3.137869730302489,22779.78238368403,2322.8913424751604,19362.81130979382,1974.4572621429152,0.85,0.8499998368580725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.409635835729,4632.441516551485,5.616545130504365,5.268851101829712,-2.157960707917869,7.426811809747582,3.464772517592095,3.5,0.9899350050263128,0.6,0.0002430547212236397,0.9997104947031854,0.0002431251072299714,198.59935500642152,0.0,0.0,0.0,0.0052319980005271285,8.178481110696506e-05,0.00016126991011667464,0.0006496026397019216,0.09239637729403219,0.09239637729403219,0.09239637729403219,0.09239637737812456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.4641234628,595.7071272287438,0.0,0.09239637729403219,0.09239637732134832,0.09239637732134832,0.3749946512643313,0.3749946512643313,0.5,9.99985199515587,0.0,0.0,0.0,0.0,0.0,0.0,26003.638068525306,19819.192098581632,0.7621699719998295,1.0542596520541663,0.656096493946888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491427842286635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.442025819826,1441.0588641231461,0.3749946512643313,6.17534620354742,3.464772517592095,,,,,,
1024.0,-29.610266491014702,5.26792980235458,35.018601565420596,24.37927998779344,5.196915196652632,-26.129475734255994,-39.6787443436682,1.7161244728485485,-4.856974148174459,-4.856974148160748,40.03636792783523,42612.70996443925,25860.555937564888,25860.555937564888,68473.26590200415,77664.95935120949,77664.95935120949,25860.555937564888,103525.51528877438,103525.51528877438,103525.51528877438,129529.34523843786,125025.40092918825,4503.944309249604,0.0,91757.87608518875,56705.62683184406,38946.943614827425,26003.829949663483,64950.77356449091,19819.405407034814,1441.0839311262023,0.0,0.8875129023936162,2.899926854106968,0.0014947054983599872,1.0,1.0,-2.5736896339044506,356637.4438541355,1556101.9055879319,4.363260034536297,1556101.9055879319,4.363260034536297,0.7621725509434543,0.09239646906813201,4.028046144702076,101325.0,128435.49221239555,1.2675597553653644,1.0,0.0,4.0280461447035165,1.2836912745837206,1.2840032980520182,3.137862058000124,22779.74799416688,2322.8878357203407,19362.78137970136,1974.4542101228615,0.85,0.849999806172549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.54590117198,4632.441516551485,5.616309727954429,5.26792980235458,-2.1584242134181992,7.4263540157727785,3.4649434164647497,3.5,0.9899838332756428,0.6,0.0002430547212236397,0.9998951651171838,0.00024308020450839428,198.60080681538435,0.0,0.0,0.0,0.0052319980005271285,8.177113097274633e-05,0.00016128359025089338,0.0006496577439138204,0.09239646896563003,0.09239646896563003,0.09239646896563003,0.09239646936980006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.0981788604,595.7072424948535,0.0,0.09239646896563003,0.09239646906813201,0.09239646906813201,0.3749946442545669,0.3749946442545669,0.5,9.999852002832451,0.0,0.0,0.0,0.0,0.0,0.0,26003.829949663483,19819.405407034814,0.7621725509434543,1.054233262272322,0.6560770199623296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449153389814151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.41942899552,1441.0839311262023,0.3749946442545669,6.17534620354742,3.4649434164647497,,,,,,
1025.0,-29.612035724533108,5.267011290405123,35.01857012608142,24.37852097153666,5.196362416976101,-26.13112652433412,-39.68029663721097,1.7153991329022222,-4.8573600589026,-4.857360058931146,40.03629602526439,42611.77701103797,25860.221433934144,25860.221433934144,68471.99844497212,77664.12425506732,77664.12425506732,25860.221433934144,103524.34568900146,103524.34568900146,103524.34568900146,129528.3656672674,125024.41750390311,4503.948163364293,0.0,91757.73964567568,56705.39243004601,38947.052461810745,26004.01997826593,64951.07244007668,19819.61646231974,1441.1085973204226,0.0,0.8875112086271565,2.899885678810705,0.0014947054983599872,1.0,1.0,-2.579347388074325,356632.0858573154,1556098.8029955942,4.363316887920658,1556098.8029955942,4.363316887920658,0.7621750974997292,0.09239656260304409,4.028046144702076,101325.0,128435.53068457604,1.2675601350562649,1.0,0.0,4.028046144701963,1.2836946621056247,1.2840066863973183,3.13785377754468,22779.714121786037,2322.884381698749,19362.76006236439,1974.4520363594488,0.85,0.8500001342793961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.681574563896,4632.441516551485,5.616071603470937,5.267011290405123,-2.158881988216969,7.425893278622093,3.4651135762928007,3.5,0.9900324503693716,0.6,0.0002430547212236397,1.0000787205681543,0.00024303558932396642,198.60225570022882,0.0,0.0,0.0,0.0052319980005271285,8.17568071810946e-05,0.00016129791404254513,0.0006497154408075607,0.09239656260474836,0.09239656260474836,0.09239656260474836,0.09239656259702865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.75053286395,595.7073519968474,0.0,0.09239656260474836,0.09239656260304409,0.09239656260304409,0.3749946372679649,0.3749946372679649,0.5,9.99985200282437,0.0,0.0,0.0,0.0,0.0,0.0,26004.01997826593,19819.61646231974,0.7621750974997292,1.0542088971378236,0.6560596370498923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491639834733288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.396813434116,1441.1085973204226,0.3749946372679649,6.17534620354742,3.4651135762928007,,,,,,
1026.0,-29.6137490131186,5.266096483025474,35.01853836245319,24.378009291272633,5.196022567906058,-26.13277111042505,-39.68185595059765,1.7149225332347082,-4.857700870657993,-4.857700870691132,40.03622379003474,42610.82251381332,25859.776885528,25859.776885528,68470.59939934133,77663.4257900254,77663.4257900254,25859.776885528,103523.2026755534,103523.2026755534,103523.2026755534,129527.38361428336,125023.43279617924,4503.950818104116,0.0,91757.59435320184,56704.99106844577,38947.3369830623,26004.18093872996,64951.517921792256,19819.796184157545,1441.1301222260229,0.0,0.8875097442690091,2.8998493157976277,0.0014947054983599872,1.0,1.0,-2.5847555952765333,356627.3540685787,1556095.686051718,4.363366041048225,1556095.686051718,4.363366041048225,0.7621772910616249,0.09239663160398393,4.028046144702076,101325.0,128435.5400381597,1.2675602273689583,1.0,0.0,4.028046144700304,1.2836969274298295,1.2840089277113103,3.1378482402126493,22779.678051575167,2322.880703560866,19362.726186942302,1974.4485820277366,0.85,0.8499999931124316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.816691485871,4632.441516551485,5.6158102739120395,5.266096483025474,-2.1593059937102588,7.425402476735733,3.4652830415253058,3.5,0.9900808690072302,0.6,0.00024303558932396642,1.0001777718961897,0.00024299239210566213,198.60366666475545,0.0,3.7996384309451328e-06,10.768175313298507,0.0052357976389580735,8.174242094896278e-05,0.00016129316837500363,0.0006496963250397161,0.0923966316084506,0.0923966316084506,0.0923966316084506,0.09239663159291024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.40128049656,595.7074620047745,0.0,0.0923966316084506,0.09239663160398393,0.09239663160398393,0.3749946302691541,0.3749946302691541,0.5,9.999852002406106,0.0,0.0,0.0,0.0,0.0,0.0,26004.18093872996,19819.796184157545,0.7621772910616249,1.0541801268106832,0.6560404418126266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491745280754316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.22758007049,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.374360906266,1441.1301222260229,0.3749946302691541,6.17534620354742,3.4652830415253058,,,,,,
1027.0,-29.61539022168099,5.265183064607925,35.018507335947874,24.377246538084023,5.195386593266188,-26.13430975892297,-39.683360572066135,1.7141891567278105,-4.85815009909021,-4.8581500990832716,40.03618153058029,42609.95157680227,25859.61021008895,25859.61021008895,68469.56178689122,77662.90627356994,77662.90627356994,25859.61021008895,103522.5164836589,103522.5164836589,103522.5164836589,129526.95128057551,125022.99243178,4503.958848795507,0.0,91757.46806771112,56704.51336776977,38947.72744437928,26004.43479691662,64952.1622412959,19820.07382565647,1441.1600888338667,0.0,0.8875076231669884,2.8998013857847167,0.0014947054983599872,1.0,1.0,-2.5887494411873604,356621.1171112216,1556093.8625645267,4.363437238853184,1556093.8625645267,4.363437238853184,0.7621805273001574,0.09239680485645857,4.028046144702076,101325.0,128435.5776751988,1.2675605988176541,1.0,0.0,4.028046144700846,1.2837004416393196,1.2840123873197475,3.137839650158688,22779.646700025016,2322.877506592467,19362.702413049352,1974.4461577653278,0.85,0.8500001193182724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.951476238368,4632.441516551485,5.61560970696977,5.265183064607925,-2.159809328609575,7.4249923932175,3.465452093449787,3.5,0.990129169557082,0.6,0.00024299239210566213,1.0001702945270314,0.00024295101887681072,198.60501828488205,0.0,8.579125944950968e-06,24.313242927991045,0.005244376764903025,8.17285415231013e-05,0.00016126385058256082,0.0006495782316188958,0.09239680485979043,0.09239680485979043,0.09239680485979043,0.09239680484342866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.1969589277,595.7075263622196,0.0,0.09239680485979043,0.09239680485645857,0.09239680485645857,0.37499462325893146,0.37499462325893146,0.5,9.999852002169245,0.0,0.0,0.0,0.0,0.0,0.0,26004.43479691662,19820.07382565647,0.7621805273001574,1.0541536944147951,0.6560205250520715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491847611091295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.77264768518,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.35297016745,1441.1600888338667,0.37499462325893146,6.17534620354742,3.465452093449787,,,,,,
