time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1028.0,-29.617031231468403,5.264274319679811,35.018475710078384,24.376804916560673,5.195111423737595,-26.135814548605914,-39.68481797548009,1.7137777986457412,-4.858443014277384,-4.858443014328475,40.03610218444778,42608.88536094367,25859.049391350283,25859.049391350283,68467.93475229395,77662.22639366743,77662.22639366743,25859.049391350283,103521.27578501771,103521.27578501771,103521.27578501771,129525.83525338564,125021.87560346804,4503.959649917591,0.0,91757.33850457879,56703.99746489718,38948.15671075734,26004.559468367923,64952.716179125266,19820.214997356827,1441.17806909122,0.0,0.8875064267950646,2.899770133806185,0.0014947054983599872,1.0,1.0,-2.5943808855211046,356617.0504077521,1556090.438796316,4.363477396880208,1556090.438796316,4.363477396880208,0.7621823019715537,0.0923968372613638,4.028046144702076,101325.0,128435.58057035568,1.267560627390631,1.0,0.0,4.028046144701543,1.2837024481726902,1.2840143412270357,3.1378347454551263,22779.614534769782,2322.8742266492413,19362.674057036464,1974.44326625672,0.85,0.850000074737092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.085376833876,4632.441516551485,5.615324641196793,5.264274319679811,-2.1601972350738903,7.424471554753701,3.465620039698868,3.5,0.9901771541996766,0.6,0.00024295101887681072,1.00017027618543,0.00024290965714698762,198.6063697574521,0.0,8.216930872539147e-06,23.286782092775944,0.005252593695775564,8.171509973860515e-05,0.00016123591913820557,0.0006494657224721446,0.09239683726466258,0.09239683726466258,0.09239683726466258,0.0923968372568237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.8133252833,595.707647199575,0.0,0.09239683726466258,0.0923968372613638,0.0923968372613638,0.3749946162403028,0.3749946162403028,0.5,9.999852001842424,0.0,0.0,0.0,0.0,0.0,0.0,26004.559468367923,19820.214997356827,0.7621823019715537,1.0541196547265934,0.6559985150341945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491945637565085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.74618684997,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.33296632215,1441.17806909122,0.3749946162403028,6.17534620354742,3.465620039698868,,,,,,
1029.0,-29.618667999251457,5.263366244549161,35.01844504164828,24.376025644037895,5.1944570734781434,-26.137352933908296,-39.68632182860745,1.7130253876335872,-4.858923644231027,-4.85892364427482,40.036066557173505,42608.03064672941,25858.96901565992,25858.96901565992,68466.99966238932,77661.71476745183,77661.71476745183,25858.96901565992,103520.68378311176,103520.68378311176,103520.68378311176,129525.52232581394,125021.55326306079,4503.969062753154,0.0,91757.22282474165,56703.53870189325,38948.537914276,26004.838542702186,64953.376456978185,19820.519428261923,1441.2104204042403,0.0,0.8875041228075413,2.8997188545662183,0.0014947054983599872,1.0,1.0,-2.5981129013094915,356610.3776352474,1556088.9014891088,4.363554733902687,1556088.9014891088,4.363554733902687,0.7621858292146256,0.09239703753349993,4.028046144702076,101325.0,128435.62667016096,1.2675610823603352,1.0,0.0,4.028046144698296,1.2837060475223296,1.2840178883521194,3.137825947362774,22779.585816171984,2322.8712981672625,19362.647014615428,1974.4405086972033,0.85,0.8499999592121311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.219185119815,4632.441516551485,5.615144030324182,5.263366244549161,-2.1607226980691556,7.424088942618317,3.4657878734199006,3.5,0.9902251066914002,0.6,0.00024290965714698762,1.0001698382611603,0.0002428684087987465,198.60771775255253,0.0,8.214703007052865e-06,23.28046832198782,0.005260808398782617,8.170123168587435e-05,0.00016120842546111326,0.0006493549766721292,0.09239703753655733,0.09239703753655733,0.09239703753655733,0.09239703752640481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.6410701401,595.7077014566785,0.0,0.09239703753655733,0.09239703753349993,0.09239703753349993,0.37499460921458627,0.37499460921458627,0.5,9.999852001590643,0.0,0.0,0.0,0.0,0.0,0.0,26004.838542702186,19820.519428261923,0.7621858292146256,1.0540945428408697,0.6559786876506843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449204365343032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.739873079176,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.312911752015,1441.2104204042403,0.37499460921458627,6.17534620354742,3.4657878734199006,,,,,,
1030.0,-29.620299171027206,5.262463083109537,35.018413738049155,24.375537398178153,5.194128324515864,-26.138853995318385,-39.68777860337866,1.7125669457371868,-4.859203154571503,-4.859203154498673,40.03598689415298,42607.00474900916,25858.379372755364,25858.379372755364,68465.38412176452,77661.0629892539,77661.0629892539,25858.379372755364,103519.44236200926,103519.44236200926,103519.44236200926,129524.39670166175,125020.42721415969,4503.969487502068,0.0,91757.0950671627,56703.036827184085,38948.953599976245,26004.954339652497,64953.90793962874,19820.651094279197,1441.2274590768575,0.0,0.8875029953844402,2.8996890334545875,0.0014947054983599872,1.0,1.0,-2.6037046567272455,356606.4971295803,1556085.46405575,4.363592577760339,1556085.46405575,4.363592577760339,0.7621874984051236,0.09239706227798745,4.028046144702076,101325.0,128435.63357399651,1.2675611504958946,1.0,0.0,4.028046144703616,1.2837082737134726,1.2840200621304512,3.1378205057835027,22779.55409916221,2322.8680639323534,19362.621055660926,1974.4378616205256,0.85,0.8500000031332064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.351944415868,4632.441516551485,5.614854127296276,5.262463083109537,-2.1610998925275067,7.423562975637044,3.4659543946216207,3.5,0.9902726841776059,0.6,0.0002428684087987465,1.0001692598074472,0.0002428273078953692,198.60906115492114,0.0,8.192240305234715e-06,23.216809025035182,0.0052690006390878515,8.1687799849237e-05,0.0001611806089495095,0.0006492429304798046,0.09239706227796005,0.09239706227796005,0.09239706227796005,0.09239706227785682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.25590282877,595.7078227770908,0.0,0.09239706227796005,0.09239706227798745,0.09239706227798745,0.3749946021834973,0.3749946021834973,0.5,9.999852001597606,0.0,0.0,0.0,0.0,0.0,0.0,26004.954339652497,19820.651094279197,0.7621874984051236,1.0540610456479311,0.6559575258906691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492141417183886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.67621378222,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.29288746305,1441.2274590768575,0.3749946021834973,6.17534620354742,3.4659543946216207,,,,,,
1031.0,-29.621926079890706,5.261561178936953,35.01838309193648,24.37487746300178,5.193606403639189,-26.14037051872507,-39.689256507530786,1.7119349611055978,-4.859653274558525,-4.859653274502828,40.03594325704278,42606.08502909271,25858.228500711186,25858.228500711186,68464.3135298039,77660.4983554333,77660.4983554333,25858.228500711186,103518.7268561445,103518.7268561445,103518.7268561445,129523.9343797941,125019.95695633757,4503.97742345653,0.0,91756.97498375294,56702.56165766344,38949.34814009944,26005.207523649606,64954.55566374905,19820.92829865916,1441.2574487460363,0.0,0.887500874620079,2.899641010415219,0.0014947054983599872,1.0,1.0,-2.607815688424921,356600.2480810033,1556083.5811305346,4.363663764970414,1556083.5811305346,4.363663764970414,0.7621907373987941,0.0923972338620002,4.028046144702076,101325.0,128435.6693180484,1.2675615032622591,1.0,0.0,4.028046144704565,1.2837113101188766,1.2840230465088993,3.137813083791451,22779.524287336462,2322.865023972148,19362.59429702263,1974.4351329987949,0.85,0.8499999408585823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.484676317541,4632.441516551485,5.614659545754244,5.261561178936953,-2.1616019056462035,7.423163084583156,3.466120884661583,3.5,0.9903202527604523,0.6,0.0002428273078953692,1.000168819674924,0.0002427863207876178,198.6104010623258,0.0,8.16301183238126e-06,23.133975532968492,0.005277163650920232,8.167417528018668e-05,0.00016115313261518254,0.0006491322545372484,0.09239723386180397,0.09239723386180397,0.09239723386180397,0.0923972338626232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.04491923377,595.7078892329189,0.0,0.09239723386180397,0.0923972338620002,0.0923972338620002,0.37499459514914535,0.37499459514914535,0.5,9.999852001611835,0.0,0.0,0.0,0.0,0.0,0.0,26005.207523649606,19820.92829865916,0.7621907373987941,1.0540340524261893,0.6559368252729199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449223884794021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.593380290156,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.27292072183,1441.2574487460363,0.37499459514914535,6.17534620354742,3.466120884661583,,,,,,
1032.0,-29.623548528948074,5.260662725094003,35.01835233640076,24.374303477257513,5.193180376518042,-26.141873437699967,-39.69071722878141,1.711389739460093,-4.859999637119586,-4.859999637114994,40.035878807695354,42605.113476122046,25857.81446115479,25857.81446115479,68462.92793727684,77659.8933435278,77659.8933435278,25857.81446115479,103517.70780468259,103517.70780468259,103517.70780468259,129523.08577328887,125019.1048888459,4503.980884442963,0.0,91756.85149351467,56702.071626260404,38949.75540806029,26005.37796860628,64955.13337666658,19821.117834088873,1441.2795955562226,0.0,0.8874993539757309,2.899604057622809,0.0014947054983599872,1.0,1.0,-2.6127650007602483,356595.4395628206,1556080.8001685855,4.363714808232858,1556080.8001685855,4.363714808232858,0.7621930301500308,0.09239731783209537,4.028046144702076,101325.0,128435.68618790468,1.2675616697547958,1.0,0.0,4.02804614470316,1.283713941085078,1.2840256254955433,3.1378066528570305,22779.493629733788,2322.861897766698,19362.570200047427,1974.432675791165,0.85,0.8500000269880321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.61650801193,4632.441516551485,5.614408932261846,5.260662725094003,-2.162027373755829,7.422690098849832,3.466286248708036,3.5,0.9903674996308675,0.6,0.0002427863207876178,1.0001683590917347,0.00024274545238373176,198.61173731247956,0.0,8.140465908888887e-06,23.070080385791105,0.005285304116829121,8.166071118176403e-05,0.00016112560960585378,0.0006490213905856311,0.09239731783196795,0.09239731783196795,0.09239731783196795,0.09239731783235255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.7333094274,595.7079873840789,0.0,0.09239731783196795,0.09239731783209537,0.09239731783209537,0.37499458811221226,0.37499458811221226,0.5,9.999852001622529,0.0,0.0,0.0,0.0,0.0,0.0,26005.37796860628,19821.117834088873,0.7621930301500308,1.05400334628318,0.6559160340578534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492336025314474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.52948514298,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.252985008563,1441.2795955562226,0.37499458811221226,6.17534620354742,3.466286248708036,,,,,,
1033.0,-29.625166627352296,5.259766645889953,35.01832183903135,24.37368967747318,5.192709214616389,-26.143376907336666,-39.69218179173765,1.7108042764968658,-4.860395283568437,-4.860395283589848,40.03582474535258,42604.17668607446,25857.52950448678,25857.52950448678,68461.70619056124,77659.31007569542,77659.31007569542,25857.52950448678,103516.8395801822,103516.8395801822,103516.8395801822,129522.42763279409,125018.44111937484,4503.986513419256,0.0,91756.72993788523,56701.596548597896,38950.14821031926,26005.58805261189,64955.736262931154,19821.349397537037,1441.3054834439363,0.0,0.8874975464326205,2.8995618472770697,0.0014947054983599872,1.0,1.0,-2.6172909814299032,356589.94690341194,1556078.4674042687,4.363775481942449,1556078.4674042687,4.363775481942449,0.7621957772089782,0.09239744418737526,4.028046144702076,101325.0,128435.71419297962,1.2675619461433962,1.0,0.0,4.0280461447037705,1.2837167597608423,1.284028392389493,3.1377997631288266,22779.46345241578,2322.8588205366545,19362.541622209603,1974.4297616627089,0.85,0.8499998984899791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.74796862664,4632.441516551485,5.614186811919081,5.259766645889953,-2.162488554763162,7.422255200653115,3.4664511504303075,3.5,0.9904146144086593,0.6,0.00024274545238373176,1.0001679098182032,0.00024270469988169754,198.61306999515284,0.0,8.116944696996899e-06,23.003421271289213,0.005293421061526118,8.164721373255081e-05,0.00016109823865118094,0.0006489111391171843,0.09239744418722988,0.09239744418722988,0.09239744418722988,0.0923974441876718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.4719203514,595.7080697166516,0.0,0.09239744418722988,0.09239744418737526,0.09239744418737526,0.3749945810732002,0.3749945810732002,0.5,9.999852001634766,0.0,0.0,0.0,0.0,0.0,0.0,26005.58805261189,19821.349397537037,0.7621957772089782,1.0539747546458167,0.6558955242015747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492432937535993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.46282602848,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.233084409785,1441.3054834439363,0.3749945810732002,6.17534620354742,3.4664511504303075,,,,,,
1034.0,-29.626780286551615,5.258873460211173,35.0182914145872,24.373097426164918,5.192261648423446,-26.144874016937194,-39.69363783309234,1.7102404944799465,-4.860765552785153,-4.860765552792449,40.03576585468579,42603.223761524925,25857.1822814545,25857.1822814545,68460.40604297942,77658.71838251673,77658.71838251673,25857.1822814545,103515.90066397123,103515.90066397123,103515.90066397123,129521.67874936164,125017.68767925861,4503.991070103034,0.0,91756.60771228797,56701.11309145184,38950.5495787068,26005.77808539041,64956.32766409721,19821.55972017369,1441.329461237785,0.0,0.8874958847097412,2.89952234479253,0.0014947054983599872,1.0,1.0,-2.6220085160655913,356584.8066098194,1556075.9263031285,4.36383126106046,1556075.9263031285,4.36383126106046,0.7621982951284619,0.09239754951666267,4.028046144702076,101325.0,128435.73406934495,1.2675621423078702,1.0,0.0,4.028046144705192,1.28371947694983,1.284031057920596,3.1377931214947976,22779.43310877202,2322.855726346104,19362.513722774594,1974.4269167120879,0.85,0.8499998059792971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.87880408116,4632.441516551485,5.6139519473554245,5.258873460211173,-2.162930683497386,7.421804143708559,3.466615271078909,3.5,0.9904615060225455,0.6,0.00024270469988169754,1.0001674513370378,0.00024266406545948532,198.61439903728623,0.0,8.093979538999238e-06,22.93833801352384,0.005301515041065117,8.163379686295608e-05,0.00016107090301874146,0.0006488010299283236,0.09239754951655492,0.09239754951655492,0.09239754951655492,0.09239754951684113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.1871865756,595.7081594023472,0.0,0.09239754951655492,0.09239754951666267,0.09239754951666267,0.3749945740325313,0.3749945740325313,0.5,9.999852001646921,0.0,0.0,0.0,0.0,0.0,0.0,26005.77808539041,19821.55972017369,0.7621982951284619,1.0539451429120583,0.655874882303001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492529591114665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.397742770714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.213216887456,1441.329461237785,0.3749945740325313,6.17534620354742,3.466615271078909,,,,,,
1035.0,-29.62839037615322,5.257982915327133,35.018261170122216,24.372470983676635,5.191775332273679,-26.146371766814237,-39.69509764630345,1.7096421096225976,-4.861146558109681,-4.861146558107623,40.035710198626205,42602.30226674797,25856.86538607306,25856.86538607306,68459.16765282102,77658.1451750588,77658.1451750588,25856.86538607306,103515.01056113186,103515.01056113186,103515.01056113186,129520.98804834456,125016.99186687965,4503.996181464915,0.0,91756.48718471792,56700.64427350219,38950.936568017474,26005.977487212695,64956.91405523017,19821.779943411053,1441.354283400828,0.0,0.887494156964361,2.899481697360963,0.0014947054983599872,1.0,1.0,-2.626572434292598,356579.5173320006,1556073.5247764925,4.36388925650959,1556073.5247764925,4.36388925650959,0.7622009191216731,0.09239766557561992,4.028046144702076,101325.0,128435.7606268415,1.2675624044099827,1.0,0.0,4.028046144702437,1.2837223555176849,1.2840338850210975,3.13778608543254,22779.403186679345,2322.8526751418012,19362.489155004485,1974.424411496738,0.85,0.849999843996222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.009142347309,4632.441516551485,5.613724286464598,5.257982915327133,-2.1633802471892727,7.421363162516406,3.4667787711422937,3.5,0.9905082203263696,0.6,0.00024266406545948532,1.0001670830873675,0.0002426235271714975,198.6157251549899,0.0,8.070581347908712e-06,22.87202753997329,0.005309585622413026,8.162034728313338e-05,0.00016104371817635192,0.000648691528128742,0.0923976655773217,0.0923976655773217,0.0923976655773217,0.09239766557155872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.91809284367,595.7082441617064,0.0,0.0923976655773217,0.09239766557561992,0.09239766557561992,0.3749945669905366,0.3749945669905366,0.5,9.99985200148561,0.0,0.0,0.0,0.0,0.0,0.0,26005.977487212695,19821.779943411053,0.7622009191216731,1.0539165637489034,0.6558547752210796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492625980751066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.331432297164,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.193384360584,1441.354283400828,0.3749945669905366,6.17534620354742,3.4667787711422937,,,,,,
1036.0,-29.629995961877746,5.257095444516269,35.01823092511062,24.371891130600147,5.1913406784633676,-26.147860322994024,-39.696548553742446,1.7090907647939204,-4.861505817570048,-4.861505817558454,40.035649693926715,42601.363228434355,25856.496497294014,25856.496497294014,68457.85972572837,77657.55140713249,77657.55140713249,25856.496497294014,103514.0479044265,103514.0479044265,103514.0479044265,129520.20705453117,125016.20674097334,4504.000313557831,0.0,91756.3648137721,56700.17663371815,38951.32020005995,26006.15915010467,64957.47935016462,19821.98141976589,1441.3774474953423,0.0,0.8874925567385868,2.8994433702922238,0.0014947054983599872,1.0,1.0,-2.6313466087539155,356574.52999590035,1556070.9140376553,4.3639429716293705,1556070.9140376553,4.3639429716293705,0.7622033421142894,0.09239776252078118,4.028046144702076,101325.0,128435.78751839456,1.2675626698089766,1.0,0.0,4.028046144700789,1.2837250141999925,1.2840364923058818,3.1377795868629414,22779.37280695145,2322.8495772716933,19362.471228804305,1974.422583533042,0.85,0.8500001906503576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.138926522296,4632.441516551485,5.613486025879826,5.257095444516269,-2.1638133373256947,7.4209087818419635,3.4669415792026275,3.5,0.9905547369150364,0.6,0.0002426235271714975,1.000166617860723,0.00024258310849291291,198.61704757864737,0.0,8.051541465241074e-06,22.818068512493202,0.005317637163878267,8.160698178380126e-05,0.00016101654538769626,0.0006485820748821568,0.09239776252298106,0.09239776252298106,0.09239776252298106,0.0923977625122772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.62555607257,595.7083363051609,0.0,0.09239776252298106,0.09239776252078118,0.09239776252078118,0.374994559946786,0.374994559946786,0.5,9.999852001349407,0.0,0.0,0.0,0.0,0.0,0.0,26006.15915010467,19821.98141976589,0.7622033421142894,1.053887256872982,0.6558346114199456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492722158380866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27747326968,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.173569556013,1441.3774474953423,0.374994559946786,6.17534620354742,3.4669415792026275,,,,,,
1037.0,-29.63159720011932,5.256210473382502,35.01820087806379,24.371287878043972,5.190879080565608,-26.14934780704234,-39.69799547977743,1.7085157395117008,-4.861890907852057,-4.86189090788968,40.03559491567038,42600.42655802767,25856.196536041436,25856.196536041436,68456.6230940691,77656.97210261719,77656.97210261719,25856.196536041436,103513.16863865862,103513.16863865862,103513.16863865862,129519.53042779808,125015.52482184363,4504.00560595445,0.0,91756.24369559958,56699.698149425065,38951.71727352724,26006.361789139457,64958.0790626667,19822.20514544662,1441.4025814936995,0.0,0.887490805105601,2.899402287944463,0.0014947054983599872,1.0,1.0,-2.635882308334544,356569.1841301877,1556068.550393083,4.364001769218911,1556068.550393083,4.364001769218911,0.7622060058291041,0.092397882116857,4.028046144702076,101325.0,128435.81212722782,1.2675629126792778,1.0,0.0,4.02804614470176,1.2837277832458356,1.2840392101343137,3.1377728185623446,22779.342738236206,2322.8465111160494,19362.445655753403,1974.41997580758,0.85,0.8500001900077925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.268264336311,4632.441516551485,5.613263286515705,5.256210473382502,-2.164264943878725,7.420475417261228,3.467103830366895,3.5,0.9906010943905414,0.6,0.00024258310849291291,1.0001661688472205,0.00024254280543453224,198.61836643694366,0.0,8.027838607502033e-06,22.750894613660762,0.005325665002485769,8.159365497529498e-05,0.00016098945351761794,0.000648472947579335,0.09239788211762268,0.09239788211762268,0.09239788211762268,0.09239788212099843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.3607064741,595.7084197276752,0.0,0.09239788211762268,0.092397882116857,0.092397882116857,0.3749945529017297,0.3749945529017297,0.5,9.999852001201313,0.0,0.0,0.0,0.0,0.0,0.0,26006.361789139457,19822.20514544662,0.7622060058291041,1.0538584896888232,0.6558141369440738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492818068186404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.21029937085,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.153791309458,1441.4025814936995,0.3749945529017297,6.17534620354742,3.467103830366895,,,,,,
1038.0,-29.63320002330497,5.255328306398285,35.01817088525055,24.370722693298035,5.190460757230404,-26.150832416434397,-39.69943817993624,1.707979108835141,-4.862260648632287,-4.8622606486002224,40.035536386360405,42599.46543903997,25855.86003810982,25855.86003810982,68455.32547714979,77656.37167215414,77656.37167215414,25855.86003810982,103512.23171026396,103512.23171026396,103512.23171026396,129518.78334761815,125014.7731684339,4504.010179184255,0.0,91756.12121222567,56699.21498480914,38952.11803046281,26006.551637354194,64958.669667817,19822.41538306719,1441.4265351512481,0.0,0.887489144662533,2.8993628435506897,0.0014947054983599872,1.0,1.0,-2.6405915125180286,356564.05140712665,1556066.0248971456,4.3640575059554205,1556066.0248971456,4.3640575059554205,0.7622085257391643,0.09239798771255023,4.028046144702076,101325.0,128435.82860735143,1.267563075325452,1.0,0.0,4.028046144702041,1.2837303727418274,1.2840417485175524,3.1377664891568013,22779.31233059699,2322.843410399779,19362.41744149286,1974.4170987536886,0.85,0.8500000860642933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.397021776004,4632.441516551485,5.613033335138152,5.255328306398285,-2.1647048532840536,7.420033159682339,3.4672653564824025,3.5,0.9906472447092579,0.6,0.00024254280543453224,1.000166335518296,0.00024250246866071954,198.61968661607727,0.0,8.004927617981507e-06,22.68596486935959,0.00533366993010375,8.15803690919123e-05,0.00016096243634261995,0.0006483641211517436,0.09239798771196253,0.09239798771196253,0.09239798771196253,0.09239798771385445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.0777197745,595.7085088630239,0.0,0.09239798771196253,0.09239798771255023,0.09239798771255023,0.37499454585557995,0.37499454585557995,0.5,9.999852001252679,0.0,0.0,0.0,0.0,0.0,0.0,26006.551637354194,19822.41538306719,0.7622085257391643,1.0538289319534073,0.655793378418668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492913719499911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.145369626545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.13404663796,1441.4265351512481,0.37499454585557995,6.17534620354742,3.4672653564824025,,,,,,
1039.0,-29.63479104445051,5.254448494818292,35.01814120748823,24.370038939546816,5.189907633592967,-26.15231944098138,-39.70088877305386,1.7073228454720668,-4.862650630616088,-4.862650630667118,40.035485490743056,42598.58847191579,25855.577389626378,25855.577389626378,68454.16586154216,77655.83702354596,77655.83702354596,25855.577389626378,103511.41441317234,103511.41441317234,103511.41441317234,129518.17479539294,125014.15886594229,4504.015929450655,0.0,91756.00309964948,56698.75455325971,38952.49838487752,26006.760382220604,64959.25876709813,19822.64547006287,1441.452126830558,0.0,0.8874873542231724,2.899321240260109,0.0014947054983599872,1.0,1.0,-2.64490439404193,356558.6377595114,1556063.8287914603,4.364117606487437,1556063.8287914603,4.364117606487437,0.7622112550248483,0.09239811591552047,4.028046144702076,101325.0,128435.8630708532,1.2675634154537696,1.0,0.0,4.028046144703444,1.2837335210671197,1.2840448458221236,3.1377587938606695,22779.28300804905,2322.8404203320247,19362.388153822456,1974.4141122424535,0.85,0.8499998945085657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.525275408475,4632.441516551485,5.612815700296724,5.254448494818292,-2.1651592473213426,7.419607742139634,3.4674262535644678,3.5,0.9906932153041337,0.6,0.00024250246866071954,1.0001651127983147,0.00024246243500958894,198.6209970895968,0.0,8.011677373782213e-06,22.70509367729879,0.005341681607477533,8.156701253818677e-05,0.00016093545612253277,0.0006482554435802382,0.09239811591096808,0.09239811591096808,0.09239811591096808,0.09239811592654545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.83164005727,595.7085863733907,0.0,0.09239811591096808,0.09239811591552047,0.09239811591552047,0.37499453880935374,0.37499453880935374,0.5,9.999852001633396,0.0,0.0,0.0,0.0,0.0,0.0,26006.760382220604,19822.64547006287,0.7622112550248483,1.0538015236130465,0.6557739309287189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493009466696825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.16449843449,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.114216840135,1441.452126830558,0.37499453880935374,6.17534620354742,3.4674262535644678,,,,,,
1040.0,-29.63637852523499,5.253572512957682,35.01811117709108,24.36957227708774,5.189597767531026,-26.15377930514182,-39.702305070217676,1.7068856305259212,-4.862969390749072,-4.862969390766542,40.03541596081899,42597.584356831,25855.1178232738,25855.1178232738,68452.7021801048,77655.19652846726,77655.19652846726,25855.1178232738,103510.31435174106,103510.31435174106,103510.31435174106,129517.2233132738,125013.20507549554,4504.01823777826,0.0,91755.87716562735,56698.26499415001,38952.90241275259,26006.908961532736,64959.81137428533,19822.81203454852,1441.4722035814145,0.0,0.8874859914398553,2.899287235269009,0.0014947054983599872,1.0,1.0,-2.650079426075706,356554.2128464988,1556060.8286331624,4.364163351796005,1556060.8286331624,4.364163351796005,0.7622133050824602,0.09239817726177,4.028046144702076,101325.0,128435.87621041121,1.2675635451311247,1.0,0.0,4.028046144702108,1.2837356457023894,1.284046919577349,3.137753600740868,22779.251743754245,2322.837232261195,19362.36336900416,1974.4115848943484,0.85,0.8499999730813393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.652921083289,4632.441516551485,5.6125604134278415,5.253572512957682,-2.1655607099935685,7.419133222951251,3.467586390915167,3.5,0.9907389688329049,0.6,0.00024246243500958894,1.0001647474983832,0.0002424224965097371,198.62230466216522,0.0,7.951523704698438e-06,22.534618179115373,0.005349633131182231,8.155397371992993e-05,0.000160908461289659,0.0006481467071477541,0.09239817726161412,0.09239817726161412,0.09239817726161412,0.09239817726220781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.4954661913,595.7086922616362,0.0,0.09239817726161412,0.09239817726177,0.09239817726177,0.3749945317643874,0.3749945317643874,0.5,9.999852001640576,0.0,0.0,0.0,0.0,0.0,0.0,26006.908961532736,19822.81203454852,0.7622133050824602,1.0537700269123955,0.6557528948381994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449310451007284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.994022936306,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.094570049077,1441.4722035814145,0.3749945317643874,6.17534620354742,3.467586390915167,,,,,,
1041.0,-29.637962660704485,5.252697675623612,35.01808187342586,24.368843191210203,5.188992848244054,-26.15526568051081,-39.703755418863125,1.706183205833776,-4.863413859711841,-4.863413859725089,40.03537686801571,42596.73631572873,25854.980480082024,25854.980480082024,68451.71679581076,77654.6880771391,77654.6880771391,25854.980480082024,103509.66855722113,103509.66855722113,103509.66855722113,129516.83025917686,125012.80384779742,4504.026411379441,0.0,91755.76244855765,56697.81068604215,38953.27973612834,26007.161701955734,64960.441438084075,19823.08883134163,1441.5019417761662,0.0,0.8874838826030252,2.8992398203199143,0.0014947054983599872,1.0,1.0,-2.653906156636026,356548.0429608629,1556059.1418141432,4.364234140488457,1556059.1418141432,4.364234140488457,0.7622165409096117,0.09239835280769093,4.028046144702076,101325.0,128435.90894795404,1.267563868225552,1.0,0.0,4.028046144701814,1.2837390088314207,1.2840502322485756,3.1377453804794637,22779.223264172444,2322.8343281520647,19362.335560955456,1974.408749262537,0.85,0.8499998150248114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.780316465576,4632.441516551485,5.6123753910450285,5.252697675623612,-2.1660541951762498,7.418751870799861,3.4677462172119133,3.5,0.990784633489118,0.6,0.0002424224965097371,1.0001644024280711,0.00024238264821384843,198.6236094943399,0.0,7.932676885318998e-06,22.48120629299404,0.00535756580806755,8.15406234112142e-05,0.00016088187309852293,0.0006480396086869539,0.0923983528082388,0.0923983528082388,0.0923983528082388,0.09239835280868701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.30645482446,595.7087517965361,0.0,0.0923983528082388,0.09239835280769093,0.09239835280769093,0.37499452471893485,0.37499452471893485,0.5,9.999852001551004,0.0,0.0,0.0,0.0,0.0,0.0,26007.161701955734,19823.08883134163,0.7622165409096117,1.0537446372043875,0.6557334798337089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493199343141527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.94061105018,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.07494114921,1441.5019417761662,0.37499452471893485,6.17534620354742,3.4677462172119133,,,,,,
1042.0,-29.639541399081857,5.251827268201171,35.01805199819131,24.36840481767433,5.188713618484529,-26.156714522786327,-39.705162461008854,1.7057744810504065,-4.8637023135207755,-4.8637023134460735,40.03530176951511,42595.7318348628,25854.44889069334,25854.44889069334,68450.18072555614,77654.0379192621,77654.0379192621,25854.44889069334,103508.48680995544,103508.48680995544,103508.48680995544,129515.77331418805,125011.74585793054,4504.027456257509,0.0,91755.6355456426,56697.329461326706,38953.67342701765,26007.286504232598,64960.959931250254,19823.230183581865,1441.5197434154081,0.0,0.8874826932612953,2.899209049044105,0.0014947054983599872,1.0,1.0,-2.6592995087331133,356544.0388407988,1556055.9013846775,4.3642740639943085,1556055.9013846775,4.3642740639943085,0.7622183183299689,0.09239838935538072,4.028046144702076,101325.0,128435.91651990276,1.2675639429548755,1.0,0.0,4.028046144702198,1.2837410000356837,1.284052172778022,3.1377405135382523,22779.191759340945,2322.831115553318,19362.31359947427,1974.4065098146941,0.85,0.8500000265169402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.906821008059,4632.441516551485,5.612105886924799,5.251827268201171,-2.1664325514542506,7.418259819655422,3.4679049288043986,3.5,0.9908299796583996,0.6,0.00024238264821384843,1.0001638443883698,0.0002423429416827927,198.62490989597407,0.0,7.914812361608813e-06,22.430578232799377,0.005365480620429159,8.15276736649692e-05,0.00016085497454887925,0.0006479312600877636,0.09239838935526441,0.09239838935526441,0.09239838935526441,0.09239838935601438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.94335724186,595.708866165197,0.0,0.09239838935526441,0.09239838935538072,0.09239838935538072,0.3749945176727055,0.3749945176727055,0.5,9.999852001557377,0.0,0.0,0.0,0.0,0.0,0.0,26007.286504232598,19823.230183581865,0.7622183183299689,1.053712580571448,0.655712783184591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493293977546904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.88998298999,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.055326351132,1441.5197434154081,0.3749945176727055,6.17534620354742,3.4679049288043986,,,,,,
1043.0,-29.641116057332557,5.250957654892218,35.018022883047294,24.367746628727787,5.188187161969784,-26.158184453182745,-39.706595172733046,1.7051436035523186,-4.864161001439356,-4.864161001417824,40.0352639495214,42594.85185200477,25854.353597075147,25854.353597075147,68449.20544907992,77653.4989682444,77653.4989682444,25854.353597075147,103507.85256531954,103507.85256531954,103507.85256531954,129515.40180900923,125011.36570051462,4504.036108494611,0.0,91755.51833435077,56696.87121774208,38954.052351787424,26007.54924368969,64961.601595477114,19823.517786207125,1441.5505105846903,0.0,0.8874805078043494,2.899160118301057,0.0014947054983599872,1.0,1.0,-2.6631280091030476,356537.6717189948,1556054.269489551,4.364347425020364,1556054.269489551,4.364347425020364,0.7622216765009867,0.09239857446331125,4.028046144702076,101325.0,128435.95048231969,1.2675642781378702,1.0,0.0,4.028046144701154,1.2837440285435324,1.284055151044291,3.137733111227853,22779.162660545244,2322.8281483019427,19362.28577801279,1974.40367281516,0.85,0.8499998909770871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.033226229324,4632.441516551485,5.611931220699251,5.250957654892218,-2.166935596936575,7.417893251828794,3.468063518691335,3.5,0.9908752910546672,0.6,0.0002423429416827927,1.0001634230182066,0.00024230334373903732,198.62620695171387,0.0,7.886706153227666e-06,22.350925238247203,0.0053733673265823866,8.151448962159912e-05,0.00016082845206119356,0.0006478244262834934,0.09239857446289272,0.09239857446289272,0.09239857446289272,0.0923985744655776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.76049939386,595.7089237618458,0.0,0.09239857446289272,0.09239857446331125,0.09239857446331125,0.3749945106262385,0.3749945106262385,0.5,9.999852001569925,0.0,0.0,0.0,0.0,0.0,0.0,26007.54924368969,19823.517786207125,0.7622216765009867,1.0536871593055923,0.6556927601207787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493388290708469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.81032999544,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.03576687028,1441.5505105846903,0.3749945106262385,6.17534620354742,3.468063518691335,,,,,,
1044.0,-29.642686351674634,5.250091638670301,35.017993551674905,24.367197579145454,5.187782623455711,-26.159638253885994,-39.708010422158964,1.7046228984569285,-4.864487390697889,-4.864487390685164,40.035199480514244,42593.918091324325,25853.9219466308,25853.9219466308,68447.84003795512,77652.90805947426,77652.90805947426,25853.9219466308,103506.83000610505,103506.83000610505,103506.83000610505,129514.53656477344,125010.49751882681,4504.039045946632,0.0,91755.39672322187,56696.40675484994,38954.433298191034,26007.706558668386,64962.139856859416,19823.693511828038,1441.5712716934272,0.0,0.8874790880789754,2.89912530097507,0.0014947054983599872,1.0,1.0,-2.668029922308847,356533.1411107918,1556051.4877190774,4.364395082238759,1556051.4877190774,4.364395082238759,0.7622238226623173,0.092398647697377,4.028046144702076,101325.0,128435.96824299352,1.2675644534220925,1.0,0.0,4.028046144703985,1.283746542265593,1.2840576145391962,3.1377269671887595,22779.13246944899,2322.825069666909,19362.2595549107,1974.4009988029245,0.85,0.8499998663636139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.158663831729,4632.441516551485,5.611684735235131,5.250091638670301,-2.16734116906936,7.417432807739661,3.4682208974568027,3.5,0.9909202564162294,0.6,0.00024230334373903732,1.000162972177142,0.00024226386147009076,198.62750042768715,0.0,7.865189371216924e-06,22.289946678028763,0.005381232515953603,8.150146820406426e-05,0.00016080187553497305,0.0006477173748095112,0.09239864769719135,0.09239864769719135,0.09239864769719135,0.09239864769831932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.44879493007,595.7090219426491,0.0,0.09239864769719135,0.092398647697377,0.092398647697377,0.37499450357960623,0.37499450357960623,0.5,9.999852001580456,0.0,0.0,0.0,0.0,0.0,0.0,26007.706558668386,19823.693511828038,0.7622238226623173,1.053657410128057,0.6556729532798293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449348236129068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.74935143522,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16567.016236503358,1441.5712716934272,0.37499450357960623,6.17534620354742,3.4682208974568027,,,,,,
1045.0,-29.644253255158628,5.249227853213968,35.017964498709254,24.366571311280154,5.187291128239389,-26.16109765135417,-39.709430176857836,1.7040241547777004,-4.864876592729388,-4.864876592767623,40.035148850476695,42593.01799429828,25853.65425474793,25853.65425474793,68446.67224904621,77652.35676968365,77652.35676968365,25853.65425474793,103506.01102443159,103506.01102443159,103506.01102443159,129513.92582796034,125009.88103074144,4504.044797218901,0.0,91755.27862667634,56695.939850376446,38954.82086255544,26007.91480352875,64962.73566608419,19823.923264247365,1441.5968196247431,0.0,0.8874773004830107,2.89908378357603,0.0014947054983599872,1.0,1.0,-2.6723483346116836,356527.73865775426,1556049.3030882806,4.364455088253306,1556049.3030882806,4.364455088253306,0.7622265534935411,0.09239877587264031,4.028046144702076,101325.0,128435.99541292702,1.2675647215684878,1.0,0.0,4.028046144704044,1.2837494202500281,1.2840604425330342,3.1377199328491674,22779.10315088081,2322.822080004977,19362.239882464073,1974.3989927716473,0.85,0.8500000967648011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.28380885497,4632.441516551485,5.611474206355272,5.249227853213968,-2.167792368338763,7.417020221552731,3.4683779119880116,3.5,0.9909651177108605,0.6,0.00024226386147009076,1.0001626223165514,0.00024222447036559446,198.6287911253019,0.0,7.842264392068235e-06,22.22497728712138,0.0053890747803456715,8.148840726647444e-05,0.00016077545420361633,0.0006476109484676019,0.09239877587463452,0.09239877587463452,0.09239877587463452,0.09239877586600496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.20400207624,595.7090990475838,0.0,0.09239877587463452,0.09239877587264031,0.09239877587264031,0.3749944965328338,0.3749944965328338,0.5,9.99985200141307,0.0,0.0,0.0,0.0,0.0,0.0,26007.91480352875,19823.923264247365,0.7622265534935411,1.053629770163465,0.6556530841501381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493576172330966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68438204431,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.99674107146,1441.5968196247431,0.3749944965328338,6.17534620354742,3.4683779119880116,,,,,,
1046.0,-29.645814969520515,5.24836727628244,35.01793535871749,24.36601146999749,5.186873357673344,-26.162545085625663,-39.71084064161403,1.7034924898988721,-4.86521854108787,-4.865218541080108,40.035088233639655,42592.101647421085,25853.26923178529,25853.26923178529,68445.37087920637,77651.77587309958,77651.77587309958,25853.26923178529,103505.04510488488,103505.04510488488,103505.04510488488,129513.13012519333,125009.08165744341,4504.048467749915,0.0,91755.15783312102,56695.48360806292,38955.193583397886,26008.085020308456,64963.27860370634,19824.112702102873,1441.6187800668101,0.0,0.8874757880698396,2.8990473072616973,0.0014947054983599872,1.0,1.0,-2.6770819406513056,356522.99217862735,1556046.687540795,4.364505857061737,1556046.687540795,4.364505857061737,0.7622288487069764,0.09239886337022338,4.028046144702076,101325.0,128436.0174049839,1.267564938613214,1.0,0.0,4.028046144700446,1.2837519847554033,1.2840629570886877,3.1377136647384036,22779.073162754805,2322.819022067149,19362.211202911178,1974.3960682711404,0.85,0.8499999567396619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.408337587981,4632.441516551485,5.611238973735006,5.24836727628244,-2.1682083847896374,7.416575661072077,3.468534156106468,3.5,0.9910097588875624,0.6,0.00024222447036559446,1.0001620857896567,0.00024218521558368338,198.63007756316264,0.0,7.82420746719056e-06,22.173803962018045,0.005396898987812862,8.147543370697406e-05,0.00016074903665862038,0.0006475045373773285,0.09239886336987843,0.09239886336987843,0.09239886336987843,0.09239886337067497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.9109226494,595.7091913618391,0.0,0.09239886336987843,0.09239886337022338,0.09239886337022338,0.37499448948523595,0.37499448948523595,0.5,9.999852001438963,0.0,0.0,0.0,0.0,0.0,0.0,26008.085020308456,19824.112702102873,0.7622288487069764,1.0536009319471349,0.6556334988454706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493669781951855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.633208719206,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.97726122661,1441.6187800668101,0.37499448948523595,6.17534620354742,3.468534156106468,,,,,,
1047.0,-29.647372564110377,5.2475090748170095,35.01790639112295,24.365446355100744,5.186449250224241,-26.16398939465498,-39.71224300386382,1.7029554060604766,-4.865598371930162,-4.865598371915143,40.03503492773861,42591.169706895795,25852.984175852456,25852.984175852456,68444.15388274824,77651.19929042584,77651.19929042584,25852.984175852456,103504.1834662783,103504.1834662783,103504.1834662783,129512.46858546238,125008.41483832436,4504.053747138024,0.0,91755.03764051266,56695.008057266416,38955.588425829155,26008.28511918409,64963.873545013244,19824.333928765747,1441.6435966569848,0.0,0.8874740575116538,2.899006790372098,0.0014947054983599872,1.0,1.0,-2.6815351590801697,356517.7199226173,1556044.387455777,4.364563948724677,1556044.387455777,4.364563948724677,0.762231490385463,0.0923989824018354,4.028046144702076,101325.0,128436.0346645728,1.2675651089521125,1.0,0.0,4.028046144702687,1.2837545742997483,1.284065496864187,3.1377073354533214,22779.04332381949,2322.815979342537,19362.18797507565,1974.3936996910923,0.85,0.8500000504774966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.532488106052,4632.441516551485,5.611025910851351,5.2475090748170095,-2.168651750849349,7.416160825666358,3.4686899284874806,3.5,0.9910542652821374,0.6,0.00024218521558368338,1.000161660238251,0.00024214607019228454,198.63136062199948,0.0,7.797180375723113e-06,22.0972091847993,0.005404696168188585,8.146253656785121e-05,0.00016072267901583217,0.000647398367575912,0.09239898240174936,0.09239898240174936,0.09239898240174936,0.09239898240205205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.65319132374,595.7092725421255,0.0,0.09239898240174936,0.0923989824018354,0.0923989824018354,0.37499448243775113,0.37499448243775113,0.5,9.999852001450147,0.0,0.0,0.0,0.0,0.0,0.0,26008.28511918409,19824.333928765747,0.762231490385463,1.0535725496005641,0.6556131490124972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493763082712396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.55661394199,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.95783310705,1441.6435966569848,0.37499448243775113,6.17534620354742,3.4686899284874806,,,,,,
1048.0,-29.64892667221061,5.246653345495423,35.01787760651798,24.364834720641397,5.185972598903798,-26.165435778011354,-39.71364938244221,1.702371293636141,-4.865972921734453,-4.865972921726435,40.03498227223849,42590.26971432616,25852.687518579518,25852.687518579518,68442.95723290568,77650.64721998417,77650.64721998417,25852.687518579518,103503.33473856369,103503.33473856369,103503.33473856369,129511.8170635465,125007.75811957203,4504.058943974486,0.0,91754.91963284728,56694.542125473956,38955.975008192574,26008.482324982822,64964.45733317539,19824.55200474946,1441.668065525737,0.0,0.8874723513179013,2.898966837253387,0.0014947054983599872,1.0,1.0,-2.6859218943784526,356512.5210301552,1556042.1154356876,4.364621222669685,1556042.1154356876,4.364621222669685,0.7622340956706537,0.09239909961056929,4.028046144702076,101325.0,128436.06044260401,1.2675653633615003,1.0,0.0,4.028046144705098,1.2837573832856524,1.2840682562746197,3.1377004698447637,22779.014027316633,2322.8129919306425,19362.15810154508,1974.390653438746,0.85,0.8499998322282933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.6560644060355,4632.441516551485,5.610811040843636,5.246653345495423,-2.1690908885231854,7.415744234018608,3.4688449831725463,3.5,0.9910985666207275,0.6,0.00024214607019228454,1.0001613004046352,0.00024210701823227865,198.63264082336875,0.0,7.775502355631307e-06,22.035773675859122,0.005412471670544217,8.144960438699194e-05,0.0001606964658052926,0.0006472927795542579,0.09239909961199402,0.09239909961199402,0.09239909961199402,0.09239909960754972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.3986054733,595.7093527316273,0.0,0.09239909961199402,0.09239909961056929,0.09239909961056929,0.374994475390298,0.374994475390298,0.5,9.999852001296011,0.0,0.0,0.0,0.0,0.0,0.0,26008.482324982822,19824.55200474946,0.7622340956706537,1.0535446618431756,0.6555934038808109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449385613848805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.49517843305,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.938435463115,1441.668065525737,0.374994475390298,6.17534620354742,3.4688449831725463,,,,,,
