time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1049.0,-29.65047644992947,5.245800676139913,35.017848773064934,24.364275857247435,5.185554417825394,-26.166872572780406,-39.71504682032389,1.701840453745908,-4.866318471392731,-4.8663184714077055,40.03492329364272,42589.35118532495,25852.32032265163,25852.32032265163,68441.67150797659,77650.07200055769,77650.07200055769,25852.32032265163,103502.39232320932,103502.39232320932,103502.39232320932,129511.04835715452,125006.98550999272,4504.062847161791,0.0,91754.79952285347,56694.078706618886,38956.35646248287,26008.656033945197,64965.01249642807,19824.745187264925,1441.6903267171203,0.0,0.8874708147055105,2.8989299779574944,0.0014947054983599872,1.0,1.0,-2.6905769742205052,356507.7247234059,1556039.5705850236,4.364672804193138,1556039.5705850236,4.364672804193138,0.7622364324166023,0.09239919155283871,4.028046144702076,101325.0,128436.08115411074,1.267565567768179,1.0,0.0,4.028046144703913,1.2837599432688238,1.2840707667417612,3.137694212864678,22778.984208891154,2322.809951297452,19362.13759160082,1974.3885620064773,0.85,0.8500000445166179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.779092917039,4632.441516551485,5.610581540766823,5.245800676139913,-2.16950823397064,7.415308910110554,3.4689993532852297,3.5,0.9911426723672084,0.6,0.00024210701823227865,1.0001608529614134,0.0002420680808646079,198.63391747200316,0.0,7.756993945299653e-06,21.983320840979218,0.005420228664489516,8.143675629893705e-05,0.0001606702619333416,0.0006471872291488693,0.09239919155531812,0.09239919155531812,0.09239919155531812,0.09239919154399026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.1134477219,595.7094425506633,0.0,0.09239919155531812,0.09239919155283871,0.09239919155283871,0.3749944683422075,0.3749944683422075,0.5,9.99985200116185,0.0,0.0,0.0,0.0,0.0,0.0,26008.656033945197,19824.745187264925,0.7622364324166023,1.0535158676639933,0.6555736626336617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493948987104854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.442725598165,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.919055745373,1441.6903267171203,0.3749944683422075,6.17534620354742,3.4689993532852297,,,,,,
1050.0,-29.652021351985336,5.2449504139128775,35.017820119105316,24.363687342871003,5.185102484796023,-26.16830818414489,-39.71644778558982,1.7012795930305473,-4.866693481011339,-4.866693481024136,40.034870805572716,42588.46864021039,25852.031467246525,25852.031467246525,68440.50010745692,77649.51339122892,77649.51339122892,25852.031467246525,103501.54485847545,103501.54485847545,103501.54485847545,129510.3984629394,125006.33039265206,4504.068070287341,0.0,91754.68091944384,56693.6361692761,38956.71638907526,26008.853604463948,64965.56999353921,19824.963714906055,1441.7148337890562,0.0,0.8874691055348937,2.8988899766279532,0.0014947054983599872,1.0,1.0,-2.6949605905801945,356502.5195630967,1556037.3057957853,4.364730178352597,1556037.3057957853,4.364730178352597,0.7622390443038773,0.09239930926552337,4.028046144702076,101325.0,128436.109938651,1.267565851849504,1.0,0.0,4.028046144701446,1.2837626432453204,1.2840734173830348,3.1376876137470977,22778.954764489234,2322.8069488040496,19362.11131427384,1974.3858824648419,0.85,0.8499999896596656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.90171827218,4632.441516551485,5.6103695451517215,5.2449504139128775,-2.1699467560807446,7.414897169993623,3.469153220272143,3.5,0.9911866343634694,0.6,0.0002420680808646079,1.0001603489004367,0.0002420292717370114,198.63519011859248,0.0,7.734281876486027e-06,21.9189548379614,0.005427962946366003,8.142387766058235e-05,0.00016064420320402556,0.000647082263384712,0.0923993092652186,0.0923993092652186,0.0923993092652186,0.09239930926635537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.859670547,595.7095224854365,0.0,0.0923993092652186,0.09239930926552337,0.09239930926552337,0.37499446129368574,0.37499446129368574,0.5,9.999852001192922,0.0,0.0,0.0,0.0,0.0,0.0,26008.853604463948,19824.963714906055,0.7622390443038773,1.0534887959000943,0.6555544520650829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494041578136816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.378359595146,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.899710975995,1441.7148337890562,0.37499446129368574,6.17534620354742,3.469153220272143,,,,,,
1051.0,-29.653562029963112,5.244102938901862,35.01779148008956,24.363146011624508,5.184702864889631,-26.16973491407877,-39.71783226644618,1.7007663409153382,-4.867049538560309,-4.867049538555303,40.03481392881952,42587.53607891131,25851.697001322522,25851.697001322522,68439.23308023383,77648.93407237623,77648.93407237623,25851.697001322522,103500.63107369875,103500.63107369875,103500.63107369875,129509.6666809506,125005.59425496937,4504.0724259812205,0.0,91754.56065728351,56693.16266349567,38957.10888198649,26009.035607251844,64966.14448923833,19825.165775065732,1441.7378903533918,0.0,0.8874675081076513,2.898851997271247,0.0014947054983599872,1.0,1.0,-2.6995393812762245,356497.57751405134,1556034.8516428808,4.364783801599745,1556034.8516428808,4.364783801599745,0.7622414792472381,0.09239941006654154,4.028046144702076,101325.0,128436.12447011139,1.2675659952638676,1.0,0.0,4.028046144703115,1.2837651205993172,1.284075845512353,3.137681558774248,22778.92490828699,2322.8039043187014,19362.086614826527,1974.3833638221543,0.85,0.8500000194382565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.023787609262,4632.441516551485,5.610148339693124,5.244102938901862,-2.1703709312909,7.4144738701927615,3.469306392293887,3.5,0.9912303977982535,0.6,0.0002420292717370114,1.0001599124566969,0.00024199057442975686,198.63645929976784,0.0,7.708858438472077e-06,21.846904814629866,0.005435671804804474,8.141115240788752e-05,0.00016061811932912385,0.0006469771963329753,0.09239941006651119,0.09239941006651119,0.09239941006651119,0.09239941006644552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.5846744588,595.7096091037326,0.0,0.09239941006651119,0.09239941006654154,0.09239941006654154,0.37499445424548017,0.37499445424548017,0.5,9.999852001202372,0.0,0.0,0.0,0.0,0.0,0.0,26009.035607251844,19825.165775065732,0.7622414792472381,1.053459977012655,0.6555343004226756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449413387899623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.30630957182,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.880412223145,1441.7378903533918,0.37499445424548017,6.17534620354742,3.469306392293887,,,,,,
1052.0,-29.655099388194262,5.2432576846967445,35.017763098167684,24.362530989479296,5.184220231589021,-26.171166907668965,-39.71923260306937,1.7001785941503076,-4.867431354406051,-4.8674313543910195,40.03476406856888,42586.68375935649,25851.430504602795,25851.430504602795,68438.11426395929,77648.39259438629,77648.39259438629,25851.430504602795,103499.82309898909,103499.82309898909,103499.82309898909,129509.0626117291,125004.98456226123,4504.078049467866,0.0,91754.44374848004,56692.7349106626,38957.454264241605,26009.23951274001,64966.693776981614,19825.391021488937,1441.7629506382225,0.0,0.8874657549592921,2.898811270807921,0.0014947054983599872,1.0,1.0,-2.703792994509797,356492.2780017322,1556032.7002460689,4.3648426523238975,1556032.7002460689,4.3648426523238975,0.7622441637241235,0.09239953546543431,4.028046144702076,101325.0,128436.15626116066,1.2675663090171296,1.0,0.0,4.028046144701741,1.2837679456807567,1.2840786215966316,3.1376746539391767,22778.89588458685,2322.800944724942,19362.0649037338,1974.3811499068288,0.85,0.8500001493415218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.1453955297575,4632.441516551485,5.609942457475537,5.2432576846967445,-2.170813647835347,7.4140713325320915,3.4694589880220854,3.5,0.9912739965777387,0.6,0.00024199057442975686,1.000159569869656,0.00024195196618604953,198.63772576039605,0.0,7.686696097474855e-06,21.78409674024374,0.005443358500901949,8.139828328935342e-05,0.00016059229114040344,0.0006468731591969754,0.09239953546708714,0.09239953546708714,0.09239953546708714,0.09239953546414861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.3436036117,595.7096850362344,0.0,0.09239953546708714,0.09239953546543431,0.09239953546543431,0.3749944471974411,0.3749944471974411,0.5,9.999852001044454,0.0,0.0,0.0,0.0,0.0,0.0,26009.23951274001,19825.391021488937,0.7622441637241235,1.0534338487178432,0.6555156386062762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494225928602444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.24350149743,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.861146595926,1441.7629506382225,0.3749944471974411,6.17534620354742,3.4694589880220854,,,,,,
1053.0,-29.6566367106479,5.242415577664229,35.01773460053685,24.361998843401693,5.183830692977875,-26.172589670722957,-39.720612683426566,1.6996745128561486,-4.867768332335629,-4.867768332314877,40.0347039662426,42585.747418483945,25851.05284389796,25851.05284389796,68436.8002623819,77647.80954357717,77647.80954357717,25851.05284389796,103498.86238747512,103498.86238747512,103498.86238747512,129508.26914415423,125004.18751075388,4504.081633400344,0.0,91754.32344576938,56692.26131042178,38957.84681705288,26009.40675667911,64967.253573731985,19825.577420943704,1441.7845831354402,0.0,0.8874642657100877,2.898775327365256,0.0014947054983599872,1.0,1.0,-2.708491895573161,356487.60088028124,1556030.1069197294,4.364892644449333,1556030.1069197294,4.364892644449333,0.762246429009865,0.09239962108376533,4.028046144702076,101325.0,128436.1741331866,1.267566485400312,1.0,0.0,4.028046144703447,1.2837703798049545,1.2840810067431951,3.1376687046744793,22778.866018317614,2322.7978992130456,19362.035486845387,1974.3781502190236,0.85,0.8499999723987759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.26640959468,4632.441516551485,5.609713186302459,5.242415577664229,-2.1712229592554664,7.413638536919695,3.4696108412350446,3.5,0.9913173832100127,0.6,0.00024195196618604953,1.00015956816241,0.00024191336451501142,198.63899220573285,0.0,7.669053725626897e-06,21.734098258426627,0.005451027554627576,8.138560216617297e-05,0.00016056636401987656,0.0006467687235590939,0.0923996210852803,0.0923996210852803,0.0923996210852803,0.09239962107626433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.0530124221,595.7097765666481,0.0,0.0923996210852803,0.09239962108376533,0.09239962108376533,0.37499444014886435,0.37499444014886435,0.5,9.999852000988637,0.0,0.0,0.0,0.0,0.0,0.0,26009.40675667911,19825.577420943704,0.762246429009865,1.0534045461027886,0.6554955777860142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494317780977635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.19350301562,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.841896118363,1441.7845831354402,0.37499444014886435,6.17534620354742,3.4696108412350446,,,,,,
1054.0,-29.658164619651277,5.2415755807778135,35.01770636244937,24.361414729524427,5.183381523391796,-26.17400960836926,-39.72199611654503,1.6991180586850616,-4.868152988294298,-4.868152988300427,40.0346544594497,42584.8659151803,25850.799626370725,25850.799626370725,68435.66554155102,77647.25769155743,77647.25769155743,25850.799626370725,103498.05731792815,103498.05731792815,103498.05731792815,129507.67000548803,125003.58264452397,4504.087360964075,0.0,91754.2049556549,56691.81317963378,38958.21308446792,26009.61268755988,64967.8257720278,19825.804905846027,1441.8098528561006,0.0,0.8874624968624775,2.8987342988194333,0.0014947054983599872,1.0,1.0,-2.71274378143238,356482.2620653411,1556027.9707775437,4.364952022472111,1556027.9707775437,4.364952022472111,0.7622491401161271,0.09239974854510954,4.028046144702076,101325.0,128436.19573551082,1.2675666985986758,1.0,0.0,4.028046144701588,1.2837730585492018,1.2840836365772383,3.137662157557809,22778.83660204227,2322.7948995877564,19362.009285692446,1974.3754784449784,0.85,0.8499999198359638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.387055479963,4632.441516551485,5.609511378960846,5.2415755807778135,-2.1716668664537635,7.4132424472315765,3.469762235088064,3.5,0.9913606385965897,0.6,0.00024191336451501142,1.000158592993175,0.00024187500483402056,198.6402509103269,0.0,7.66779703246695e-06,21.73053679001134,0.0054586953516600435,8.137289206844887e-05,0.00016054047244656253,0.0006466644311070261,0.09239974854498932,0.09239974854498932,0.09239974854498932,0.09239974854542812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.8136497533,595.7098519610934,0.0,0.09239974854498932,0.09239974854510954,0.09239974854510954,0.3749944331002653,0.3749944331002653,0.5,9.999852001000646,0.0,0.0,0.0,0.0,0.0,0.0,26009.61268755988,19825.804905846027,0.7622491401161271,1.0533778024478129,0.6554762362620947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494409632325145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.1899415472,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.82259511227,1441.8098528561006,0.3749944331002653,6.17534620354742,3.469762235088064,,,,,,
1055.0,-29.659688347967144,5.240738394518602,35.01767821632469,24.360779660660796,5.18287454949397,-26.175431782506063,-39.723383565992094,1.6985098441393953,-4.86850380257431,-4.86850380259562,40.03460063664585,42584.01924854362,25850.462351128717,25850.462351128717,68434.48159967233,77646.73347321436,77646.73347321436,25850.462351128717,103497.19582434309,103497.19582434309,103497.19582434309,129506.98944814866,125002.89760852739,4504.091839621268,0.0,91754.08963502198,56691.37541485083,38958.57135574573,26009.79362380557,64968.3649795513,19826.005687982564,1441.8326375223,0.0,0.8874609148817489,2.89869688032735,0.0014947054983599872,1.0,1.0,-2.717104720778991,356477.3930091452,1556025.6484090327,4.365005127742038,1556025.6484090327,4.365005127742038,0.7622515570379894,0.09239985125126911,4.028046144702076,101325.0,128436.22468707932,1.2675669843284414,1.0,0.0,4.028046144702072,1.2837759785698668,1.2840865080565314,3.137655020768764,22778.80797262027,2322.7919801991784,19361.985693057002,1974.3730726656916,0.85,0.8499999524263856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.507088091747,4632.441516551485,5.609292088955573,5.240738394518602,-2.172085531828625,7.412823926347228,3.4699128619901023,3.5,0.9914036748543149,0.6,0.00024187500483402056,1.0001581609883274,0.00024183675569372615,198.6415061847865,0.0,7.619776656864143e-06,21.594447045552982,0.005466315128316908,8.136014691417e-05,0.00016051485791985056,0.0006465612546114555,0.0923998512495084,0.0923998512495084,0.0923998512495084,0.0923998512443299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.55341792497,595.7099339289101,0.0,0.0923998512495084,0.09239985125126911,0.09239985125126911,0.3749944260519198,0.3749944260519198,0.5,9.999852001326168,0.0,0.0,0.0,0.0,0.0,0.0,26009.79362380557,19826.005687982564,0.7622515570379894,1.0533508365373208,0.6554577641279241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494500922341225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.05385180274,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.803431444878,1441.8326375223,0.3749944260519198,6.17534620354742,3.4699128619901023,,,,,,
1056.0,-29.66120876525311,5.2399046113191465,35.01764975521261,24.360372125543677,5.182622907029963,-26.17682527418004,-39.724728966224916,1.6981315243680932,-4.86882475044888,-4.868824750508231,40.03453525620112,42583.01243824615,25850.0539839161,25850.0539839161,68433.06642216226,77646.09688521047,77646.09688521047,25850.0539839161,103496.15086912658,103496.15086912658,103496.15086912658,129506.09729592873,125002.00273952544,4504.094556403283,0.0,91753.96493447552,56690.88048243888,38958.982724485155,26009.946426802155,64968.92915128731,19826.17696399634,1441.8529973551636,0.0,0.887459525760861,2.8986626477747808,0.0014947054983599872,1.0,1.0,-2.7220774198175377,356472.9385234206,1556022.8273503613,4.365051759035922,1556022.8273503613,4.365051759035922,0.7622536639893382,0.0923999201443637,4.028046144702076,101325.0,128436.22825034928,1.2675670194951816,1.0,0.0,4.0280461447025395,1.2837778245676092,1.2840883053948433,3.137650509003586,22778.7770145473,2322.7888233542853,19361.960187570694,1974.3704718299007,0.85,0.84999998793638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.626678651748,4632.441516551485,5.609057922538981,5.2399046113191465,-2.172481624565164,7.412386235884311,3.4700629367698697,3.5,0.99144655336282,0.6,0.00024183675569372615,1.000157819245586,0.0002417985952218445,198.64275874544876,0.0,7.597866838355964e-06,21.5323546199008,0.005473912995155264,8.134778978758638e-05,0.00016048896590613977,0.0006464569603854492,0.09239992014558417,0.09239992014558417,0.09239992014558417,0.09239992014880927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.23730841256,595.7100334970337,0.0,0.09239992014558417,0.0923999201443637,0.0923999201443637,0.37499441900503433,0.37499441900503433,0.5,9.999852001064665,0.0,0.0,0.0,0.0,0.0,0.0,26009.946426802155,19826.17696399634,0.7622536639893382,1.053319907163751,0.6554365755219224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44945919636601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.99175937709,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.7843006003,1441.8529973551636,0.37499441900503433,6.17534620354742,3.4700629367698697,,,,,,
1057.0,-29.66272551901966,5.239071433233563,35.01762215274872,24.359642376098805,5.182008674737537,-26.17825201942371,-39.72612455310298,1.6974275595921924,-4.869277293456776,-4.869277293449052,40.03450310809427,42582.2299543161,25849.981370253223,25849.981370253223,68432.21132456932,77645.62360431119,77645.62360431119,25849.981370253223,103495.60497456441,103495.60497456441,103495.60497456441,129505.81411464422,125001.71058585533,4504.103528788899,0.0,91753.8539625752,56690.46030939993,38959.32628130585,26010.20914007981,64969.53542138566,19826.464686048734,1441.883514524832,0.0,0.8874573505521057,2.898614379724389,0.0014947054983599872,1.0,1.0,-2.725548333829238,356466.6576824806,1556021.440213784,4.3651247786540415,1556021.440213784,4.3651247786540415,0.7622570268186586,0.0924001106811977,4.028046144702076,101325.0,128436.26772469949,1.2675674090767282,1.0,0.0,4.02804614470113,1.2837811914366062,1.2840916240858689,3.137642280141618,22778.749464738703,2322.7860140556363,19361.933991288795,1974.3678005525635,0.85,0.8499998659391242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.745973326892,4632.441516551485,5.608896979755432,5.239071433233563,-2.1729742092480095,7.412045642481573,3.4702126428288986,3.5,0.9914893265225425,0.6,0.0002417985952218445,1.0001574408982121,0.0002417605322264985,198.64400830182836,0.0,7.580301409601374e-06,21.482574194810294,0.005481493296564865,8.133497354386649e-05,0.000160463621677978,0.0006463548726649117,0.09240011068381299,0.09240011068381299,0.09240011068381299,0.09240011067691781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.0818752638,595.7100824553298,0.0,0.09240011068381299,0.0924001106811977,0.0924001106811977,0.37499441195696626,0.37499441195696626,0.5,9.999852000831257,0.0,0.0,0.0,0.0,0.0,0.0,26010.20914007981,19826.464686048734,0.7622570268186586,1.0532969164813184,0.6554184153870298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449468280823497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.941978951996,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.765185295735,1441.883514524832,0.37499441195696626,6.17534620354742,3.4702126428288986,,,,,,
1058.0,-29.66424367245092,5.238242920861344,35.0175939026385,24.359164328221254,5.181677614615049,-26.17965168251816,-39.727482142019994,1.6969779276950403,-4.86953750537981,-4.869537505377141,40.03442921699151,42581.28358938298,25849.42148467153,25849.42148467153,68430.70507405451,77645.02308109748,77645.02308109748,25849.42148467153,103494.44456576901,103494.44456576901,103494.44456576901,129504.76107695232,125000.65713759155,4504.103939360768,0.0,91753.7325141958,56689.99302846585,38959.71053969995,26010.316511183304,64970.02705088325,19826.587456440124,1441.8993916052987,0.0,0.8874562995775453,2.8985866259155504,0.0014947054983599872,1.0,1.0,-2.730771770302681,356463.0462425132,1556018.2519400914,4.365160058923702,1556018.2519400914,4.365160058923702,0.7622586002717635,0.0924001339727987,4.028046144702076,101325.0,128436.27858153766,1.26756751622539,1.0,0.0,4.028046144700476,1.283783370156615,1.2840937544655322,3.137636955221405,22778.71931404652,2322.782939540671,19361.908277933264,1974.3651785200109,0.85,0.8499998621956645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.864304082583,4632.441516551485,5.608631493397153,5.238242920861344,-2.1733250246009495,7.411567945462293,3.470361141791946,3.5,0.991531754797699,0.6,0.0002417605322264985,1.0001575881526823,0.00024172243963377477,198.64525902512835,0.0,7.560985963498327e-06,21.42783422055426,0.005489054282528364,8.132250804193857e-05,0.00016043802418455995,0.0006462517647802352,0.09240013397208699,0.09240013397208699,0.09240013397208699,0.09240013397403644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.7246156485,595.7101949848918,0.0,0.09240013397208699,0.0924001339727987,0.0924001339727987,0.3749944049080623,0.3749944049080623,0.5,9.999852000905083,0.0,0.0,0.0,0.0,0.0,0.0,26010.316511183304,19826.587456440124,0.7622586002717635,1.05326576238703,0.6553988896454385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494773434997226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.88723897774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.746092703106,1441.8993916052987,0.3749944049080623,6.17534620354742,3.470361141791946,,,,,,
1059.0,-29.665751548749473,5.237415883050394,35.017566126966095,24.358555348031246,5.181197937971083,-26.181056688466825,-39.72885188469661,1.6963961231724485,-4.869945975072255,-4.869945975070891,40.034386405457184,42580.43221303075,25849.244537302435,25849.244537302435,68429.67675033318,77644.49407984604,77644.49407984604,25849.244537302435,103493.73861714848,103493.73861714848,103493.73861714848,129504.28132051378,125000.17046443134,4504.110856082431,0.0,91753.61600956976,56689.554140456494,38960.06874345918,26010.542703365296,64970.61144682448,19826.836539100816,1441.9265220036473,0.0,0.8874543859044997,2.8985430595813026,0.0014947054983599872,1.0,1.0,-2.734718425846893,356457.3772144058,1556016.404699311,4.365224299351172,1556016.404699311,4.365224299351172,0.7622615477583088,0.09240028448365538,4.028046144702076,101325.0,128436.30536173854,1.2675677805254235,1.0,0.0,4.028046144703148,1.2837861663126013,1.2840965023922644,3.137630121277727,22778.69039068719,2322.7799901788267,19361.885109066283,1974.3628159530813,0.85,0.8499999243583456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.98264784108,4632.441516551485,5.6084490900417325,5.237415883050394,-2.1737841576670087,7.411200040717403,3.470509659615049,3.5,0.9915741884614426,0.6,0.00024172243963377477,1.000156523214138,0.0002416846103817501,198.64650129535565,0.0,7.566912948547318e-06,21.4446312961831,0.005496621195476911,8.130993273295979e-05,0.00016041250690081496,0.0006461489799838229,0.09240028448520943,0.09240028448520943,0.09240028448520943,0.09240028448354497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.51762513607,595.7102601827033,0.0,0.09240028448520943,0.09240028448365538,0.09240028448365538,0.3749943978597192,0.3749943978597192,0.5,9.999852000741814,0.0,0.0,0.0,0.0,0.0,0.0,26010.542703365296,19826.836539100816,0.7622615477583088,1.053240460978881,0.6553798904583331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494864146472146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90403605337,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.726921512065,1441.9265220036473,0.3749943978597192,6.17534620354742,3.470509659615049,,,,,,
1060.0,-29.66726107250211,5.236591997319672,35.017538205193695,24.358040000684582,5.180823928092582,-26.182452858666593,-39.73020884497089,1.6959086601524913,-4.870274818434837,-4.870274818425379,40.03432663877948,42579.520862037825,25848.86628768975,25848.86628768975,68428.38714972758,77643.91640949447,77643.91640949447,25848.86628768975,103492.78269718422,103492.78269718422,103492.78269718422,129503.48753062123,124999.37327453957,4504.114256081673,0.0,91753.49669591509,56689.10115361887,38960.43949144025,26010.704833437027,64971.14432487728,19827.017581131964,1441.9476011463264,0.0,0.8874529364907234,2.898507986363848,0.0014947054983599872,1.0,1.0,-2.7393738198236974,356452.8133476055,1556013.8258767896,4.365272955103308,1556013.8258767896,4.365272955103308,0.7622637567146635,0.09240036626027387,4.028046144702076,101325.0,128436.32345646888,1.2675679591065272,1.0,0.0,4.028046144700204,1.2837885212734994,1.284098809355151,3.137624365659784,22778.660769960323,2322.776969705284,19361.865976398632,1974.3608649639411,0.85,0.8500001897360167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.100243735863,4632.441516551485,5.608223931085124,5.236591997319672,-2.174184456198634,7.410776453518306,3.4706572414101817,3.5,0.9916163546886233,0.6,0.0002416846103817501,1.000156696173267,0.00024164674526148518,198.64774493651407,0.0,7.514648561321522e-06,21.296514022785193,0.005504135844038232,8.129747654893771e-05,0.00016038713383281238,0.0006460467760950757,0.0924003662598225,0.0924003662598225,0.0924003662598225,0.09240036626116195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.2286565147,595.7103512019557,0.0,0.0924003662598225,0.09240036626027387,0.09240036626027387,0.37499439081087493,0.37499439081087493,0.5,9.999852000785186,0.0,0.0,0.0,0.0,0.0,0.0,26010.704833437027,19827.017581131964,0.7622637567146635,1.0532119737273358,0.6553604881749673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494954244947744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.75591877997,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.707905601135,1441.9476011463264,0.37499439081087493,6.17534620354742,3.4706572414101817,,,,,,
1061.0,-29.668765958672722,5.235770111053768,35.017510661856626,24.357353418041043,5.18025689919933,-26.183864116967463,-39.731586969550676,1.6952483440666075,-4.870656784483913,-4.870656784399089,40.03428171401648,42578.71736392318,25848.62635189841,25848.62635189841,68427.34371582158,77643.42699818927,77643.42699818927,25848.62635189841,103492.05335008768,103492.05335008768,103492.05335008768,129502.96576737531,124998.84546510525,4504.120302270066,0.0,91753.38399325502,56688.67434965934,38960.78849288409,26010.912417287625,64971.70091017171,19827.246725944653,1441.972823846318,0.0,0.8874511645758711,2.8984672476977362,0.0014947054983599872,1.0,1.0,-2.7433259351601578,356447.5122728591,1556011.8874576543,4.365332437126209,1556011.8874576543,4.365332437126209,0.7622664829230241,0.09240049933752356,4.028046144702076,101325.0,128436.35986863391,1.267568318466656,1.0,0.0,4.028046144702409,1.2837916837063472,1.2841019239388929,3.1376166365815514,22778.63279047448,2322.7741165917496,19361.836357594657,1974.357844686479,0.85,0.8499999335206523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.2174969842745,4632.441516551485,5.608029208604429,5.235770111053768,-2.1746233564545667,7.410393467508335,3.4708043956864976,3.5,0.9916583987675708,0.6,0.00024164674526148518,1.0001562166573201,0.0002416090019108282,198.64898477055328,0.0,7.521820752373971e-06,21.316840012227832,0.005511657664790606,8.128482789313377e-05,0.0001603619173683514,0.0006459452030126207,0.09240049933909833,0.09240049933909833,0.09240049933909833,0.09240049933398681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.0114485944,595.7104196180258,0.0,0.09240049933909833,0.09240049933752356,0.09240049933752356,0.37499438376245664,0.37499438376245664,0.5,9.999852000645493,0.0,0.0,0.0,0.0,0.0,0.0,26010.912417287625,19827.246725944653,0.7622664829230241,1.0531868914810705,0.655342507083068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495044442931573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77624476942,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.688806423666,1441.972823846318,0.37499438376245664,6.17534620354742,3.4708043956864976,,,,,,
1062.0,-29.67026121365463,5.23495234353248,35.01748258444992,24.356939980667107,5.179995310215175,-26.185235843175153,-39.732913894671924,1.6948639264607313,-4.870937047038069,-4.870937047016201,40.03421121812102,42577.74312852565,25848.132102549887,25848.132102549887,68425.87523107554,77642.80674530323,77642.80674530323,25848.132102549887,103490.93884785312,103490.93884785312,103490.93884785312,129501.9739849108,124997.85246130465,4504.121523606149,0.0,91753.26005823594,56688.196440310676,38961.18179769474,26011.035137057686,64972.21693475243,19827.385960008785,1441.9901997792992,0.0,0.8874499997844245,2.8984373565261077,0.0014947054983599872,1.0,1.0,-2.748436824468797,356443.6227184835,1556008.845695704,4.3653715385016945,1556008.845695704,4.3653715385016945,0.762268239442762,0.09240053857972187,4.028046144702076,101325.0,128436.35970160563,1.267568316818215,1.0,0.0,4.0280461447014675,1.2837935571868797,1.2841037494149763,3.1376120577583797,22778.60202245082,2322.770979126493,19361.808012770485,1974.3549543188026,0.85,0.8499998372897201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.334134743109,4632.441516551485,5.607780071251111,5.23495234353248,-2.174986909613179,7.409939253145659,3.4709507799918162,3.5,0.9917002228548046,0.6,0.0002416090019108282,1.0001552187063647,0.00024157150549425084,198.65021668318636,0.0,7.497678289847132e-06,21.24842027342677,0.005519155343080453,8.127265087350814e-05,0.00016033635103732005,0.0006458422206514757,0.09240053858045685,0.09240053858045685,0.09240053858045685,0.09240053857834726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.6706054279,595.7105269766713,0.0,0.09240053858045685,0.09240053857972187,0.09240053857972187,0.3749943767136456,0.3749943767136456,0.5,9.999852000579244,0.0,0.0,0.0,0.0,0.0,0.0,26011.035137057686,19827.385960008785,0.762268239442762,1.053155925090126,0.6553223075531476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449513436487318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.707825030615,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.669749834964,1441.9901997792992,0.3749943767136456,6.17534620354742,3.4709507799918162,,,,,,
1063.0,-29.671752444842163,5.234135290384924,35.01745524144977,24.35629890477287,5.1794776191850165,-26.186629796330546,-39.7342779795639,1.6942492582724367,-4.871376651262722,-4.8713766512740735,40.03417625275381,42576.94073654989,25848.046377709543,25848.046377709543,68424.98711425943,77642.30182805788,77642.30182805788,25848.046377709543,103490.34820576743,103490.34820576743,103490.34820576743,129501.63538108194,124997.50546239149,4504.129918690453,0.0,91753.14679892523,56687.78570835053,38961.51232286078,26011.28717531452,64972.7994981753,19827.662587494655,1442.0197351777583,0.0,0.8874479000788096,2.898390471390403,0.0014947054983599872,1.0,1.0,-2.7520393797178144,356437.5218473227,1556007.3370102637,4.36544202458227,1556007.3370102637,4.36544202458227,0.7622714882911175,0.09240071783797438,4.028046144702076,101325.0,128436.39455484007,1.2675686607928949,1.0,0.0,4.028046144698044,1.2837965056618947,1.284106650462132,3.137604851654672,22778.57390477127,2322.768111921122,19361.79093791678,1974.3532131682869,0.85,0.850000136920828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.450669087425,4632.441516551485,5.6076196999038315,5.234135290384924,-2.1754671661531204,7.409602456538044,3.4710970369746503,3.5,0.9917420105641858,0.6,0.00024157150549425084,1.000154802864876,0.00024153411532123385,198.65144529405714,0.0,7.448671277938168e-06,21.10953440167677,0.005526604014358391,8.126013460129442e-05,0.00016031137089295643,0.0006457415994772777,0.09240071783741184,0.09240071783741184,0.09240071783741184,0.09240071783910953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.50154976815,595.7105802257527,0.0,0.09240071783741184,0.09240071783797438,0.09240071783797438,0.3749943696648135,0.3749943696648135,0.5,9.99985200061949,0.0,0.0,0.0,0.0,0.0,0.0,26011.28717531452,19827.662587494655,0.7622714882911175,1.053132813157929,0.6553040820989348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449522371237291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.56893915887,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.650836028202,1442.0197351777583,0.3749943696648135,6.17534620354742,3.4710970369746503,,,,,,
1064.0,-29.673240191545492,5.233321827507823,35.017427534674795,24.35587024027484,5.179197799233075,-26.187996986473372,-39.7356002946384,1.6938491425765607,-4.871680474607842,-4.87168047461479,40.034111070932475,42575.98012594622,25847.61554523053,25847.61554523053,68423.59567117675,77641.69374331727,77641.69374331727,25847.61554523053,103489.3092885478,103489.3092885478,103489.3092885478,129500.7383053822,124996.6060999227,4504.1322054594875,0.0,91753.02478613514,56687.311164853636,38961.904023646115,26011.429016834394,64973.33304048051,19827.82218362974,1442.0389114519267,0.0,0.8874465967981315,2.898358068051016,0.0014947054983599872,1.0,1.0,-2.7569351928809738,356433.30540459685,1556004.524546121,4.365485775185513,1556004.524546121,4.365485775185513,0.7622734672054092,0.09240077786998713,4.028046144702076,101325.0,128436.3974499969,1.2675686893658713,1.0,0.0,4.028046144700753,1.2837984517532026,1.2841085490196391,3.1376000954053396,22778.543613958875,2322.765023117872,19361.760411223862,1974.3501003119172,0.85,0.8499999270962529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.566287233286,4632.441516551485,5.607385583502383,5.233321827507823,-2.1758473855478426,7.409169213055666,3.4712421465143586,3.5,0.9917834704326739,0.6,0.00024153411532123385,1.0001544429987588,0.00024149681782849772,198.6526710473976,0.0,7.427611909618466e-06,21.049852151858733,0.00553403162626801,8.124800329228884e-05,0.00016028611202894503,0.0006456398556074771,0.09240077787213888,0.09240077787213888,0.09240077787213888,0.0924007778729303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.1864010461,595.7106794911344,0.0,0.09240077787213888,0.09240077786998713,0.09240077786998713,0.37499436261639085,0.37499436261639085,0.5,9.999852000315139,0.0,0.0,0.0,0.0,0.0,0.0,26011.429016834394,19827.82218362974,0.7622734672054092,1.0531027495318213,0.6552839162402211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495312820480752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.50925690905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.631952989625,1442.0389114519267,0.37499436261639085,6.17534620354742,3.4712421465143586,,,,,,
1065.0,-29.674724415666535,5.232509330540397,35.01740052926413,24.355172376986616,5.178615722537048,-26.189390907578233,-39.736964309681184,1.6931770282171172,-4.872107139122818,-4.872107139129421,40.03407589348705,42575.20786561659,25847.49963608468,25847.49963608468,68422.70750170127,77641.21968288587,77641.21968288587,25847.49963608468,103488.71931897056,103488.71931897056,103488.71931897056,129500.39189102415,124996.2516460374,4504.140244986741,0.0,91752.91429238915,56686.90247423478,38962.23535350485,26011.672572053587,64973.90792555844,19828.08970445845,1442.0675403870118,0.0,0.8874445633179842,2.898312563949525,0.0014947054983599872,1.0,1.0,-2.76049432785868,356427.38424532756,1556003.0067112206,4.365554038463638,1556003.0067112206,4.365554038463638,0.7622766144519806,0.09240094987801722,4.028046144702076,101325.0,128436.43954112346,1.2675691047729924,1.0,0.0,4.028046144704285,1.2838016681725453,1.284111718330821,3.1375922345044804,22778.516182856543,2322.762225923893,19361.742671708602,1974.3482913847852,0.85,0.850000171928694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.681681400849,4632.441516551485,5.607220069093755,5.232509330540397,-2.176317538443137,7.4088268689835335,3.4713869773637414,3.5,0.9918248506753546,0.6,0.00024149681782849772,1.0001540791642474,0.00024145961393298344,198.6538939117254,0.0,7.409246555403876e-06,20.997804738014583,0.005541440872823413,8.123549116966671e-05,0.000160261326658831,0.0006455400189929443,0.09240094987973588,0.09240094987973588,0.09240094987973588,0.09240094987068129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.0163206608,595.7107330629611,0.0,0.09240094987973588,0.09240094987801722,0.09240094987801722,0.3749943555669145,0.3749943555669145,0.5,9.999852000224934,0.0,0.0,0.0,0.0,0.0,0.0,26011.672572053587,19828.08970445845,0.7622766144519806,1.0530797621114951,0.6552662326298063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495401721415169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.4572094952,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16566.613090049173,1442.0675403870118,0.3749943555669145,6.17534620354742,3.4713869773637414,,,,,,
1066.0,-29.676203958410103,5.2317011840670835,35.01737297578369,24.354689579363935,5.178274189566818,-26.190756764387626,-39.73829015213994,1.692722155709145,-4.872373213389324,-4.872373213390217,40.034006069498815,42574.29750092566,25846.97757679094,25846.97757679094,68421.27507771661,77640.64233841018,77640.64233841018,25846.97757679094,103487.61991520112,103487.61991520112,103487.61991520112,129499.40661082472,124995.26545739236,4504.14115343236,0.0,91752.79486061496,56686.45002140867,38962.60537689587,26011.786695623603,64974.39207251948,19828.21964898695,1442.0839497019567,0.0,0.8874434678801447,2.8982841872082825,0.0014947054983599872,1.0,1.0,-2.765502400146886,356423.6917624006,1555999.9939548802,4.365590812050008,1555999.9939548802,4.365590812050008,0.7622782656572753,0.09240098256643024,4.028046144702076,101325.0,128436.45000822902,1.2675692080752925,1.0,0.0,4.02804614470172,1.2838038696663296,1.2841138725912953,3.1375868540955523,22778.486532805404,2322.7592024601067,19361.71327004942,1974.3452932499295,0.85,0.8499999875832324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.796225610759,4632.441516551485,5.606967490925574,5.2317011840670835,-2.176669228408516,7.4083704124756,3.471530743824414,3.5,0.9918659268069755,0.6,0.00024145961393298344,1.0001535950092066,0.00024142253263686038,198.6551129321906,0.0,7.390698712597191e-06,20.94524015150044,0.00554883157153601,8.12233309116463e-05,0.00016023628302133712,0.0006454391420654877,0.09240098256855592,0.09240098256855592,0.09240098256855592,0.09240098255778277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.6787263896,595.7108393982129,0.0,0.09240098256855592,0.09240098256643024,0.09240098256643024,0.374994348517451,0.374994348517451,0.5,9.999852000131035,0.0,0.0,0.0,0.0,0.0,0.0,26011.786695623603,19828.21964898695,0.7622782656572753,1.053049869267726,0.6552473388809467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495490412892276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.40464490869,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.59424808623,1442.0839497019567,0.374994348517451,6.17534620354742,3.471530743824414,,,,,,
1067.0,-29.67767971624281,5.230894673856343,35.01734581902743,24.35409774715083,5.177809702653059,-26.192131601201115,-39.73962860237805,1.692157030738155,-4.872765110687908,-4.872765110677574,40.033962409007145,42573.45593074924,25846.781225278166,25846.781225278166,68420.2371560274,77640.12134796313,77640.12134796313,25846.781225278166,103486.9025732413,103486.9025732413,103486.9025732413,129498.90397750975,124994.75641213587,4504.147565373872,0.0,91752.68036080584,56686.014941914735,38962.96157654567,26012.00140426845,64974.96298081412,19828.456637323827,1442.109904869718,0.0,0.8874416409827083,2.8982423918776865,0.0014947054983599872,1.0,1.0,-2.769441016833639,356418.2532073645,1555998.1100985652,4.3656521406979785,1555998.1100985652,4.3656521406979785,0.7622810843793846,0.09240112289273068,4.028046144702076,101325.0,128436.47211163802,1.2675694262189787,1.0,0.0,4.028046144701715,1.2838065859110595,1.2841165418842322,3.1375802156705355,22778.45810716056,2322.7563038510157,19361.686852129125,1974.3425993717658,0.85,0.8499998885369089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.910734650247,4632.441516551485,5.606785621899718,5.230894673856343,-2.177112760911501,7.408007434767844,3.471674468522532,3.5,0.9919069910064378,0.6,0.00024142253263686038,1.0001532039100223,0.00024138555142655895,198.65632884729487,0.0,7.3663890689982055e-06,20.876346621540915,0.005556197960605008,8.121105672535402e-05,0.00016021147591150636,0.0006453392178823727,0.09240112289381375,0.09240112289381375,0.09240112289381375,0.09240112289509132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.46763131075,595.7109058888066,0.0,0.09240112289381375,0.09240112289273068,0.09240112289273068,0.374994341467982,0.374994341467982,0.5,9.999851999983433,0.0,0.0,0.0,0.0,0.0,0.0,26012.00140426845,19828.456637323827,0.7622810843793846,1.0530246423723337,0.6552286292694061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495578825658413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.33575137873,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.57545043275,1442.109904869718,0.374994341467982,6.17534620354742,3.471674468522532,,,,,,
1068.0,-29.6791506623589,5.230091184444998,35.0173185331892,24.353602656070166,5.1774535353037106,-26.193490954085323,-39.74094585338605,1.691689626187038,-4.873091079689289,-4.873091079602537,40.03390437116946,42572.547229281314,25846.41872936179,25846.41872936179,68418.96595864311,77639.55354352374,77639.55354352374,25846.41872936179,103485.97227288553,103485.97227288553,103485.97227288553,129498.1351174752,124993.98408073756,4504.151036737651,0.0,91752.56196291486,56685.55564886272,38963.34034894682,26012.162844589682,64975.5031935365,19828.637023998257,1442.130838660424,0.0,0.887440199736365,2.898207628075843,0.0014947054983599872,1.0,1.0,-2.773989495086539,356413.72962193284,1555995.6058944936,4.365700523223451,1555995.6058944936,4.365700523223451,0.7622832881089107,0.09240120578589725,4.028046144702076,101325.0,128436.48475011124,1.2675695509510114,1.0,0.0,4.0280461447026,1.2838088454999201,1.2841187545393602,3.137574693320904,22778.428713780562,2322.7533065604016,19361.665561599708,1974.3404283419627,0.85,0.8500000507008734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.024561961134,4632.441516551485,5.606568551202373,5.230091184444998,-2.177507506239203,7.407598690684201,3.471817339915737,3.5,0.9919478114044963,0.6,0.00024138555142655895,1.0001527061902113,0.00024134869598668236,198.65754081091274,0.0,7.346551474811734e-06,20.820126879616453,0.0055635445120798205,8.119897861957684e-05,0.00016018657280698212,0.0006452389070282027,0.09240120578587013,0.09240120578587013,0.09240120578587013,0.09240120578568023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.187021942,595.7109942749653,0.0,0.09240120578587013,0.09240120578589725,0.09240120578589725,0.37499433441829244,0.37499433441829244,0.5,9.999851999987719,0.0,0.0,0.0,0.0,0.0,0.0,26012.162844589682,19828.637023998257,0.7622832881089107,1.0529963231658228,0.6552091963408797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495667013274764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.27953163681,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.55667928555,1442.130838660424,0.37499433441829244,6.17534620354742,3.471817339915737,,,,,,
1069.0,-29.680617758800995,5.229289516797428,35.01729157877354,24.353013547975593,5.1769911839036595,-26.19485766722506,-39.74227927448226,1.6911271787692161,-4.873472521110557,-4.873472521115464,40.03385936185383,42571.722307606346,25846.200117709406,25846.200117709406,68417.92242531574,77639.03516100353,77639.03516100353,25846.200117709406,103485.23527871293,103485.23527871293,103485.23527871293,129497.60505271342,124993.44799136605,4504.1570613473805,0.0,91752.44788223122,56685.13502901346,38963.68094801974,26012.36977400049,64976.05072202023,19828.86575003865,1442.1560260854062,0.0,0.8874384305987805,2.898166948693354,0.0014947054983599872,1.0,1.0,-2.7779708380950296,356408.4362835944,1555993.6638455538,4.36575991317851,1555993.6638455538,4.36575991317851,0.7622860170878285,0.0924013384361975,4.028046144702076,101325.0,128436.51141896,1.2675698141520848,1.0,0.0,4.028046144699911,1.2838115487919453,1.2841214111660524,3.1375680866030766,22778.400392187526,2322.750418561642,19361.640953790735,1974.3379190437852,0.85,0.8500000272377044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.13804250304,4632.441516551485,5.606383123329732,5.229289516797428,-2.1779426226473966,7.407232139444824,3.4719597783997416,3.5,0.9919885081142119,0.6,0.00024134869598668236,1.0001523083364245,0.00024131194216621163,198.65874961559004,0.0,7.321611051388408e-06,20.749445719634746,0.005570866123131209,8.11867539386572e-05,0.00016016194204802517,0.0006451396931945451,0.092401338436128,0.092401338436128,0.092401338436128,0.09240133843627422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.969404646,595.711062819914,0.0,0.092401338436128,0.0924013384361975,0.0924013384361975,0.374994327369034,0.374994327369034,0.5,9.999852000001406,0.0,0.0,0.0,0.0,0.0,0.0,26012.36977400049,19828.86575003865,0.7622860170878285,1.0529713896897257,0.6551909793615526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495754914373067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.208850476825,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.53795534115,1442.1560260854062,0.374994327369034,6.17534620354742,3.4719597783997416,,,,,,
