time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1070.0,-29.682080835949716,5.228490871019477,35.01726452599773,24.352484300639503,5.176595475121954,-26.196214097017506,-39.74359600162131,1.690625121776878,-4.873796537970804,-4.873796537993832,40.0338026150888,42570.84566885755,25845.837493354713,25845.837493354713,68416.68316221227,77638.4891373248,77638.4891373248,25845.837493354713,103484.32663067951,103484.32663067951,103484.32663067951,129496.85756320326,124992.69697176052,4504.160591442741,0.0,91752.33147658884,56684.6880081529,38964.04829826215,26012.53093252374,64976.57923078589,19829.045779998036,1442.176863403605,0.0,0.8874369945433792,2.898132393792045,0.0014947054983599872,1.0,1.0,-2.782429911991869,356403.9398857479,1555991.2153527658,4.365808121682292,1555991.2153527658,4.365808121682292,0.7622882153003256,0.09240142227439122,4.028046144702076,101325.0,128436.53073856434,1.267570004821755,1.0,0.0,4.028046144704292,1.2838139697942819,1.2841237855652003,3.1375621698115106,22778.371493401813,2322.7474717056093,19361.614062027777,1974.3351768471168,0.85,0.8499999250445202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.2508921380195,4632.441516551485,5.606167234288765,5.228490871019477,-2.178335160893512,7.406826031912988,3.472101427300133,3.5,0.9920289792286094,0.6,0.00024131194216621163,1.0001518928575712,0.00024127529417231845,198.65995512146657,0.0,7.301468018309769e-06,20.692360363889886,0.005578167591149518,8.117468397590921e-05,0.00016013725819030242,0.0006450402654766086,0.0924014222742944,0.0924014222742944,0.0924014222742944,0.09240142227458095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.69503756566,595.7111492398582,0.0,0.0924014222742944,0.09240142227439122,0.09240142227439122,0.37499432032015817,0.37499432032015817,0.5,9.999852000010057,0.0,0.0,0.0,0.0,0.0,0.0,26012.53093252374,19829.045779998036,0.7622882153003256,1.0529437525359362,0.655172158535048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495842586434295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.15176512108,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.519259487013,1442.176863403605,0.37499432032015817,6.17534620354742,3.472101427300133,,,,,,
1071.0,-29.683540690175565,5.227694503465625,35.01723765370011,24.351902806106978,5.176140807588083,-26.19757350529921,-39.74492446342481,1.6900702508618033,-4.8741541878872,-4.874154187928717,40.03375371677031,42570.03176839558,25845.5641064524,25845.5641064524,68415.59587484798,77637.97042605306,77637.97042605306,25845.5641064524,103483.53453250545,103483.53453250545,103483.53453250545,129496.25414943277,124992.0884842838,4504.16566514898,0.0,91752.21750714755,56684.27884907046,38964.37628675232,26012.719616927323,64977.09590367964,19829.2550807956,1442.200278491253,0.0,0.8874353598584335,2.8980942524584634,0.0014947054983599872,1.0,1.0,-2.7865475559788138,356398.97681201214,1555989.105505025,4.3658629983266035,1555989.105505025,4.3658629983266035,0.762290732103692,0.09240153620124453,4.028046144702076,101325.0,128436.55868796322,1.2675702806608755,1.0,0.0,4.028046144701053,1.2838166372883266,1.2841264066512232,3.137555650634114,22778.343199425726,2322.7445865229947,19361.590832865357,1974.3328081317634,0.85,0.8499999610750218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.363401734442,4632.441516551485,5.605971125124143,5.227694503465625,-2.1787519319295785,7.406446435395203,3.4722426516851135,3.5,0.9920693290528896,0.6,0.00024127529417231845,1.0001515600487758,0.00024123873201832712,198.66115798461863,0.0,7.280488822112406e-06,20.63290532186656,0.005585448079971631,8.116250812676121e-05,0.00016011278604555722,0.000644941690548315,0.0924015362014441,0.0924015362014441,0.0924015362014441,0.09240153620787907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.4586179674,595.7112237071134,0.0,0.0924015362014441,0.09240153620124453,0.09240153620124453,0.3749943132715684,0.3749943132715684,0.5,9.99985199987079,0.0,0.0,0.0,0.0,0.0,0.0,26012.719616927323,19829.2550807956,0.762290732103692,1.0529186465376272,0.6551544228984978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495930019314078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.09231007905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.500595249512,1442.200278491253,0.3749943132715684,6.17534620354742,3.4722426516851135,,,,,,
1072.0,-29.684995759861895,5.226901067927457,35.01721068604308,24.351398494932823,5.175772116145131,-26.198920016006873,-39.74623211016876,1.6895933537207624,-4.8744797876246935,-4.874479787529969,40.03369722082926,42569.15221176685,25845.212264580896,25845.212264580896,68414.36447634775,77637.41616222056,77637.41616222056,25845.212264580896,103482.62842680146,103482.62842680146,103482.62842680146,129495.51035229761,124991.34109464251,4504.169257655093,0.0,91752.10038675457,56683.83643648459,38964.73772252219,26012.881925496156,64977.61964801835,19829.436397183334,1442.2212341915842,0.0,0.8874339148466879,2.8980595294392826,0.0014947054983599872,1.0,1.0,-2.7910020316068085,356394.4585427053,1555986.6678410375,4.365911507725056,1555986.6678410375,4.365911507725056,0.7622929460094844,0.0924016212693059,4.028046144702076,101325.0,128436.57316374744,1.267570423525758,1.0,0.0,4.028046144703476,1.2838189403881717,1.2841286633651487,3.1375500220336114,22778.314123196513,2322.741621572761,19361.565618761,1974.3302370086626,0.85,0.8499999391545824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.47539660557,4632.441516551485,5.60575863469725,5.226901067927457,-2.179144693404772,7.406045761332229,3.4723832322580677,3.5,0.9921094949308765,0.6,0.00024123873201832712,1.0001510650881293,0.00024120229477241035,198.66235691823007,0.0,7.263479850328242e-06,20.584701895830236,0.005592711559821959,8.115052470422429e-05,0.00016008820731410283,0.0006448426862838385,0.09240162126922898,0.09240162126922898,0.09240162126922898,0.09240162126904947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.1854636519,595.7113097450384,0.0,0.09240162126922898,0.0924016212693059,0.0924016212693059,0.37499430622261454,0.37499430622261454,0.5,9.999851999880732,0.0,0.0,0.0,0.0,0.0,0.0,26012.881925496156,19829.436397183334,0.7622929460094844,1.0528912084952655,0.6551356058033914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496017260595733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.04410665302,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.481946808653,1442.2212341915842,0.37499430622261454,6.17534620354742,3.4723832322580677,,,,,,
1073.0,-29.68644762521377,5.226109592489011,35.01718391169663,24.350902705360227,5.1754124319536485,-26.200262924805145,-39.74753542626274,1.6891249524574943,-4.874850083760009,-4.874850083794799,40.03364886297861,42568.268507154746,25844.977052583643,25844.977052583643,68413.2455597384,77636.85981115133,77636.85981115133,25844.977052583643,103481.83686373496,103481.83686373496,103481.83686373496,129494.91587951804,124990.74117316368,4504.174706354364,0.0,91751.98325275439,56683.391942254224,38965.1014561113,26013.07901578308,64978.180471894375,19829.654854809058,1442.2455470041205,0.0,0.887432214132737,2.898020040249585,0.0014947054983599872,1.0,1.0,-2.795158614057584,356389.3200868473,1555984.5813190495,4.365968601247301,1555984.5813190495,4.365968601247301,0.7622955684245485,0.09240174278283542,4.028046144702076,101325.0,128436.58741682733,1.2675705641927197,1.0,0.0,4.028046144702873,1.2838212035525627,1.2841308802941869,3.137544491051988,22778.28504358919,2322.7386562780553,19361.545349571872,1974.3281701265848,0.85,0.85000013444915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.587036920387,4632.441516551485,5.605571881763377,5.226109592489011,-2.179569890923078,7.405679483412088,3.472523370043163,3.5,0.9921495342980465,0.6,0.00024120229477241035,1.0001507341818967,0.00024116594282131784,198.66355322423786,0.0,7.238709153434957e-06,20.514501740834667,0.005599950268975394,8.113858259572182e-05,0.00016006371217668853,0.000644744018740013,0.09240174278526388,0.09240174278526388,0.09240174278526388,0.09240174278996316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.951658572,595.7113833887427,0.0,0.09240174278526388,0.09240174278283542,0.09240174278283542,0.37499429917396626,0.37499429917396626,0.5,9.999851999462072,0.0,0.0,0.0,0.0,0.0,0.0,26013.07901578308,19829.654854809058,0.7622955684245485,1.0528649011544702,0.6551163513353102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496104216948427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.973906498024,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.463345556265,1442.2455470041205,0.37499429917396626,6.17534620354742,3.472523370043163,,,,,,
1074.0,-29.68789569261111,5.225320048651804,35.01715754825506,24.350186332035832,5.174805014451216,-26.201626846137025,-39.74886821871621,1.6884336735894563,-4.87522153349488,-4.875221533496608,40.03360716992796,42567.52379514895,25844.74526045882,25844.74526045882,68412.26905560777,77636.41352519301,77636.41352519301,25844.74526045882,103481.15878565183,103481.15878565183,103481.15878565183,129494.44082274543,124990.26007051326,4504.180752232156,0.0,91751.87555137939,56682.98582150714,38965.43303319138,26013.28203709359,64978.715070284976,19829.87922385991,1442.2701401768954,0.0,0.8874304835173276,2.897980428464515,0.0014947054983599872,1.0,1.0,-2.7988815257559736,356384.16568134475,1555982.7823674257,4.366026698724553,1555982.7823674257,4.366026698724553,0.7622982442424423,0.09240187520307026,4.028046144702076,101325.0,128436.62455278159,1.2675709306960927,1.0,0.0,4.028046144704639,1.2838245076530665,1.2841341385197333,3.137536416145899,22778.258305718984,2322.7359297740804,19361.51545367745,1974.3251215937605,0.85,0.8499998197323241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.698093022023,4632.441516551485,5.605386589847009,5.225320048651804,-2.179995725333243,7.4053157739850475,3.4726627767324443,3.5,0.9921893647806984,0.6,0.00024116594282131784,1.0001503416279665,0.00024112969099102322,198.66474641342072,0.0,7.22180777067134e-06,20.466603222082576,0.005607172076746066,8.11263720794293e-05,0.00016003957074188854,0.0006446467759266393,0.0924018752033227,0.0924018752033227,0.0924018752033227,0.09240187520674208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.75007578166,595.7114468831059,0.0,0.0924018752033227,0.09240187520307026,0.09240187520307026,0.37499429212384405,0.37499429212384405,0.5,9.999851999377073,0.0,0.0,0.0,0.0,0.0,0.0,26013.28203709359,19829.87922385991,0.7622982442424423,1.0528412108735739,0.6550995006457929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190982798542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.92600797927,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.44475999505,1442.2701401768954,0.37499429212384405,6.17534620354742,3.4726627767324443,,,,,,
1075.0,-29.68933928240993,5.224535161627307,35.01713047722342,24.34976346502083,5.174526330251734,-26.202954011153853,-39.750154002662725,1.6880388956245276,-4.8754622842214985,-4.875462284221099,40.03353402732404,42566.603417063474,25844.18644293778,25844.18644293778,68410.78986000126,77635.82453147546,77635.82453147546,25844.18644293778,103480.01097441324,103480.01097441324,103480.01097441324,129493.3882428597,124989.20752471699,4504.180718142711,0.0,91751.75564588293,56682.53453157601,38965.8012381188,26013.377268446464,64979.178506565266,19829.98912211696,1442.284689035565,0.0,0.8874295281562455,2.897954754785686,0.0014947054983599872,1.0,1.0,-2.8039957463535075,356380.8249459828,1555979.6264499726,4.366058770658649,1555979.6264499726,4.366058770658649,0.762299678257087,0.09240188922292089,4.028046144702076,101325.0,128436.63240311077,1.2675710081728178,1.0,0.0,4.028046144700405,1.2838264265438826,1.2841360113298639,3.1375317265790783,22778.228538061874,2322.7328943178227,19361.49308262821,1974.3228403815995,0.85,0.8499999484277551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.808560692511,4632.441516551485,5.605131096368088,5.224535161627307,-2.180324803280713,7.40485996490802,3.472801446995702,3.5,0.9922289848559148,0.6,0.00024112969099102322,1.000149878491523,0.0002410935562524962,198.66593592565303,0.0,7.201960672504059e-06,20.410356545876503,0.00561437403741857,8.1114593846303e-05,0.00016001509714472022,0.0006445481951479184,0.09240188922304254,0.09240188922304254,0.09240188922304254,0.09240188922141365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.39643619896,595.7115582721689,0.0,0.09240188922304254,0.09240188922292089,0.09240188922292089,0.37499428507387655,0.37499428507387655,0.5,9.999851999349636,0.0,0.0,0.0,0.0,0.0,0.0,26013.377268446464,19829.98912211696,0.762299678257087,1.0528109377850825,0.655080664227891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496277522663235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.86976130307,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.426202124017,1442.284689035565,0.37499428507387655,6.17534620354742,3.472801446995702,,,,,,
1076.0,-29.69078342286349,5.223751223407653,35.01710396802075,24.34920446192848,5.174095000722291,-26.204297096319856,-39.75146102076394,1.6875064836971758,-4.875875802554447,-4.8758758025956945,40.03349609541496,42565.768645265685,25844.07258635513,25844.07258635513,68409.84123162081,77635.30236868367,77635.30236868367,25844.07258635513,103479.3749550388,103479.3749550388,103479.3749550388,129492.98487356908,124988.79669415747,4504.188179411607,0.0,91751.64179697246,56682.108064620086,38966.148591502635,26013.60991853027,64979.7585100329,19830.24545189193,1442.3123252965306,0.0,0.8874275709013371,2.897910657573226,0.0014947054983599872,1.0,1.0,-2.8076912644614254,356375.0868884878,1555977.9897858223,4.3661244768007546,1555977.9897858223,4.3661244768007546,0.7623027143866816,0.09240204992227478,4.028046144702076,101325.0,128436.65567571772,1.2675712378555906,1.0,0.0,4.028046144701117,1.2838289881180744,1.2841385271285195,3.1375254663837007,22778.200274008686,2322.7300121864946,19361.469764072674,1974.3204625506849,0.85,0.8499999794173945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.9190974155545,4632.441516551485,5.6049720327647625,5.223751223407653,-2.180780264121562,7.404531487529216,3.4729402061577312,3.5,0.9922686303307804,0.6,0.0002410935562524962,1.0001499374377731,0.00024105741272167648,198.66712590414477,0.0,7.178741648900792e-06,20.344553832984847,0.005621552779067471,8.110262272098246e-05,0.00015999093353151375,0.0006444508629989001,0.09240204992564408,0.09240204992564408,0.09240204992564408,0.09240204990335577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.21303814056,595.7116160387055,0.0,0.09240204992564408,0.09240204992227478,0.09240204992227478,0.3749942780242628,0.3749942780242628,0.5,9.999851999302688,0.0,0.0,0.0,0.0,0.0,0.0,26013.60991853027,19830.24545189193,0.7623027143866816,1.0527869416605835,0.655061970393342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496363795916973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.80395859017,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.407685685295,1442.3123252965306,0.3749942780242628,6.17534620354742,3.4729402061577312,,,,,,
1077.0,-29.692219201763752,5.2229699916415315,35.01707746937132,24.348655866365903,5.17367415441416,-26.20563134112647,-39.752759133093036,1.6869847109756837,-4.876206619805771,-4.876206619857795,40.03344338149256,42564.93342436016,25843.74781192573,25843.74781192573,68408.68123628589,77634.77995143065,77634.77995143065,25843.74781192573,103478.52776335638,103478.52776335638,103478.52776335638,129492.30614716286,124988.11391809706,4504.192229065795,0.0,91751.52706177355,56681.68053402982,38966.496141937474,26013.77838380647,64980.274525743946,19830.43328486605,1442.3337598932912,0.0,0.8874260857347785,2.897875379909156,0.0014947054983599872,1.0,1.0,-2.811936012572005,356370.4964588153,1555975.7153201392,4.366174334804842,1555975.7153201392,4.366174334804842,0.762304998231647,0.09240214360877351,4.028046144702076,101325.0,128436.67521802653,1.2675714307231831,1.0,0.0,4.02804614470225,1.2838315000219789,1.2841409932334402,3.137519327601104,22778.17178992614,2322.727107618416,19361.444737964113,1974.3179105978204,0.85,0.849999943653375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.028818319597,4632.441516551485,5.6047682263985505,5.2229699916415315,-2.181174796139768,7.404144787781299,3.4730779433975147,3.5,0.9923079838278613,0.6,0.00024105741272167648,1.00014907099346,0.0002410214834096994,198.66830900509373,0.0,7.180531387980482e-06,20.349625953536684,0.005628733310455452,8.109073478116878e-05,0.0001599666779405077,0.0006443531603590606,0.09240214361071405,0.09240214361071405,0.09240214361071405,0.09240214360284996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.9581704082,595.7116963166789,0.0,0.09240214361071405,0.09240214360877351,0.09240214360877351,0.37499427097485355,0.37499427097485355,0.5,9.999851999179374,0.0,0.0,0.0,0.0,0.0,0.0,26013.77838380647,19830.43328486605,0.762304998231647,1.0527607298609316,0.6550439150191147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496450103059282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.80903071073,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.38911009546,1442.3337598932912,0.37499427097485355,6.17534620354742,3.4730779433975147,,,,,,
1078.0,-29.693651390362316,5.2221913429529625,35.01705100390952,24.348123266268544,5.173270768472321,-26.206960820354468,-39.75405270522458,1.6864788834971587,-4.876541822669935,-4.876541822646148,40.03339134173939,42564.09487448613,25843.437842620046,25843.437842620046,68407.53271710618,77634.25160079153,77634.25160079153,25843.437842620046,103477.68944341157,103477.68944341157,103477.68944341157,129491.63957924652,124987.44312908845,4504.19645015806,0.0,91751.41253309089,56681.25580587,38966.840808023204,26013.950135834944,64980.79094385815,19830.624664244242,1442.3555202975024,0.0,0.8874245759092909,2.897839634918438,0.0014947054983599872,1.0,1.0,-2.816160656238253,356365.84522158094,1555973.4699442969,4.366225020741886,1555973.4699442969,4.366225020741886,0.7623073220597514,0.09240224067654275,4.028046144702076,101325.0,128436.69604088546,1.2675716362288227,1.0,0.0,4.028046144701695,1.2838339370089509,1.284143384678225,3.1375133719291863,22778.14335711316,2322.7242082783787,19361.426158967166,1974.3160160673795,0.85,0.8500001890154484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.138147067342,4632.441516551485,5.6045681171049555,5.2221913429529625,-2.1815720619692778,7.40376340492224,3.4732151905204143,3.5,0.992347197291547,0.6,0.0002410214834096994,1.0001486999440128,0.00024098564885720645,198.66948915992057,0.0,7.138015654201199e-06,20.229136364006198,0.005635871326109653,8.107889002225446e-05,0.00015994259338744494,0.0006442561466679493,0.09240224067830982,0.09240224067830982,0.09240224067830982,0.09240224067138209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.706562224,595.7117755679516,0.0,0.09240224067830982,0.09240224067654275,0.09240224067654275,0.3749942639253013,0.3749942639253013,0.5,9.999851999064486,0.0,0.0,0.0,0.0,0.0,0.0,26013.950135834944,19830.624664244242,0.7623073220597514,1.0527346885667899,0.6550258046452604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496535911455923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.68854112119,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.3706538774,1442.3555202975024,0.3749942639253013,6.17534620354742,3.4732151905204143,,,,,,
1079.0,-29.69507903411805,5.221415085018839,35.017024637556865,24.347581481002294,5.172856741778243,-26.208287012291347,-39.75534198163075,1.685963740700119,-4.87688491218006,-4.876884912190905,40.03334127036845,42563.25822603581,25843.15095209683,25843.15095209683,68406.40917813264,77633.72917540612,77633.72917540612,25843.15095209683,103476.88012750294,103476.88012750294,103476.88012750294,129491.00854543397,124986.80750125028,4504.201044183693,0.0,91751.29856572808,56680.827617129085,38967.18994288777,26014.128417931028,64981.3183608188,19830.8230076697,1442.3778894750449,0.0,0.8874230190261972,2.897803049280941,0.0014947054983599872,1.0,1.0,-2.8202989107003873,356361.08459946164,1555971.3095005678,4.366277286560146,1555971.3095005678,4.366277286560146,0.7623097222046733,0.09240234499752452,4.028046144702076,101325.0,128436.71369020702,1.2675718104140836,1.0,0.0,4.028046144701993,1.2838364173238546,1.2841458195828706,3.137507310392785,22778.115063653084,2322.7213231483825,19361.398973256717,1974.313243896409,0.85,0.8500000513278466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.24705762364,4632.441516551485,5.6043735304468445,5.221415085018839,-2.181974693045051,7.40338977806389,3.4733519148187653,3.5,0.9923862613767901,0.6,0.00024098564885720645,1.0001482297653437,0.00024094993290519235,198.67066558195793,0.0,7.119232238050251e-06,20.17590416263441,0.005642990558347703,8.106708618911126e-05,0.0001599185626680952,0.0006441593498215182,0.09240234499715538,0.09240234499715538,0.09240234499715538,0.09240234499864088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.46447037265,595.7118518217762,0.0,0.09240234499715538,0.09240234499752452,0.09240234499752452,0.3749942568756672,0.3749942568756672,0.5,9.999851999092227,0.0,0.0,0.0,0.0,0.0,0.0,26014.128417931028,19830.8230076697,0.7623097222046733,1.052708853924685,0.6550076129526451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449662150624558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.635308919824,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.35222172575,1442.3778894750449,0.3749942568756672,6.17534620354742,3.4733519148187653,,,,,,
1080.0,-29.696508368164398,5.220641341832443,35.01699832398503,24.347041791211836,5.172445208738502,-26.209614890285952,-39.756635239440925,1.685450642814078,-4.877221057643112,-4.877221057684484,40.03329006050682,42562.43081833671,25842.849182352515,25842.849182352515,68405.28000068922,77633.20515798485,77633.20515798485,25842.849182352515,103476.05434033736,103476.05434033736,103476.05434033736,129490.35570468198,124986.15034462913,4504.20536005285,0.0,91751.18482622472,56680.41047507938,38967.52705682816,26014.301364344614,64981.82842117277,19831.015674869734,1442.3997410165657,0.0,0.8874215013959531,2.8977672044815335,0.0014947054983599872,1.0,1.0,-2.8244784879079248,356356.42037955817,1555969.0999373824,4.366328234749094,1555969.0999373824,4.366328234749094,0.7623120604749457,0.09240244384351294,4.028046144702076,101325.0,128436.73267575486,1.2675719977868725,1.0,0.0,4.028046144703975,1.283838887850948,1.2841482448494412,3.137501272799681,22778.08682676123,2322.71844378674,19361.369736375702,1974.31026256425,0.85,0.8499998214788022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.355507223594,4632.441516551485,5.604176286532283,5.220641341832443,-2.1823718052126444,7.403013147045087,3.4734880625802265,3.5,0.9924251607372075,0.6,0.00024094993290519235,1.0001484070126838,0.00024091417955149195,198.67184340910973,0.0,7.095711958534584e-06,20.10924769048701,0.005650086270306237,8.105524750058208e-05,0.00015989468540461026,0.0006440631711023916,0.09240244384592149,0.09240244384592149,0.09240244384592149,0.09240244383882996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.2168751725,595.7119298090179,0.0,0.09240244384592149,0.09240244384351294,0.09240244384351294,0.3749942498265384,0.3749942498265384,0.5,9.999851998880978,0.0,0.0,0.0,0.0,0.0,0.0,26014.301364344614,19831.015674869734,0.7623120604749457,1.0526832141029907,0.654989738707764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496706830371888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.56865244768,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.33383288283,1442.3997410165657,0.3749942498265384,6.17534620354742,3.4734880625802265,,,,,,
1081.0,-29.697927901604782,5.219870080586038,35.016972040711046,24.346540867723547,5.172075955565931,-26.210929207082902,-39.757911454047985,1.6849768826620901,-4.877557546990943,-4.877557546987571,40.03323830754391,42561.5749897098,25842.55134956922,25842.55134956922,68404.12633927903,77632.66697863757,77632.66697863757,25842.55134956922,103475.2183282068,103475.2183282068,103475.2183282068,129489.69240762216,124985.48276868318,4504.209638938974,0.0,91751.06883573325,56679.97684700627,38967.87998747443,26014.474079415366,64982.35406688979,19831.208166863955,1442.4216008524738,0.0,0.8874199839640142,2.8977313233627093,0.0014947054983599872,1.0,1.0,-2.828698746546422,356351.7514360152,1555966.8669437552,4.366379176399635,1555966.8669437552,4.366379176399635,0.7623143987583404,0.0924025420381013,4.028046144702076,101325.0,128436.74676180645,1.2675721368053932,1.0,0.0,4.028046144701442,1.2838411747054157,1.2841504863509379,3.1374956840952954,22778.0580310406,2322.715507440421,19361.34589149106,1974.3078310627034,0.85,0.8499998492016551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.46352885705,4632.441516551485,5.603980425705393,5.219870080586038,-2.1827687331654606,7.402638813751498,3.4736236751940277,3.5,0.9924639071982936,0.6,0.00024091417955149195,1.0001473910634777,0.0002408786761872396,198.673013172324,0.0,7.1031846877153575e-06,20.130425404985324,0.005657189454993952,8.104356639500103e-05,0.0001598706131564909,0.0006439662069761602,0.09240254203817135,0.09240254203817135,0.09240254203817135,0.09240254203735214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.96665308025,595.7120086236772,0.0,0.09240254203817135,0.0924025420381013,0.0924025420381013,0.37499424277685595,0.37499424277685595,0.5,9.999851998888756,0.0,0.0,0.0,0.0,0.0,0.0,26014.474079415366,19831.208166863955,0.7623143987583404,1.0526569454357875,0.6549712702912995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496792256479099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.58983016217,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.31536258963,1442.4216008524738,0.37499424277685595,6.17534620354742,3.4736236751940277,,,,,,
1082.0,-29.699344027074343,5.2191008493932,35.01694599835664,24.345965100824856,5.171622095724403,-26.212249280188733,-39.75919591085983,1.6844272251977068,-4.877914493808987,-4.8779144938067365,40.033192692124096,42560.76845389939,25842.30774314254,25842.30774314254,68403.07619704193,77632.16831933247,77632.16831933247,25842.30774314254,103474.476062475,103474.476062475,103474.476062475,129489.1406367432,124984.92566417795,4504.214972565258,0.0,91750.9571097306,56679.55724529115,38968.22207159939,26014.6645742682,64982.88664586759,19831.419508902192,1442.4450698268076,0.0,0.8874183407718577,2.8976932611708484,0.0014947054983599872,1.0,1.0,-2.8326234231057583,356346.79868819134,1555964.8987681835,4.366434340075763,1555964.8987681835,4.366434340075763,0.7623169405965733,0.09240266063511096,4.028046144702076,101325.0,128436.77092523091,1.2675723752798511,1.0,0.0,4.028046144703222,1.2838438155936498,1.2841530822922849,3.1374892302141175,22778.03029401907,2322.7126790513653,19361.321956449458,1974.3053903677055,0.85,0.8499998334594034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.571117999287,4632.441516551485,5.603796858358791,5.2191008493932,-2.1831803454212904,7.40228119481449,3.4737587469544167,3.5,0.9925024991298333,0.6,0.0002408786761872396,1.0001470388912561,0.00024084326286090204,198.67418013926812,0.0,7.053560353771222e-06,19.989790042587643,0.005664243015347723,8.10318114203497e-05,0.00015984686476688988,0.0006438705473669849,0.09240266063482669,0.09240266063482669,0.09240266063482669,0.09240266063575708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.746105515,595.7120780914781,0.0,0.09240266063482669,0.09240266063511096,0.09240266063511096,0.37499423572760665,0.37499423572760665,0.5,9.999851998916792,0.0,0.0,0.0,0.0,0.0,0.0,26014.6645742682,19831.419508902192,0.7623169405965733,1.052632157906636,0.6549534908450536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496877097789904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.449194799774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.29704099077,1442.4450698268076,0.37499423572760665,6.17534620354742,3.4737587469544167,,,,,,
1083.0,-29.70075680326987,5.218334594526701,35.01691983332191,24.3454597768374,5.171247210641447,-26.21355818714516,-39.76046737572176,1.6839487205748305,-4.878225707821741,-4.8782257078259565,40.03313706777616,42559.92247017381,25841.950583972335,25841.950583972335,68401.87305414616,77631.63516119325,77631.63516119325,25841.950583972335,103473.58574516559,103473.58574516559,103473.58574516559,129488.40389007225,124984.18562672671,4504.218263345537,0.0,91750.8425561991,56679.1298637552,38968.569658271,26014.818144906654,64983.387803177655,19831.591557895135,1442.465053676641,0.0,0.8874169652700582,2.897660075912264,0.0014947054983599872,1.0,1.0,-2.8369722002695994,356342.4805412993,1555962.4987394055,4.366480517214318,1555962.4987394055,4.366480517214318,0.7623190539880015,0.0924027393390942,4.028046144702076,101325.0,128436.78801779158,1.2675725439703092,1.0,0.0,4.028046144700544,1.2838461239266101,1.2841553457136736,3.137483589063151,22778.001855037146,2322.7097790822704,19361.298399284846,1974.3029882054368,0.85,0.849999860501516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.67816938519,4632.441516551485,5.603589330132609,5.218334594526701,-2.183557918381627,7.401892512908328,3.473893145678887,3.5,0.9925408987653963,0.6,0.00024084326286090204,1.000146692802047,0.00024080793806971143,198.6753443582256,0.0,7.035713576116635e-06,19.939212274714542,0.00567127872892384,8.102017689654186e-05,0.0001598230859643602,0.0006437747652531295,0.09240273934090168,0.09240273934090168,0.09240273934090168,0.09240273933338086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.47716612427,595.7121628016607,0.0,0.09240273934090168,0.0924027393390942,0.0924027393390942,0.37499422867878524,0.37499422867878524,0.5,9.999851998813797,0.0,0.0,0.0,0.0,0.0,0.0,26014.818144906654,19831.591557895135,0.7623190539880015,1.0526055252970565,0.6549354213276743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496961736359972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.398617031904,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.27874034714,1442.465053676641,0.37499422867878524,6.17534620354742,3.473893145678887,,,,,,
1084.0,-29.702169762946117,5.21757042499237,35.016893838397046,24.34493248527872,5.170847447122556,-26.214870149628727,-39.7617468383163,1.683447958595164,-4.87857754254361,-4.878577542519623,40.03308964580119,42559.10883290243,25841.70034411656,25841.70034411656,68400.809177019,77631.11368496882,77631.11368496882,25841.70034411656,103472.81402908538,103472.81402908538,103472.81402908538,129487.81794854897,124983.59463861154,4504.223309937428,0.0,91750.72907474167,56678.72421406003,38968.89428964627,26015.003919463594,64983.89820910986,19831.7979810574,1442.4881132090206,0.0,0.8874153544435679,2.8976225595626475,0.0014947054983599872,1.0,1.0,-2.8409942095537417,356337.598824675,1555960.4526214018,4.366534594590913,1555960.4526214018,4.366534594590913,0.7623215449996485,0.09240285241191193,4.028046144702076,101325.0,128436.80950876362,1.2675727560697125,1.0,0.0,4.0280461447019125,1.283848536057255,1.2841577130712514,3.1374776942709697,22777.9736822076,2322.706906253165,19361.279243752833,1974.3010348847806,0.85,0.8500000708524996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.784913103385,4632.441516551485,5.603405369294864,5.21757042499237,-2.1839648782635184,7.401535303255888,3.474027160209815,3.5,0.9925791886313757,0.6,0.00024080793806971143,1.0001467135506634,0.0002407726134646875,198.676508740375,0.0,7.0181650541777995e-06,19.889479763539885,0.005678296893978018,8.10084707484028e-05,0.00015979946732130862,0.0006436796282690426,0.09240285241329729,0.09240285241329729,0.09240285241329729,0.09240285240488329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.24788438354,595.7122350205202,0.0,0.09240285241329729,0.09240285241191193,0.09240285241191193,0.374994221629781,0.374994221629781,0.5,9.999851998768632,0.0,0.0,0.0,0.0,0.0,0.0,26015.003919463594,19831.7979810574,0.7623215449996485,1.0525808863745594,0.6549177566410785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497046175690746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.348884520725,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.260459596455,1442.4881132090206,0.374994221629781,6.17534620354742,3.474027160209815,,,,,,
1085.0,-29.703573952854775,5.2168086345149565,35.01686792364209,24.344407498743408,5.170449185904497,-26.216173664641403,-39.76301372805608,1.6829496578549477,-4.878914777728312,-4.878914777697165,40.033039969055594,42558.281042360475,25841.414857290223,25841.414857290223,68399.6958996507,77630.59560886325,77630.59560886325,25841.414857290223,103472.01046615347,103472.01046615347,103472.01046615347,129487.1890959773,124982.9613115428,4504.227784434507,0.0,91750.61511084987,56678.300544405625,38969.23840716028,26015.178629823826,64984.4170369841,19831.992585131084,1442.5100887676256,0.0,0.8874138256692683,2.897586600330578,0.0014947054983599872,1.0,1.0,-2.845092378929735,356332.9197262899,1555958.3092188216,4.366585917500971,1555958.3092188216,4.366585917500971,0.7623239058753057,0.0924029542016272,4.028046144702076,101325.0,128436.83166784873,1.2675729747628792,1.0,0.0,4.028046144701585,1.2838509366989126,1.2841600689371446,3.137471827577697,22777.945389609227,2322.7040212110383,19361.25761433874,1974.298829298358,0.85,0.8500001770647365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.891139035949,4632.441516551485,5.6032144034284395,5.2168086345149565,-2.184360772159348,7.401169406674304,3.474160526724503,3.5,0.992617293349858,0.6,0.0002407726134646875,1.0001458045626654,0.00024073751283691116,198.67766590747598,0.0,7.018169198789155e-06,19.889491509368465,0.0056853150631768065,8.099688117325205e-05,0.00015977573229143544,0.0006435840224734675,0.09240295420167947,0.09240295420167947,0.09240295420167947,0.09240295420065589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.00770074525,595.7123106732377,0.0,0.09240295420167947,0.0924029542016272,0.0924029542016272,0.37499421458086146,0.37499421458086146,0.5,9.999851998777823,0.0,0.0,0.0,0.0,0.0,0.0,26015.178629823826,19831.992585131084,0.7623239058753057,1.0525553512424815,0.6548997895624669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449713062692609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.34889626656,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.242128077498,1442.5100887676256,0.37499421458086146,6.17534620354742,3.474160526724503,,,,,,
1086.0,-29.70497540086914,5.216049218294022,35.01684211621111,24.3438541534357,5.17001866707262,-26.217478184264788,-39.764284424576886,1.6824224174487796,-4.879251197854103,-4.879251197860555,40.032991236100905,42557.48111831711,25841.129946503046,25841.129946503046,68398.61106482016,77630.09311287543,77630.09311287543,25841.129946503046,103471.22305937848,103471.22305937848,103471.22305937848,129486.57659192015,124982.3442742791,4504.2323176410555,0.0,91750.50329932928,56677.89130387891,38969.568883833745,26015.353532541674,64984.92241637542,19832.187346784754,1442.532035915771,0.0,0.8874122975996714,2.8975507283589876,0.0014947054983599872,1.0,1.0,-2.849125736881774,356328.25198478176,1555956.2065403394,4.366637216873817,1555956.2065403394,4.366637216873817,0.7623262671398019,0.0924030570070808,4.028046144702076,101325.0,128436.85121015755,1.2675731676304718,1.0,0.0,4.028046144700989,1.2838534720759942,1.2841625598582984,3.1374656316415264,22777.917631357068,2322.701190657061,19361.233628085432,1974.2963833812191,0.85,0.8500001598667615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.996920548444,4632.441516551485,5.60302411117614,5.216049218294022,-2.18475566909352,7.400804887387542,3.474293337305471,3.5,0.9926552392301345,0.6,0.00024073751283691116,1.0001455215065116,0.0002407024854486076,198.67882082684258,0.0,6.9737107984883605e-06,19.763496402916015,0.005692288773975295,8.098525831313733e-05,0.00015975225452377384,0.000643489452941952,0.09240305700957292,0.09240305700957292,0.09240305700957292,0.09240305699684533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.7720809497,595.7123848884276,0.0,0.09240305700957292,0.0924030570070808,0.0924030570070808,0.3749942075322271,0.3749942075322271,0.5,9.999851998650117,0.0,0.0,0.0,0.0,0.0,0.0,26015.353532541674,19832.187346784754,0.7623262671398019,1.0525304720158368,0.6548823871118932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497214554930486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.2229011601,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.223925147562,1442.532035915771,0.3749942075322271,6.17534620354742,3.474293337305471,,,,,,
1087.0,-29.706378706613012,5.215292532223943,35.016816261862665,24.343338212370895,5.169630759502988,-26.218780126148378,-39.76554715828968,1.681933029667424,-4.879569531965728,-4.879569531967498,40.032938267565285,42556.640111092136,25840.802328414786,25840.802328414786,68397.44243950692,77629.56981944629,77629.56981944629,25840.802328414786,103470.37214786108,103470.37214786108,103470.37214786108,129485.88576104719,124981.64974126672,4504.236019780469,0.0,91750.38995876897,56677.46025617088,38969.92189177565,26015.51361318611,64985.43550496176,19832.36636309963,1442.5525970885121,0.0,0.8874108763888322,2.897516785194866,0.0014947054983599872,1.0,1.0,-2.853345946452464,356323.8352261869,1555953.921111826,4.366684928961149,1555953.921111826,4.366684928961149,0.7623284574726783,0.09240314361396088,4.028046144702076,101325.0,128436.86769028117,1.267573330276646,1.0,0.0,4.028046144702407,1.2838558304860908,1.2841648738637244,3.1374598681979626,22777.889493506547,2322.698321394824,19361.20305055206,1974.293265340566,0.85,0.8499998674623254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.102259665945,4632.441516551485,5.602825105245268,5.215292532223943,-2.1851368117595675,7.400429343983511,3.4744255944696807,3.5,0.9926930269913373,0.6,0.0002407024854486076,1.0001457160926392,0.000240667416333074,198.67997728896827,0.0,6.9592002047928835e-06,19.722373380383033,0.0056992479741800875,8.097370981490203e-05,0.00015972877563370558,0.0006433948788893306,0.0924031436131483,0.0924031436131483,0.0924031436131483,0.09240314361571654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.5159814742,595.712465554277,0.0,0.0924031436131483,0.09240314361396088,0.09240314361396088,0.3749942004832722,0.3749942004832722,0.5,9.999851998723608,0.0,0.0,0.0,0.0,0.0,0.0,26015.51361318611,19832.36636309963,0.7623284574726783,1.0525041789445984,0.6548642750550292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497298319976692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.18177813757,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.20573034058,1442.5525970885121,0.3749942004832722,6.17534620354742,3.4744255944696807,,,,,,
1088.0,-29.707775948906953,5.214538093848262,35.01679050853667,24.34282653210687,5.1692466201476766,-26.220076100852747,-39.76680905381215,1.68144806089183,-4.879909302085537,-4.879909302068654,40.03288947360969,42555.821873947694,25840.532605078617,25840.532605078617,68396.35447902631,77629.04835341474,77629.04835341474,25840.532605078617,103469.58095849334,103469.58095849334,103469.58095849334,129485.27149989395,124981.03086498384,4504.240634910112,0.0,91750.27580957042,56677.04932189803,38970.251652969324,26015.690541400603,64985.94219436993,19832.563394763303,1442.574776510061,0.0,0.8874093315354594,2.8974805567096564,0.0014947054983599872,1.0,1.0,-2.857404769082848,356319.12109893374,1555951.815804377,4.366736792024022,1555951.815804377,4.366736792024022,0.7623308465790037,0.09240324811158557,4.028046144702076,101325.0,128436.8864531246,1.2675735154515135,1.0,0.0,4.028046144702163,1.283858168347584,1.2841671672618615,3.1374541549916337,22777.861154904047,2322.6954316615816,19361.18150978719,1974.2910687938484,0.85,0.849999979283338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.207245068763,4632.441516551485,5.602639090580017,5.214538093848262,-2.1855332564788106,7.400071350327073,3.474557409535697,3.5,0.9927306884387705,0.6,0.000240667416333074,1.0001450880942115,0.0002406325034217472,198.68112876596854,0.0,6.967531077763392e-06,19.745983074381453,0.005706215505257851,8.096217050328105e-05,0.00015970524582979294,0.0006433000997533948,0.09240324811334363,0.09240324811334363,0.09240324811334363,0.09240324810354848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.28006638796,595.7125398624586,0.0,0.09240324811334363,0.09240324811158557,0.09240324811158557,0.37499419343486623,0.37499419343486623,0.5,9.999851998679123,0.0,0.0,0.0,0.0,0.0,0.0,26015.690541400603,19832.563394763303,0.7623308465790037,1.0524792311921245,0.6548465781517057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449738219698501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.20538783157,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.18745160215,1442.574776510061,0.37499419343486623,6.17534620354742,3.474557409535697,,,,,,
1089.0,-29.709164911897204,5.2137858742724745,35.0167648811013,24.34230154557156,5.168846458364388,-26.221366124422758,-39.76806246265767,1.6809495596946196,-4.880249604425046,-4.880249604428112,40.03284159921814,42555.00431092875,25840.26634909507,25840.26634909507,68395.27066002382,77628.53807568582,77628.53807568582,25840.26634909507,103468.80442478089,103468.80442478089,103468.80442478089,129484.67293109615,124980.4275888342,4504.245342261957,0.0,91750.1627712885,56676.62900663631,38970.59307183576,26015.86850631527,64986.46157815104,19832.761505515253,1442.5970212958812,0.0,0.8874077806499836,2.8974442718343636,0.0014947054983599872,1.0,1.0,-2.8614090363584523,356314.3996364757,1555949.7501769082,4.366788857717628,1555949.7501769082,4.366788857717628,0.7623332467528775,0.09240335431560025,4.028046144702076,101325.0,128436.90421379838,1.2675736907357353,1.0,0.0,4.028046144700149,1.2838605691111171,1.2841695237775665,3.137448288088558,22777.833092096953,2322.692570051644,19361.155603295534,1974.288427066892,0.85,0.8499998891471868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.311764482071,4632.441516551485,5.602454402168268,5.2137858742724745,-2.185929744232844,7.399715618505319,3.4746886415127394,3.5,0.9927681832893541,0.6,0.0002406325034217472,1.0001442299623806,0.00024059780200981446,198.68227343156278,0.0,6.9365366309137695e-06,19.658144812009624,0.005713152041888765,8.095071030230474e-05,0.00015968179311944247,0.0006432056311538847,0.09240335431552474,0.09240335431552474,0.09240335431552474,0.09240335431527726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.0485970933,595.7126127703074,0.0,0.09240335431552474,0.09240335431560025,0.09240335431560025,0.3749941863864271,0.3749941863864271,0.5,9.999851998687811,0.0,0.0,0.0,0.0,0.0,0.0,26015.86850631527,19832.761505515253,0.7623332467528775,1.0524541419719158,0.6548287639842216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497465712494375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.1175495692,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.169247557973,1442.5970212958812,0.3749941863864271,6.17534620354742,3.4746886415127394,,,,,,
1090.0,-29.710551116820444,5.213036046069235,35.016739257611825,24.341842845920496,5.168520410893748,-26.222646401305536,-39.76930301925165,1.6805177906864075,-4.8805808339583905,-4.880580834000609,40.03279045817669,42554.14539966824,25839.97938436512,25839.97938436512,68394.12478403337,77627.99598598652,77627.99598598652,25839.97938436512,103467.97537035163,103467.97537035163,103467.97537035163,129484.01349137536,124979.76395642025,4504.249534955108,0.0,91750.04781488756,56676.197223434465,38970.94510161455,26016.03812102372,64986.98322263827,19832.95083469822,1442.6185362597416,0.0,0.8874062874804991,2.897408954695368,0.0014947054983599872,1.0,1.0,-2.8655869149956743,356309.8041001481,1555947.5436067912,4.366838985910869,1555947.5436067912,4.366838985910869,0.7623355540316143,0.09240345062199694,4.028046144702076,101325.0,128436.9132333255,1.267573779751547,1.0,0.0,4.028046144698949,1.283862657709416,1.28417156832431,3.137443184061956,22777.804553098937,2322.689659883746,19361.134522407352,1974.2862774145456,0.85,0.8500000286363532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.415813968466,4632.441516551485,5.6022658031199315,5.213036046069235,-2.186319189699525,7.399355235768761,3.4748192854304576,3.5,0.9928055101229879,0.6,0.00024059780200981446,1.0001439451781489,0.00024056317410086245,198.68341583574852,0.0,6.894555414080592e-06,19.5391700435044,0.0057200465973028455,8.093936908897753e-05,0.00015965843292083695,0.0006431115351959523,0.09240345062549951,0.09240345062549951,0.09240345062549951,0.0924034506160469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.8013354319,595.7126906523866,0.0,0.09240345062549951,0.09240345062199694,0.09240345062199694,0.3749941793381743,0.3749941793381743,0.5,9.999851998358729,0.0,0.0,0.0,0.0,0.0,0.0,26016.03812102372,19832.95083469822,0.7623355540316143,1.0524280616277049,0.6548102910683269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497548734045398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.998574800695,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.151162801103,1442.6185362597416,0.3749941793381743,6.17534620354742,3.4748192854304576,,,,,,
