time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1091.0,-29.711933147086075,5.21228783258303,35.01671407621855,24.341179034113907,5.1679634410450515,-26.223946053408916,-39.770576579589374,1.6798787523439922,-4.880948130244121,-4.880948130247151,40.03275196679816,42553.44182063691,25839.785618353937,25839.785618353937,68393.22743899084,77627.5583908624,77627.5583908624,25839.785618353937,103467.34400921634,103467.34400921634,103467.34400921634,129483.58452267735,124979.32877930898,4504.255743368366,0.0,91749.94158966429,56675.825022080666,38971.24063064847,26016.24051346101,64987.48114410948,19833.17480461984,1442.6429433411147,0.0,0.8874045659880379,2.897369792359298,0.0014947054983599872,1.0,1.0,-2.8691186221325324,356304.70822178543,1555945.8828296647,4.366896779430573,1555945.8828296647,4.366896779430573,0.7623382323190777,0.09240358573059074,4.028046144702076,101325.0,128436.95164982988,1.267574158892967,1.0,0.0,4.0280461447014355,1.2838657144190215,1.2841745813094918,3.1374357142365614,22777.778181697155,2322.6869707491505,19361.11508585997,1974.2842954382963,0.85,0.8500001594280776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.519437955361,4632.441516551485,5.602097934964628,5.21228783258303,-2.1867348676766265,7.399022700259657,3.474949397046268,3.5,0.9928426848703623,0.6,0.00024056317410086245,1.0001435132708012,0.00024052865504685524,198.68455481099375,0.0,6.879991233835241e-06,19.497895156689072,0.005726926588536681,8.09277276821808e-05,0.00015963544641868166,0.0006430189445045655,0.09240358573089413,0.09240358573089413,0.09240358573089413,0.09240358572067646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.6152317818,595.7127492710244,0.0,0.09240358573089413,0.09240358573059074,0.09240358573059074,0.3749941722887163,0.3749941722887163,0.5,9.999851998488902,0.0,0.0,0.0,0.0,0.0,0.0,26016.24051346101,19833.17480461984,0.7623382323190777,1.0524061901603654,0.6547944476610014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497631591644449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.957299913876,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16566.133086998747,1442.6429433411147,0.3749941722887163,6.17534620354742,3.474949397046268,,,,,,
1092.0,-29.713311019225173,5.211543788536601,35.01668831709814,24.340756656043254,5.167677145676938,-26.225214763965187,-39.77180403945965,1.6794836012891572,-4.88119332803177,-4.881193328017824,40.032684935142015,42552.56470882178,25839.28528557265,25839.28528557265,68391.84999439443,77627.00240627101,77627.00240627101,25839.28528557265,103466.28769184367,103466.28769184367,103466.28769184367,129482.63074044012,124978.37439652123,4504.256343918877,0.0,91749.82543241892,56675.38773531926,38971.59744122184,26016.34304859645,64987.94048981829,19833.292476733874,1442.6579897562879,0.0,0.8874035658506106,2.8973436487987234,0.0014947054983599872,1.0,1.0,-2.873896514001956,356301.30637303926,1555942.9906356728,4.366930355867503,1555942.9906356728,4.366930355867503,0.7623397508130512,0.09240361153978228,4.028046144702076,101325.0,128436.95543580421,1.2675741962576286,1.0,0.0,4.02804614470187,1.2838676315962472,1.2841764546277403,3.137431029158326,22777.749344578315,2322.6840301813886,19361.08865862277,1974.281600610073,0.85,0.8500000753248786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.6224530452455,4632.441516551485,5.601864351268029,5.211543788536601,-2.1870602450051138,7.398604033541715,3.4750787460547112,3.5,0.9928796417299175,0.6,0.00024052865504685524,1.0001430830657212,0.00024049424439307918,198.6856903708188,0.0,6.858402877918511e-06,19.43671375602106,0.005733784991414599,8.091650913701516e-05,0.0001596121459098401,0.0006429250889797566,0.09240361153958489,0.09240361153958489,0.09240361153958489,0.092403611540081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.29113853566,595.7128513533861,0.0,0.09240361153958489,0.09240361153978228,0.09240361153978228,0.37499416524013235,0.37499416524013235,0.5,9.999851998505621,0.0,0.0,0.0,0.0,0.0,0.0,26016.34304859645,19833.292476733874,0.7623397508130512,1.0523775561884352,0.6547763229316141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497714200610927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89611851321,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.115048621865,1442.6579897562879,0.37499416524013235,6.17534620354742,3.4750787460547112,,,,,,
1093.0,-29.7146860138003,5.21080086964219,35.01666306221085,24.340185743663483,5.167223742792296,-26.22649767984546,-39.77305622594429,1.6789383349055294,-4.881580094755179,-4.881580094754538,40.032647965270584,42551.802721960004,25839.150267319543,25839.150267319543,68390.95298927955,77626.52176475362,77626.52176475362,25839.150267319543,103465.67203207317,103465.67203207317,103465.67203207317,129482.23095804676,124977.96776974438,4504.263188302367,0.0,91749.71582391187,56674.996778437504,38971.910050527076,26016.558925973586,64988.46897650066,19833.5310726983,1442.6837995294916,0.0,0.8874017402122361,2.8973024112064376,0.0014947054983599872,1.0,1.0,-2.8774299693807848,356295.94046332577,1555941.3955104314,4.36699164600947,1555941.3955104314,4.36699164600947,0.7623425960801269,0.09240375939143197,4.028046144702076,101325.0,128436.9813251876,1.2675744517659768,1.0,0.0,4.028046144701258,1.2838702498224368,1.2841790293026065,3.13742463092292,22777.722133244803,2322.681255397593,19361.060349112202,1974.278713843382,0.85,0.8499998479151752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.725475169399,4632.441516551485,5.601709966572554,5.21080086964219,-2.187489102645948,7.398289972288138,3.475208105821677,3.5,0.9929166016633363,0.6,0.00024049424439307918,1.0001427858360783,0.00024045991012376883,198.6868235704999,0.0,6.836904501607639e-06,19.37578735755605,0.005740621895916207,8.090506608077583e-05,0.00015958917831230336,0.0006428325744370458,0.09240375939346282,0.09240375939346282,0.09240375939346282,0.09240375938507073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.1123925905,595.712907654478,0.0,0.09240375939346282,0.09240375939143197,0.09240375939143197,0.37499415819179405,0.37499415819179405,0.5,9.999851998366974,0.0,0.0,0.0,0.0,0.0,0.0,26016.558925973586,19833.5310726983,0.7623425960801269,1.0523551957195545,0.6547592733311877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497796561924856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83519211475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.097047478444,1442.6837995294916,0.37499415819179405,6.17534620354742,3.475208105821677,,,,,,
1094.0,-29.71605706695904,5.210060968373386,35.01663764616137,24.33969749780374,5.166862522886418,-26.227767868763102,-39.77429136922581,1.6784765419867975,-4.881877282660298,-4.88187728263868,40.03259280556834,42550.98723217505,25838.78815224958,25838.78815224958,68389.77538442463,77626.0024477339,77626.0024477339,25838.78815224958,103464.79059998348,103464.79059998348,103464.79059998348,129481.49430438993,124977.22815180148,4504.266152588446,0.0,91749.60280448927,56674.58758735665,38972.23913014736,26016.703704406445,64988.9428345538,19833.693794096966,1442.7028242458375,0.0,0.8874004338904886,2.897270724944116,0.0014947054983599872,1.0,1.0,-2.88170080944667,356291.817391954,1555939.0155561897,4.367035501813146,1555939.0155561897,4.367035501813146,0.7623446082732508,0.09240383130401153,4.028046144702076,101325.0,128436.99847342433,1.267574621005915,1.0,0.0,4.028046144701315,1.2838724779515782,1.2841812138845097,3.137419185999558,22777.694075119707,2322.6783942650864,19361.042499665564,1974.276893706369,0.85,0.8500001113288204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.827778495872,4632.441516551485,5.6015072300563915,5.210060968373386,-2.1878518630951582,7.3979128314685445,3.4753365649360908,3.5,0.9929533042674545,0.6,0.00024045991012376883,1.0001423781113488,0.00024042567876970584,198.6879535331804,0.0,6.821766908889193e-06,19.332887419791973,0.0057474436628250965,8.089378023871691e-05,0.00015956612988505192,0.0006427397343085141,0.09240383130409957,0.09240383130409957,0.09240383130409957,0.0924038313064665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.8456999754,595.7129916568542,0.0,0.09240383130409957,0.09240383130401153,0.09240383130401153,0.3749941511430294,0.3749941511430294,0.5,9.99985199826974,0.0,0.0,0.0,0.0,0.0,0.0,26016.703704406445,19833.693794096966,0.7623446082732508,1.052329402534344,0.6547419511115855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497878752124134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.79229217698,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.079058053147,1442.7028242458375,0.3749941511430294,6.17534620354742,3.4753365649360908,,,,,,
1095.0,-29.717428339142472,5.209323042310665,35.0166124099749,24.33918222030627,5.166471264250973,-26.229041296944008,-39.77553073838351,1.6779874349539294,-4.882222149121787,-4.882222149114658,40.032547162967305,42550.188326117204,25838.55112752347,25838.55112752347,68388.73945364068,77625.4955407782,77625.4955407782,25838.55112752347,103464.04666830167,103464.04666830167,103464.04666830167,129480.932821441,124976.66165345328,4504.271167987728,0.0,91749.49116648492,56674.183943723394,38972.56358084614,26016.88615313934,64989.44973398548,19833.89677480789,1442.725456010244,0.0,0.8873988517233238,2.897233955523083,0.0014947054983599872,1.0,1.0,-2.885594678212726,356287.03289344924,1555937.0462363292,4.367088618410779,1555937.0462363292,4.367088618410779,0.762347064059187,0.092403943378952,4.028046144702076,101325.0,128437.0192406072,1.2675748259620745,1.0,0.0,4.028046144700872,1.2838748334753012,1.2841835260236092,3.1374134297800818,22777.66635994458,2322.675568103744,19361.016161811942,1974.2742079927339,0.85,0.8499999892815644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.9298191949165,4632.441516551485,5.601331938761862,5.209323042310665,-2.188249187455042,7.397572229765707,3.475464696169405,3.5,0.9929899131912585,0.6,0.00024042567876970584,1.0001424024553314,0.00024039144643749245,198.6890836876702,0.0,6.801357685445051e-06,19.275047680551275,0.005754245020510542,8.088245724648232e-05,0.0001595432215232235,0.0006426474583699697,0.09240394337875414,0.09240394337875414,0.09240394337875414,0.09240394338089448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.6250215948,595.7130611657427,0.0,0.09240394337875414,0.092403943378952,0.092403943378952,0.3749941440940885,0.3749941440940885,0.5,9.9998519982275,0.0,0.0,0.0,0.0,0.0,0.0,26016.88615313934,19833.89677480789,0.762347064059187,1.0523052546770153,0.6547245514507885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449796070761045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.73445243774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.061101754407,1442.725456010244,0.3749941440940885,6.17534620354742,3.475464696169405,,,,,,
1096.0,-29.718795611617693,5.208587443723594,35.01658724586664,24.338664987031393,5.166077170582599,-26.230311337962558,-39.776762074884005,1.6774964046607608,-4.88254969952709,-4.8825496994458035,40.03249877022878,42549.37335480721,25838.2718304437,25838.2718304437,68387.6451852509,77624.9920314631,77624.9920314631,25838.2718304437,103463.2638619068,103463.2638619068,103463.2638619068,129480.31930072242,124976.04380240366,4504.275498318766,0.0,91749.37923450707,56673.76054937915,38972.90965014213,26017.055438815616,64989.965088957746,19834.085675208473,1442.746799279104,0.0,0.8873973671666114,2.8971990326690826,0.0014947054983599872,1.0,1.0,-2.8895830565789993,356282.4886756083,1555934.9582580635,4.367138458142766,1555934.9582580635,4.367138458142766,0.762349364318047,0.09240404195353576,4.028046144702076,101325.0,128437.03421747626,1.26757497377228,1.0,0.0,4.028046144705545,1.2838771979940886,1.2841858471585184,3.1374076516005096,22777.638571787782,2322.6727345003424,19360.991757071602,1974.2717194017941,0.85,0.8499999548263966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.031350857766,4632.441516551485,5.601148109613264,5.208587443723594,-2.1886334637507554,7.39722090747435,3.475592190087773,3.5,0.993026340025078,0.6,0.00024039144643749245,1.000141988659005,0.00024035731842416734,198.69021055699105,0.0,6.801590719969205e-06,19.275708100392727,0.005761046611230511,8.087120909227703e-05,0.00015952023734521544,0.0006425548770403552,0.09240404195436817,0.09240404195436817,0.09240404195436817,0.09240404195194198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.39104663074,595.7131348627536,0.0,0.09240404195436817,0.09240404195353576,0.09240404195353576,0.3749941370452261,0.3749941370452261,0.5,9.999851998163667,0.0,0.0,0.0,0.0,0.0,0.0,26017.055438815616,19834.085675208473,0.762349364318047,1.052280072648792,0.6547068196846385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498042677072984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.73511285758,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.043095366098,1442.746799279104,0.3749941370452261,6.17534620354742,3.475592190087773,,,,,,
1097.0,-29.720154709241466,5.207854213699215,35.01656215995863,24.338133190199756,5.165665619976154,-26.231575584214067,-39.77799246842039,1.6769905943178778,-4.882874220274061,-4.882874220225028,40.03245069828956,42548.59016746954,25837.987602927482,25837.987602927482,68386.57777039702,77624.50022416691,77624.50022416691,25837.987602927482,103462.48782709439,103462.48782709439,103462.48782709439,129479.71085954583,124975.43108245508,4504.279777090747,0.0,91749.2681691772,56673.358113063405,38973.23339568199,26017.223032451446,64990.45642813344,19834.27273005251,1442.7679415702764,0.0,0.8873958967808071,2.8971644331599324,0.0014947054983599872,1.0,1.0,-2.8935356891861943,356277.9865341036,1555932.8841236795,4.367187822239314,1555932.8841236795,4.367187822239314,0.7623516431908623,0.09240413940502451,4.028046144702076,101325.0,128437.0550403352,1.2675751792779195,1.0,0.0,4.028046144702183,1.2838796313524328,1.2841882372833093,3.1374017052197885,22777.610998784425,2322.669922836486,19360.973225436373,1974.2698297009044,0.85,0.8500001701877169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.132460754642,4632.441516551485,5.600963731854506,5.207854213699215,-2.189015108922442,7.396869322621657,3.4757191562511913,3.5,0.9930626160717689,0.6,0.00024035731842416734,1.000141141230458,0.000240323398883941,198.69133069995237,0.0,6.780902153458403e-06,19.217076702901114,0.0057678275133839696,8.085997099634424e-05,0.0001594973474278231,0.0006424626753968503,0.0924041394046957,0.0924041394046957,0.0924041394046957,0.09240413940587658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.1586222901,595.7132080713479,0.0,0.0924041394046957,0.09240413940502451,0.09240413940502451,0.3749941299963396,0.3749941299963396,0.5,9.999851998190346,0.0,0.0,0.0,0.0,0.0,0.0,26017.223032451446,19834.27273005251,0.7623516431908623,1.0522556930496252,0.6546898191816801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498124408328203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.67648146009,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.025123396208,1442.7679415702764,0.3749941299963396,6.17534620354742,3.4757191562511913,,,,,,
1098.0,-29.721510054643023,5.207123535565455,35.01653703219834,24.337665340304397,5.165325491556413,-26.232829387677427,-39.779209974780656,1.6765492012080845,-4.883188823919511,-4.883188823968873,40.0323993189345,42547.76952140736,25837.68137605725,25837.68137605725,68385.45089746462,77623.97822110027,77623.97822110027,25837.68137605725,103461.65959715753,103461.65959715753,103461.65959715753,129479.0413185148,124974.75780231637,4504.28351619844,0.0,91749.15527477177,56672.946576004586,38973.56522085242,26017.381721357277,64990.946942209695,19834.45039175335,1442.7882941282355,0.0,0.8873944885419445,2.8971308912963485,0.0014947054983599872,1.0,1.0,-2.8976578005159013,356273.6220171496,1555930.6672882915,4.3672351000304905,1555930.6672882915,4.3672351000304905,0.7623538219248077,0.09240422645049494,4.028046144702076,101325.0,128437.06611987775,1.2675752886245029,1.0,0.0,4.028046144702948,1.283881763357458,1.2841903262498577,3.137396495272586,22777.58297169601,2322.66706486884,19360.94836617515,1974.2672947617334,0.85,0.8500001246942464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.233161863387,4632.441516551485,5.60077508972489,5.207123535565455,-2.1893890185884324,7.396512554153888,3.475845610933376,3.5,0.9930987459809646,0.6,0.000240323398883941,1.0001407531007054,0.00024028957738085748,198.6924477614569,0.0,6.739518584300011e-06,19.099795667906232,0.00577456703196827,8.084885202959137e-05,0.00015947454685434964,0.0006423708336347737,0.09240422644955988,0.09240422644955988,0.09240422644955988,0.09240422645277048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.9102065886,595.7132863168629,0.0,0.09240422644955988,0.09240422645049494,0.09240422645049494,0.37499412294779605,0.37499412294779605,0.5,9.999851998274814,0.0,0.0,0.0,0.0,0.0,0.0,26017.381721357277,19834.45039175335,0.7623538219248077,1.0522304123107074,0.6546722508788966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498205651787452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.559200425094,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16566.00726962009,1442.7882941282355,0.37499412294779605,6.17534620354742,3.475845610933376,,,,,,
1099.0,-29.72286275597254,5.206394631488933,35.01651219997401,24.337097291741543,5.1648721356106835,-26.23409256025763,-39.78044012384487,1.676006514767254,-4.883539191877389,-4.883539191881627,40.032357590349356,42547.01298480169,25837.468489173414,25837.468489173414,68384.4814739751,77623.50898644447,77623.50898644447,25837.468489173414,103460.9774756179,103460.9774756179,103460.9774756179,129478.54809431138,124974.25908705404,4504.289007257342,0.0,91749.04683273988,56672.5508294436,38973.88444810698,26017.570618693477,64991.45506680046,19834.66018158931,1442.8114279895694,0.0,0.8873928643114156,2.8970935367365187,0.0014947054983599872,1.0,1.0,-2.901331634805615,356268.7613889235,1555928.866850902,4.367289629281756,1555928.866850902,4.367289629281756,0.7623563503403433,0.09240434749668017,4.028046144702076,101325.0,128437.09256602208,1.2675755496276544,1.0,0.0,4.02804614470219,1.2838843683714423,1.2841928884647607,3.1373901294643045,22777.55604995083,2322.6643196148357,19360.92647123554,1974.2650620992429,0.85,0.8500001680942998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.33350138528,4632.441516551485,5.600607127452417,5.206394631488933,-2.1897888617306416,7.396183493219574,3.4759716133858576,3.5,0.9931347466816736,0.6,0.00024028957738085748,1.00014048004991,0.00024025582623039745,198.69356265475255,0.0,6.720077234637631e-06,19.044698882963047,0.0057812871092029075,8.083761903790702e-05,0.00015945195834295048,0.0006422798460685177,0.09240434749780145,0.09240434749780145,0.09240434749780145,0.09240434749735002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.7084526797,595.7133498649176,0.0,0.09240434749780145,0.09240434749668017,0.09240434749668017,0.37499411589975884,0.37499411589975884,0.5,9.999851998144665,0.0,0.0,0.0,0.0,0.0,0.0,26017.570618693477,19834.66018158931,0.7623563503403433,1.0522072694585338,0.6546554918807465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449828667181303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.50410364015,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.98944571024,1442.8114279895694,0.37499411589975884,6.17534620354742,3.4759716133858576,,,,,,
1100.0,-29.724210975632044,5.205668762495925,35.01648716305021,24.33663991922515,5.164543031259731,-26.235338711419942,-39.7816488641314,1.6755756707517602,-4.883829057580783,-4.8838290575873975,40.03230201981935,42546.18699432611,25837.104279161398,25837.104279161398,68383.29127348751,77622.98488177721,77622.98488177721,25837.104279161398,103460.08916093862,103460.08916093862,103460.08916093862,129477.79945792479,124973.50771246113,4504.291745463664,0.0,91748.9337640877,56672.13587663931,38974.21987494266,26017.71029698618,64991.93017192884,19834.817527576044,1442.8299320040983,0.0,0.8873915964665706,2.897062632925878,0.0014947054983599872,1.0,1.0,-2.9056062619784484,356264.74014323443,1555926.4691858564,4.367332193919342,1555926.4691858564,4.367332193919342,0.7623583052146465,0.09240441485306056,4.028046144702076,101325.0,128437.10002661859,1.267575623258017,1.0,0.0,4.0280461447000375,1.2838864507626668,1.2841949280214875,3.137385040794921,22777.527979604038,2322.661457236063,19360.895508026115,1974.2619047305773,0.85,0.8499998562338582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.433295871001,4632.441516551485,5.60040703358288,5.205668762495925,-2.1901438301126546,7.39581259260858,3.476096933215382,3.5,0.9931705523472519,0.6,0.00024025582623039745,1.0001400161363443,0.00024022219124731484,198.69467386520884,0.0,6.7061363286006214e-06,19.00519035525416,0.005787993245531508,8.082658294378088e-05,0.00015942924328661657,0.0006421883487734252,0.09240441485299407,0.09240441485299407,0.09240441485299407,0.09240441485305546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.4397733885,595.7134344929964,0.0,0.09240441485299407,0.09240441485306056,0.09240441485306056,0.374994108851267,0.374994108851267,0.5,9.999851998151199,0.0,0.0,0.0,0.0,0.0,0.0,26017.71029698618,19834.817527576044,0.7623583052146465,1.0521812645444935,0.6546379970832527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498367534641996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.46459511244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.971629591782,1442.8299320040983,0.374994108851267,6.17534620354742,3.476096933215382,,,,,,
1101.0,-29.72555634445924,5.204944544832845,35.016462448226775,24.336080985981994,5.164099123660724,-26.236594225318743,-39.782874018978305,1.6750421210121236,-4.88418284311399,-4.884182843131772,40.0322612393622,42545.44166830847,25836.90611956127,25836.90611956127,68382.34778786974,77622.51437474402,77622.51437474402,25836.90611956127,103459.42049430529,103459.42049430529,103459.42049430529,129477.32254090569,124973.0251349576,4504.297405948097,0.0,91748.82531623477,56671.75260776232,38974.52523163606,26017.9020466004,64992.42727823646,19835.030405916277,1442.8533329481177,0.0,0.8873899514655135,2.8970249147043337,0.0014947054983599872,1.0,1.0,-2.90923938772886,356259.832199522,1555924.7096605322,4.367387420732692,1555924.7096605322,4.367387420732692,0.762360868696867,0.0924045391840796,4.028046144702076,101325.0,128437.12519221276,1.2675758716231211,1.0,0.0,4.028046144699858,1.2838890127267049,1.284197447415251,3.1373787802322335,22777.501056413726,2322.6587118346965,19360.87791608581,1974.2601108519027,0.85,0.8500000886020875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.532850619235,4632.441516551485,5.600243231408528,5.204944544832845,-2.1905453404014774,7.395489885234323,3.4762219537883063,3.5,0.9932062725109446,0.6,0.00024022219124731484,1.000139721588938,0.00024018863171004743,198.6957827368829,0.0,6.683091994061473e-06,18.939882711170217,0.0057946763375255695,8.081539840200754e-05,0.0001594067928453073,0.0006420979173598626,0.0924045391868443,0.0924045391868443,0.0924045391868443,0.09240453916892555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.242603583,595.7134965971437,0.0,0.0924045391868443,0.0924045391840796,0.0924045391840796,0.3749941018029582,0.3749941018029582,0.5,9.99985199803372,0.0,0.0,0.0,0.0,0.0,0.0,26017.9020466004,19835.030405916277,0.762360868696867,1.0521586998916173,0.6546215220762397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498448130418211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.39928746836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.95385816607,1442.8533329481177,0.3749941018029582,6.17534620354742,3.4762219537883063,,,,,,
1102.0,-29.726901697301173,5.204223263459191,35.01643755923752,24.335616069752746,5.1637612662208525,-26.23783884476186,-39.78408247986806,1.6746035421629892,-4.884475174273462,-4.884475174270215,40.03220678460225,42544.62693845324,25836.553764836168,25836.553764836168,68381.18070328941,77621.99512008062,77621.99512008062,25836.553764836168,103458.54888491679,103458.54888491679,103458.54888491679,129476.59300730427,124972.29270412405,4504.300303180218,0.0,91748.71297983729,56671.344790779825,38974.853543397185,26018.044122387473,64992.89766578466,19835.1903178388,1442.8720431160823,0.0,0.887388667076021,2.896993748625152,0.0014947054983599872,1.0,1.0,-2.913457772400477,356255.7768309909,1555922.3601422051,4.367430541008015,1555922.3601422051,4.367430541008015,0.7623628518936756,0.09240460957865519,4.028046144702076,101325.0,128437.14061449058,1.2675760238291693,1.0,0.0,4.028046144701762,1.28389113087176,1.2841995229801226,3.137373604230009,22777.473167855987,2322.655867993248,19360.85024101018,1974.2572887795711,0.85,0.8499999143158946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.631837271245,4632.441516551485,5.600046704228858,5.204223263459191,-2.190901316610694,7.395124580069885,3.47634626273077,3.5,0.9932417893516485,0.6,0.00024018863171004743,1.0001397214667382,0.00024015507689045964,198.6968916062605,0.0,6.668138525635296e-06,18.89750458165043,0.0058013444760512045,8.080436766238398e-05,0.00015938426404766344,0.0006420071703233685,0.09240460957850766,0.09240460957850766,0.09240460957850766,0.09240460958076185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.9793191818,595.7135795259277,0.0,0.09240460957850766,0.09240460957865519,0.09240460957865519,0.3749940947542988,0.3749940947542988,0.5,9.999851998002821,0.0,0.0,0.0,0.0,0.0,0.0,26018.044122387473,19835.1903178388,0.7623628518936756,1.0521331277600277,0.6546042485631588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498528556625248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.356909338836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.936098911377,1442.8720431160823,0.3749940947542988,6.17534620354742,3.47634626273077,,,,,,
1103.0,-29.728238689369125,5.2035037283590935,35.01641291178062,24.33510732315483,5.163372783418438,-26.239080919414327,-39.78529052166266,1.6741207454204337,-4.8848222994948856,-4.884822299480133,40.0321639754363,42543.84693155499,25836.344212012104,25836.344212012104,68380.19114356709,77621.50332402923,77621.50332402923,25836.344212012104,103457.84753604133,103457.84753604133,103457.84753604133,129476.07754743706,124971.77192977088,4504.305617666184,0.0,91748.60215990285,56670.94576737861,38975.173769471374,26018.23001139573,64993.403780867106,19835.39704012374,1442.894920210981,0.0,0.8873870630931309,2.8969567411723594,0.0014947054983599872,1.0,1.0,-2.9171957987236965,356250.96137803805,1555920.513089984,4.367484390979394,1555920.513089984,4.367484390979394,0.7623653504268364,0.09240472721875675,4.028046144702076,101325.0,128437.15581406408,1.2675761738372966,1.0,0.0,4.02804614470125,1.2838934555861632,1.284201805169869,3.137367923464542,22777.445655774332,2322.6530625416767,19360.831064665766,1974.2553333366407,0.85,0.8500000991005584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.730566703933,4632.441516551485,5.599881449182606,5.2035037283590935,-2.1912971283268083,7.394800856685902,3.4764702504244394,3.5,0.9932772144069827,0.6,0.00024015507689045964,1.0001388546229817,0.00024012173487749353,198.69799359528244,0.0,6.667238350503185e-06,18.894953485326027,0.005808011714401708,8.079334213933826e-05,0.0001593617347511214,0.0006419164212772894,0.09240472721874358,0.09240472721874358,0.09240472721874358,0.09240472721884908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.77234017116,595.7136447197502,0.0,0.09240472721874358,0.09240472721875675,0.09240472721875675,0.3749940877057048,0.3749940877057048,0.5,9.99985199800768,0.0,0.0,0.0,0.0,0.0,0.0,26018.23001139573,19835.39704012374,0.7623653504268364,1.0521097090732305,0.6545871497205558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498608982727668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.35435824251,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.918295131298,1442.894920210981,0.3749940877057048,6.17534620354742,3.4764702504244394,,,,,,
1104.0,-29.729572451825643,5.202786534561927,35.01638835273569,24.334565188642614,5.162946389703283,-26.240324092090198,-39.786502440087474,1.6736040018369447,-4.885140809986126,-4.88514081005837,40.03211723142937,42543.09697327297,25836.06325566208,25836.06325566208,68379.16022893506,77621.02989101179,77621.02989101179,25836.06325566208,103457.09314667387,103457.09314667387,103457.09314667387,129475.48781245494,124971.17796022809,4504.309852226858,0.0,91748.49365899549,56670.56074203101,38975.481018849416,26018.394665781077,64993.87568463049,19835.58096368464,1442.915685961866,0.0,0.8873856182391864,2.896922784700072,0.0014947054983599872,1.0,1.0,-2.921046671919271,356246.54292442073,1555918.496264334,4.367532898682554,1555918.496264334,4.367532898682554,0.7623675948682582,0.09240482349608603,4.028046144702076,101325.0,128437.18081263002,1.2675764205539601,1.0,0.0,4.028046144701479,1.2838959384593567,1.2842042458294642,3.137361856238623,22777.418719412766,2322.650315797216,19360.8055773475,1974.2527343534744,0.85,0.8499999853296215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.828756974656,4632.441516551485,5.599701379598471,5.202786534561927,-2.19167162206101,7.394458156622937,3.4765935627750086,3.5,0.9933124465071453,0.6,0.00024012173487749353,1.0001385206988072,0.0002400884776537934,198.69909293306733,0.0,6.6249910787924765e-06,18.775224717297878,0.0058146367054805,8.078228263257739e-05,0.00015933945224491614,0.0006418266663140751,0.0924048234957953,0.0924048234957953,0.0924048234957953,0.09240482349665108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.5463364148,595.7137159059371,0.0,0.0924048234957953,0.09240482349608603,0.09240482349608603,0.3749940806573063,0.3749940806573063,0.5,9.999851998036869,0.0,0.0,0.0,0.0,0.0,0.0,26018.394665781077,19835.58096368464,0.7623675948682582,1.0520862082564666,0.6545708580252186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498688909860462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.234629474486,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.90061400029,1442.915685961866,0.3749940806573063,6.17534620354742,3.4765935627750086,,,,,,
1105.0,-29.73090250857459,5.202072089258483,35.016363676048215,24.334105266630672,5.162612004160995,-26.24155457374496,-39.78769357837734,1.67317031423952,-4.885438674357033,-4.885438674356773,40.03206471905789,42542.276803451685,25835.733436413906,25835.733436413906,68378.01023986559,77620.51687929723,77620.51687929723,25835.733436413906,103456.25031571114,103456.25031571114,103456.25031571114,129474.79201435766,124970.47895594513,4504.31305841253,0.0,91748.38182669789,56670.14175106416,38975.8223062597,26018.541698646528,64994.36400490623,19835.746188640693,1442.934840522083,0.0,0.8873842987664076,2.8968910295996206,0.0014947054983599872,1.0,1.0,-2.9251721931591987,356242.4109176312,1555916.2305604948,4.367577197090795,1555916.2305604948,4.367577197090795,0.7623696369451997,0.09240489983754614,4.028046144702076,101325.0,128437.19295001839,1.26757654034067,1.0,0.0,4.028046144702974,1.2838980331521583,1.2842062983241664,3.137356737600595,22777.390956002524,2322.647484717261,19360.781983367393,1974.2503284370703,0.85,0.8499999855455459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.926553352198,4632.441516551485,5.599511205405564,5.202072089258483,-2.1920304555540406,7.394102544812523,3.476716382193462,3.5,0.9933475377695605,0.6,0.0002400884776537934,1.000138137313617,0.00024005531705717568,198.7001892271157,0.0,6.608180182688954e-06,18.727582637740493,0.005821244885663189,8.07714141211245e-05,0.0001593170635326689,0.0006417364835480227,0.09240489983743039,0.09240489983743039,0.09240489983743039,0.09240489983805227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.2924431878,595.7137958766821,0.0,0.09240489983743039,0.09240489983754614,0.09240489983754614,0.3749940736091617,0.3749940736091617,0.5,9.999851998045505,0.0,0.0,0.0,0.0,0.0,0.0,26018.541698646528,19835.746188640693,0.7623696369451997,1.052060609973873,0.6545533209654962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498768644760294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.186987394925,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.882953002765,1442.934840522083,0.3749940736091617,6.17534620354742,3.476716382193462,,,,,,
1106.0,-29.732228991221927,5.201359374010598,35.016339282645276,24.333555169310443,5.162175826788382,-26.242792108787793,-39.78890081690622,1.672645453137154,-4.885783409370106,-4.885783409401673,40.03202353914877,42541.53905981218,25835.52582974812,25835.52582974812,68377.06488956031,77620.05088468522,77620.05088468522,25835.52582974812,103455.57671443334,103455.57671443334,103455.57671443334,129474.30398833532,124969.98553934909,4504.3184489862315,0.0,91748.27402307406,56669.762198707685,38976.12424929597,26018.727273901983,64994.851523197955,19835.952512276144,1442.9576011013162,0.0,0.8873827009573789,2.8968542779978983,0.0014947054983599872,1.0,1.0,-2.928795945919944,356237.62876317295,1555914.4538076634,4.367630840149221,1555914.4538076634,4.367630840149221,0.7623721292537067,0.09240501871054564,4.028046144702076,101325.0,128437.21288205979,1.267576737054624,1.0,0.0,4.02804614470083,1.283900553591156,1.2842087767911992,3.13735057862181,22777.364192748093,2322.6447556248154,19360.76016846796,1974.2481039364066,0.85,0.8500000265453052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.024056767776,4632.441516551485,5.599347881997493,5.201359374010598,-2.1924233384635343,7.393782712474132,3.4768388354178597,3.5,0.9933825244051028,0.6,0.00024005531705717568,1.0001377675855558,0.000240022249771345,198.70128258581613,0.0,6.5890168228239456e-06,18.673273675883063,0.005827833902486013,8.076040008272402e-05,0.00015929491697445165,0.0006416472761895772,0.09240501871004352,0.09240501871004352,0.09240501871004352,0.09240501871270415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.0933414542,595.7138585893109,0.0,0.09240501871004352,0.09240501871054564,0.09240501871054564,0.37499406656113815,0.37499406656113815,0.5,9.999851998072666,0.0,0.0,0.0,0.0,0.0,0.0,26018.727273901983,19835.952512276144,0.7623721292537067,1.0520381735952604,0.6545370604412915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498848158958721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.132678433074,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.86532178417,1442.9576011013162,0.37499406656113815,6.17534620354742,3.4768388354178597,,,,,,
1107.0,-29.733552367967675,5.2006495125214345,35.01631467640309,24.333156959060602,5.161909760056854,-26.24400988908452,-39.7900786838494,1.6722740194661603,-4.886074234589444,-4.886074234592796,40.03196861138375,42540.692815183414,25835.183378681268,25835.183378681268,68375.87619386468,77619.51111874694,77619.51111874694,25835.183378681268,103454.69449742821,103454.69449742821,103454.69449742821,129473.56240411272,124969.24113816033,4504.3212659523815,0.0,91748.1599965987,56669.34168867352,38976.46478658353,26018.867906684507,64995.332693268036,19836.111014200775,1442.9761930790312,0.0,0.8873814258264077,2.8968232739120845,0.0014947054983599872,1.0,1.0,-2.9330510124155467,356233.59448303154,1555912.0838928833,4.367673650068946,1555912.0838928833,4.367673650068946,0.7623741004159785,0.09240508755576138,4.028046144702076,101325.0,128437.21883940173,1.2675767958490178,1.0,0.0,4.028046144703747,1.283902357071454,1.2842105382470783,3.137346171627832,22777.335884612767,2322.64186899836,19360.73242062823,1974.2452744442016,0.85,0.849999864721114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.121026255279,4632.441516551485,5.599155989119895,5.2006495125214345,-2.192776223062086,7.39342573558352,3.4769606198001783,3.5,0.993417319942908,0.6,0.000240022249771345,1.0001374464766282,0.00023998926409256688,198.70237339500488,0.0,6.570512106190527e-06,18.620831308943952,0.005834404414592204,8.074965534918769e-05,0.0001592725944221573,0.000641557359918868,0.09240508755976423,0.09240508755976423,0.09240508755976423,0.09240508754152241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.827771313,595.7139422379918,0.0,0.09240508755976423,0.09240508755576138,0.09240508755576138,0.3749940595132858,0.3749940595132858,0.5,9.999851997816815,0.0,0.0,0.0,0.0,0.0,0.0,26018.867906684507,19836.111014200775,0.7623741004159785,1.0520120962615949,0.6545191947234946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498927460316666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.08023606613,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.847717831515,1442.9761930790312,0.3749940595132858,6.17534620354742,3.4769606198001783,,,,,,
1108.0,-29.734871731142754,5.199940635452608,35.01629062948474,24.3325529730879,5.161412300441736,-26.245247040447854,-39.791289589460916,1.6716946437800448,-4.886452445888608,-4.886452445855576,40.03193553680273,42540.00117707404,25835.06524826025,25835.06524826025,68375.06642533428,77619.07512437551,77619.07512437551,25835.06524826025,103454.14037263575,103454.14037263575,103454.14037263575,129473.22135133871,124968.89313371015,4504.328217628556,0.0,91748.05479716665,56668.98085020111,38976.74882996172,26019.080978702958,64995.829808664676,19836.346704635045,1443.0015303564492,0.0,0.8873796291488483,2.8967829542259715,0.0014947054983599872,1.0,1.0,-2.9363221942539326,356228.34805103205,1555910.656857082,4.36773396999328,1555910.656857082,4.36773396999328,0.7623769156516873,0.09240523682346151,4.028046144702076,101325.0,128437.25063045105,1.2675771096022803,1.0,0.0,4.028046144703761,1.2839051318458148,1.2842132713347942,3.1373393911987315,22777.30976787322,2322.6392058320853,19360.71148687729,1974.2431397956786,0.85,0.8499999202796571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.217734039499,4632.441516551485,5.5990130369602324,5.199940635452608,-2.1931930365537573,7.393133672006365,3.477082077207632,3.5,0.9934520220593235,0.6,0.00023998926409256688,1.0001370310784805,0.00023995638261066946,198.70346090644017,0.0,6.554332661256913e-06,18.57497876200209,0.005840958747253461,8.073861060804596e-05,0.0001592506534845209,0.0006414689808096107,0.09240523682348693,0.09240523682348693,0.09240523682348693,0.0924052368224986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.6678582912,595.7139926070345,0.0,0.09240523682348693,0.09240523682346151,0.09240523682346151,0.3749940524644359,0.3749940524644359,0.5,9.999851997830504,0.0,0.0,0.0,0.0,0.0,0.0,26019.080978702958,19836.346704635045,0.7623769156516873,1.0519915912546611,0.6545035474168679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499006576818392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.03438351919,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.830131884337,1443.0015303564492,0.3749940524644359,6.17534620354742,3.477082077207632,,,,,,
1109.0,-29.73618740412786,5.199235344215898,35.0162662126608,24.332081770431273,5.1610633331656945,-26.246466103866513,-39.79246759610248,1.6712493386316456,-4.886707296234192,-4.886707296227001,40.031876770267296,42539.18887171362,25834.63494840667,25834.63494840667,68373.82382012029,77618.57539065227,77618.57539065227,25834.63494840667,103453.21033905895,103453.21033905895,103453.21033905895,129472.40613238943,124968.07636089616,4504.329771493265,0.0,91747.94425127075,56668.557732683614,38977.09613176348,26019.195793330477,64996.29192509396,19836.477398245963,1443.017501371943,0.0,0.887378550084325,2.8967557858377453,0.0014947054983599872,1.0,1.0,-2.940646458412516,356224.81287881464,1555908.1213191345,4.367770197547817,1555908.1213191345,4.367770197547817,0.7623785744880964,0.092405280526428,4.028046144702076,101325.0,128437.25920456943,1.2675771942222496,1.0,0.0,4.028046144705226,1.2839072800671072,1.2842153778526917,3.137334141832686,22777.282323824184,2322.63640731791,19360.690596979915,1974.2410096189744,0.85,0.850000027296029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.313734921238,4632.441516551485,5.598803296119534,5.199235344215898,-2.193518839241508,7.392754183457406,3.477202648479405,3.5,0.9934864709941157,0.6,0.00023995638261066946,1.0001366492566621,0.00023992359722945238,198.70454538658367,0.0,6.533664252749596e-06,18.516404492292356,0.00584749241150621,8.072786728045268e-05,0.0001592285153302168,0.0006413798073025151,0.09240528052597691,0.09240528052597691,0.09240528052597691,0.09240528052842326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.3837267082,595.7140821021487,0.0,0.09240528052597691,0.092405280526428,0.092405280526428,0.3749940454158663,0.3749940454158663,0.5,9.999851997852517,0.0,0.0,0.0,0.0,0.0,0.0,26019.195793330477,19836.477398245963,0.7623785744880964,1.0519649936171562,0.6544863962507061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499085454193348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97580924948,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.812582229795,1443.017501371943,0.3749940454158663,6.17534620354742,3.477202648479405,,,,,,
1110.0,-29.73749951547638,5.198531944700996,35.01624196615416,24.331593384873145,5.160694645841964,-26.247683948676418,-39.79365290198473,1.670786647238707,-4.887039880632983,-4.887039880600465,40.03183285069754,42538.42252820192,25834.407941788933,25834.407941788933,68372.83046999085,77618.086046538,77618.086046538,25834.407941788933,103452.49398832693,103452.49398832693,103452.49398832693,129471.86541440406,124967.53080215817,4504.334612245896,0.0,91747.83464847435,56668.17113022256,38977.40390916866,26019.37142607714,64996.775335245795,19836.67322178052,1443.0393345327159,0.0,0.8873770236401658,2.896720330892958,0.0014947054983599872,1.0,1.0,-2.944396406501369,356220.199455307,1555906.2263700168,4.367821445131799,1555906.2263700168,4.367821445131799,0.7623809544414974,0.09240538867150698,4.028046144702076,101325.0,128437.27780038456,1.2675773777486756,1.0,0.0,4.028046144701481,1.2839095093222237,1.2842175655471058,3.1373286944719982,22777.255113908395,2322.633632678682,19360.669212834593,1974.238829043006,0.85,0.8500001038761011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.409655061819,4632.441516551485,5.598637718142263,5.198531944700996,-2.193901160258699,7.392433104959695,3.4773231200154187,3.5,0.9935208914329767,0.6,0.00023992359722945238,1.0001362807756542,0.00023989090471088597,198.70562694131334,0.0,6.514604270065947e-06,18.462388501366895,0.005854007015776277,8.071705871817494e-05,0.00015920653851127743,0.0006412912836617137,0.09240538867144117,0.09240538867144117,0.09240538867144117,0.09240538867162337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.171379097,595.7141489869028,0.0,0.09240538867144117,0.09240538867150698,0.09240538867150698,0.37499403836755435,0.37499403836755435,0.5,9.99985199786099,0.0,0.0,0.0,0.0,0.0,0.0,26019.37142607714,19836.67322178052,0.7623809544414974,1.0519418866140937,0.6544697380569066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499164111767522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92179325855,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.795062523288,1443.0393345327159,0.37499403836755435,6.17534620354742,3.4773231200154187,,,,,,
1111.0,-29.738808722790058,5.19783066101146,35.01621777169562,24.33115281108769,5.16037908592561,-26.24889410390437,-39.79482570486141,1.6703722496682962,-4.887361290730894,-4.887361290755341,40.0317858593824,42537.616907739466,25834.154042720762,25834.154042720762,68371.77095046022,77617.57530730631,77617.57530730631,25834.154042720762,103451.72935002708,103451.72935002708,103451.72935002708,129471.2668986564,124966.92799836582,4504.3389002905815,0.0,91747.7232228955,56667.76481656252,38977.73156259219,26019.537548629316,64997.26911122151,19836.858959351204,1443.0602969610648,0.0,0.8873755648697408,2.896686067502961,0.0014947054983599872,1.0,1.0,-2.9482969591859387,356215.7410799572,1555904.1988885344,4.367870420805721,1555904.1988885344,4.367870420805721,0.7623832253850411,0.09240548609914749,4.028046144702076,101325.0,128437.28570638983,1.2675774557748811,1.0,0.0,4.028046144702521,1.2839115127731058,1.284219527502202,3.1373237988979046,22777.22745146987,2322.6308118949764,19360.639729909934,1974.2358226213778,0.85,0.8499998417788354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.505092325126,4632.441516551485,5.598466905083342,5.19783066101146,-2.1942749784506232,7.392105639462084,3.4774429867354493,3.5,0.9935551390672712,0.6,0.00023989090471088597,1.0001359805896004,0.00023985828863937625,198.7067061126048,0.0,6.496187398028345e-06,18.41019508601233,0.005860503203174305,8.070636548494185e-05,0.0001591845392259441,0.0006412026695252405,0.09240548610422133,0.09240548610422133,0.09240548610422133,0.09240548608107634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.94418148743,595.7142205490494,0.0,0.09240548610422133,0.09240548609914749,0.09240548609914749,0.3749940313193945,0.3749940313193945,0.5,9.999851997532685,0.0,0.0,0.0,0.0,0.0,0.0,26019.537548629316,19836.858959351204,0.7623832253850411,1.0519175941602155,0.6544523714519496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499242557219765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.8695998432,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.77757031247,1443.0602969610648,0.3749940313193945,6.17534620354742,3.4774429867354493,,,,,,
