time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1112.0,-29.74011377141315,5.197130939082797,35.01619393225363,24.330569884646707,5.159903615397867,-26.250116037743254,-39.79602292003108,1.6698139704365458,-4.887708368577762,-4.887708368567442,40.03174771359862,42536.930531997365,25833.96663144047,25833.96663144047,68370.89716343784,77617.13558419904,77617.13558419904,25833.96663144047,103451.10221563952,103451.10221563952,103451.10221563952,129470.82904820752,124966.48443861394,4504.344609593581,0.0,91747.61791826294,56667.41286608883,38978.00561352679,26019.726832568,64997.732446094786,19837.069240434877,1443.0833143612829,0.0,0.8873739441312504,2.89664906820463,0.0014947054983599872,1.0,1.0,-2.9517502373765865,356210.9267087718,1555902.5530572648,4.367924834403881,1555902.5530572648,4.367924834403881,0.7623857609298763,0.0924056109004334,4.028046144702076,101325.0,128437.31927907406,1.267577787111513,1.0,0.0,4.028046144699734,1.2839141882640266,1.284222161756565,3.137317261170215,22777.201308613316,2322.628146065508,19360.624564468653,1974.2342761767427,0.85,0.8500001515615236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.600103066692,4632.441516551485,5.598311024669759,5.197130939082797,-2.1946674165903266,7.3917983556731235,3.477562319396941,3.5,0.9935892341134117,0.6,0.00023985828863937625,1.0001355500684452,0.00023982578023844998,198.70778186617017,0.0,6.481032136028403e-06,18.367245073504492,0.005866984235310333,8.069545101913637e-05,0.0001591628376202399,0.0006411152544560498,0.09240561090027818,0.09240561090027818,0.09240561090027818,0.09240561090084547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.7597496775,595.7142786409372,0.0,0.09240561090027818,0.0924056109004334,0.0924056109004334,0.3749940242700061,0.3749940242700061,0.5,9.99985199754485,0.0,0.0,0.0,0.0,0.0,0.0,26019.726832568,19837.069240434877,0.7623857609298763,1.0518966522430695,0.6544371462077533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499320829859275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.82664983069,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.760092542103,1443.0833143612829,0.3749940242700061,6.17534620354742,3.477562319396941,,,,,,
1113.0,-29.741415687164352,5.196434549592182,35.0161697239295,24.330171883944445,5.159635216078857,-26.25131463810808,-39.79718262618405,1.669442486537982,-4.8879708255639684,-4.887970825558534,40.031689391529106,42536.10218963325,25833.566738855847,25833.566738855847,68369.6689284891,77616.60623906083,77616.60623906083,25833.566738855847,103450.17297791668,103450.17297791668,103450.17297791668,129470.01970827386,124965.67330946511,4504.34639880874,0.0,91747.50508621565,56667.0010317456,38978.33783830005,26019.846730357185,64998.184568657234,19837.205532777774,1443.0998296769283,0.0,0.8873728248750122,2.8966210899328693,0.0014947054983599872,1.0,1.0,-2.956096368896965,356207.2861607003,1555900.0367054197,4.367962411648948,1555900.0367054197,4.367962411648948,0.7623874859198858,0.09240565934460834,4.028046144702076,101325.0,128437.32534776827,1.2675778470048682,1.0,0.0,4.028046144702093,1.2839159908627402,1.2842239230474406,3.1373128564240327,22777.17329700589,2322.625289676484,19360.601380474687,1974.2319120672898,0.85,0.8500001790397618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.694557038012,4632.441516551485,5.598109781601099,5.196434549592182,-2.194997231635377,7.39143178122756,3.47768095438348,3.5,0.9936231298238515,0.6,0.00023982578023844998,1.000135226090161,0.0002397933539207527,198.70885504750788,0.0,6.459672240075854e-06,18.30671112837497,0.005873443907550409,8.068487980700165e-05,0.0001591409004314483,0.0006410268904473123,0.09240565934715557,0.09240565934715557,0.09240565934715557,0.0924056593396856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.47776845493,595.7143674586785,0.0,0.09240565934715557,0.09240565934460834,0.09240565934460834,0.3749940172209969,0.3749940172209969,0.5,9.99985199729603,0.0,0.0,0.0,0.0,0.0,0.0,26019.846730357185,19837.205532777774,0.7623874859198858,1.0518704388777287,0.6544198499067708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449939885466834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76611588556,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.742654443926,1443.0998296769283,0.3749940172209969,6.17534620354742,3.47768095438348,,,,,,
1114.0,-29.742713317523094,5.195739210841503,35.0161461193907,24.329499096516543,5.159057549864457,-26.252540427264876,-39.7983841021545,1.668793295208612,-4.88833951433287,-4.888339514346053,40.03165839563149,42535.4657599991,25833.440650108947,25833.440650108947,68368.90641010804,77616.21642347156,77616.21642347156,25833.440650108947,103449.65707358051,103449.65707358051,103449.65707358051,129469.71231309537,124965.35903407352,4504.353279021841,0.0,91747.40400961034,56666.653353110516,38978.611840555364,26020.055239514848,64998.66708007021,19837.436242223706,1443.1245681966298,0.0,0.8873710688169166,2.896581787569146,0.0014947054983599872,1.0,1.0,-2.9591902979195197,356202.1721179721,1555898.6993644936,4.368021368632163,1555898.6993644936,4.368021368632163,0.7623902432035568,0.09240580672466707,4.028046144702076,101325.0,128437.3619826377,1.2675782085629184,1.0,0.0,4.028046144701548,1.2839190907100837,1.2842269820033103,3.1373052818104967,22777.14820379651,2322.62273088124,19360.574254742205,1974.2291460123697,0.85,0.8499999245522393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.788881604754,4632.441516551485,5.597968035566035,5.195739210841503,-2.1954047002953003,7.391143911136803,3.477799428452283,3.5,0.9936569795577952,0.6,0.0002397933539207527,1.0001347823827695,0.00023976103835670769,198.70992470649762,0.0,6.443396463033003e-06,18.26058557623553,0.0058798873040134415,8.067392919549536e-05,0.00015911942472525734,0.000640940385311785,0.09240580672009402,0.09240580672009402,0.09240580672009402,0.09240580673565922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.3279039991,595.7144146626312,0.0,0.09240580672009402,0.09240580672466707,0.09240580672466707,0.3749940101712447,0.3749940101712447,0.5,9.999851997679412,0.0,0.0,0.0,0.0,0.0,0.0,26020.055239514848,19837.436242223706,0.7623902432035568,1.0518508991251485,0.6544052004574299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449947669297078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.719990333426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.725235605998,1443.1245681966298,0.3749940101712447,6.17534620354742,3.477799428452283,,,,,,
1115.0,-29.74400762804677,5.195048341584597,35.01612172830807,24.32917415807026,5.158870202008065,-26.253724080791624,-39.79952645078299,1.668495533651433,-4.888545592715275,-4.888545592738234,40.031588492779434,42534.59828728271,25832.904310828995,25832.904310828995,68367.5025981117,77615.65476035702,77615.65476035702,25832.904310828995,103448.55907118601,103448.55907118601,103448.55907118601,129468.68943196101,124964.33681680127,4504.352615159752,0.0,91747.28853827319,56666.232065136894,38978.95163681811,26020.130360775005,64999.08199759311,19837.52467163118,1443.1368076702458,0.0,0.8873702769501817,2.896559819718256,0.0014947054983599872,1.0,1.0,-2.964005792173907,356199.3136517292,1555895.6833576343,4.36804795440706,1555895.6833576343,4.36804795440706,0.7623914406491976,0.09240580717268033,4.028046144702076,101325.0,128437.35680476103,1.2675781574612488,1.0,0.0,4.028046144700761,1.28392054850177,1.2842283986518068,3.1373017196449386,22777.119536960778,2322.6198076775227,19360.54886960682,1974.2265574489577,0.85,0.8499998798439006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.882533197074,4632.441516551485,5.5977382143533365,5.195048341584597,-2.1956921401248866,7.390740481709484,3.477917058845148,3.5,0.9936905882414708,0.6,0.00023976103835670769,1.0001344389603484,0.00023972880946479766,198.71099163897622,0.0,6.421423298233343e-06,18.198313627193293,0.005886308727311675,8.066351876243322e-05,0.00015909751959427448,0.0006408521504333803,0.09240580717261913,0.09240580717261913,0.09240580717261913,0.09240580717295081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.9899294847,595.7145211169902,0.0,0.09240580717261913,0.09240580717268033,0.09240580717268033,0.3749940031234305,0.3749940031234305,0.5,9.999851997683644,0.0,0.0,0.0,0.0,0.0,0.0,26020.130360775005,19837.52467163118,0.7623914406491976,1.0518225872888993,0.6543876771806985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499554275853466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.657718384384,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.70785922157,1443.1368076702458,0.3749940031234305,6.17534620354742,3.477917058845148,,,,,,
1116.0,-29.745299288487946,5.1943575495815235,35.01609807041547,24.328672256693267,5.158483936368377,-26.254925175335213,-39.800693980045594,1.6680188979556196,-4.888956909434114,-4.888956909392386,40.03156086495206,42533.84694148595,25832.895040338757,25832.895040338757,68366.74198182471,77615.1818966795,77615.1818966795,25832.895040338757,103448.07693701825,103448.07693701825,103448.07693701825,129468.44534425874,124964.08445352665,4504.360890732094,0.0,91747.18071700307,56665.8457538061,38979.261070218854,26020.36840724049,64999.62947745934,19837.787428521704,1443.1646182453253,0.0,0.8873682927323097,2.896515973958403,0.0014947054983599872,1.0,1.0,-2.967106415688761,356193.6084251495,1555894.4913370844,4.368114571780812,1555894.4913370844,4.368114571780812,0.7623945640601151,0.09240598250781994,4.028046144702076,101325.0,128437.37562328055,1.2675783431855963,1.0,0.0,4.028046144701219,1.283922841799663,1.2842306511180073,3.137296115906778,22777.09276932549,2322.617078138354,19360.532534730675,1974.2248917551535,0.85,0.8500001616011336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.976334309903,4632.441516551485,5.597622429455352,5.1943575495815235,-2.1961299157244074,7.390487465305931,3.4780348786373843,3.5,0.9937242510392527,0.6,0.00023972880946479766,1.0001341650995093,0.00023969665053982596,198.71205639696808,0.0,6.404235070866668e-06,18.149602190836138,0.005892712962382542,8.065288013686226e-05,0.0001590759293279354,0.0006407651838442901,0.09240598251224824,0.09240598251224824,0.09240598251224824,0.09240598250097788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.85635326896,595.7145631904632,0.0,0.09240598251224824,0.09240598250781994,0.09240598250781994,0.3749939960756502,0.3749939960756502,0.5,9.999851997263402,0.0,0.0,0.0,0.0,0.0,0.0,26020.36840724049,19837.787428521704,0.7623945640601151,1.0518020261259031,0.6543706061622381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499631661038317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.60900694803,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.690506090166,1443.1646182453253,0.3749939960756502,6.17534620354742,3.4780348786373843,,,,,,
1117.0,-29.746586625432073,5.1936691423317125,35.01607448203196,24.328118771687173,5.158038957151825,-26.256128412224218,-39.80186559548599,1.6674901361755343,-4.8892604212514925,-4.889260421241066,40.031515554703034,42533.13124747772,25832.608869978136,25832.608869978136,68365.74011745586,77614.73795151175,77614.73795151175,25832.608869978136,103447.34682148989,103447.34682148989,103447.34682148989,129467.87121542197,124963.50635961132,4504.364855810647,0.0,91747.0751449602,56665.46844095903,38979.563004445736,26020.52439393208,65000.087398377815,19837.962094851882,1443.1843862722642,0.0,0.8873669184741395,2.8964836203792412,0.0014947054983599872,1.0,1.0,-2.9708175431775885,356189.3985676382,1555892.5363979193,4.36816071071937,1555892.5363979193,4.36816071071937,0.7623967063276421,0.09240607296855224,4.028046144702076,101325.0,128437.40190239664,1.2675786025403073,1.0,0.0,4.0280461447014835,1.2839253784899949,1.284233147124679,3.137289917455639,22777.066560081832,2322.6144055392856,19360.505689829464,1974.2221543370536,0.85,0.8499999610906834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.0692360088615,4632.441516551485,5.597447741069715,5.1936691423317125,-2.196488505607448,7.39015764793916,3.4781515702857644,3.5,0.9937575915102184,0.6,0.00023969665053982596,1.0001337173976885,0.00023966460321276628,198.7131176009418,0.0,6.390366112641485e-06,18.110297563225966,0.0058991033284951835,8.064220558159475e-05,0.00015905444495823123,0.0006406786438117318,0.09240607296847021,0.09240607296847021,0.09240607296847021,0.09240607296839067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.63728195475,595.7146321929766,0.0,0.09240607296847021,0.09240607296855224,0.09240607296855224,0.37499398902619513,0.37499398902619513,0.5,9.999851997273973,0.0,0.0,0.0,0.0,0.0,0.0,26020.52439393208,19837.962094851882,0.7623967063276421,1.05177920297938,0.6543549855063612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449970888856355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.56970232041,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.67316290506,1443.1843862722642,0.37499398902619513,6.17534620354742,3.4781515702857644,,,,,,
1118.0,-29.7478704943452,5.192983752705215,35.01605067684592,24.327661748416745,5.157701904206847,-26.25731770631776,-39.80301999310029,1.6670587635202296,-4.889532308225114,-4.889532308203084,40.03146212264108,42532.35919857227,25832.24675518028,25832.24675518028,68364.60595375254,77614.24758300203,77614.24758300203,25832.24675518028,103446.49433818231,103446.49433818231,103446.49433818231,129467.14833326901,124962.78102687567,4504.36730639334,0.0,91746.96581465717,56665.07742991973,38979.8759830416,26020.653995086697,65000.529978128296,19838.108663562583,1443.201706871858,0.0,0.8873657337322205,2.8964546381694882,0.0014947054983599872,1.0,1.0,-2.9748985785199125,356185.6273953497,1555890.2310413027,4.3682004869734286,1555890.2310413027,4.3682004869734286,0.7623985418394357,0.0924061339941664,4.028046144702076,101325.0,128437.4102538106,1.2675786849623547,1.0,0.0,4.028046144704584,1.2839274599639732,1.2842351879490201,3.1372848313526234,22777.03941781506,2322.611637798337,19360.479812393853,1974.2195155729892,0.85,0.849999837874059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.161792604068,4632.441516551485,5.597257022836603,5.192983752705215,-2.1968232922854973,7.389807044990713,3.4782678300147074,3.5,0.9937908085756307,0.6,0.00023966460321276628,1.0001333585476027,0.00023963264615111738,198.7141759560026,0.0,6.368224270807289e-06,18.047547583467857,0.005905471552765991,8.063168917484079e-05,0.00015903291403792549,0.0006405919162712024,0.09240613399406297,0.09240613399406297,0.09240613399406297,0.09240613399450459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.37894239055,595.7147135640917,0.0,0.09240613399406297,0.0924061339941664,0.0924061339941664,0.3749939819771236,0.3749939819771236,0.5,9.999851997282466,0.0,0.0,0.0,0.0,0.0,0.0,26020.653995086697,19838.108663562583,0.7623985418394357,1.0517545930280292,0.6543386525138144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499785858370478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.50695234066,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.655863278662,1443.201706871858,0.3749939819771236,6.17534620354742,3.4782678300147074,,,,,,
1119.0,-29.749151511591123,5.192300147887583,35.016027018793075,24.327220615837746,5.157382161477668,-26.25850288407474,-39.80416999021543,1.6666433920965067,-4.889860729551572,-4.8898607295681344,40.031418757409966,42531.58120350558,25832.032578092618,25832.032578092618,68363.6137815982,77613.75143395834,77613.75143395834,25832.032578092618,103445.78401205096,103445.78401205096,103445.78401205096,129466.611218883,124962.23913406512,4504.372084817883,0.0,91746.85600587599,56664.685771313816,38980.18914951353,26020.82720683204,65001.01635634557,19838.302039773254,1443.2232696216604,0.0,0.8873642262208372,2.896419629898891,0.0014947054983599872,1.0,1.0,-2.9786131945467673,356181.07211257546,1555888.3600265658,4.368251099920346,1555888.3600265658,4.368251099920346,0.7624008984066617,0.09240624075219513,4.028046144702076,101325.0,128437.42450689047,1.2675788256293163,1.0,0.0,4.028046144703878,1.2839294665012733,1.2842371539344921,3.137279928373761,22777.01215676163,2322.6088579445204,19360.460321335555,1974.2175280381737,0.85,0.849999999477024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.254159262234,4632.441516551485,5.597098596672293,5.192300147887583,-2.197199140127364,7.389499288014948,3.4783838527146003,3.5,0.9938239579184572,0.6,0.00023963264615111738,1.000133063714756,0.00023960076398340336,198.7152319701759,0.0,6.350321171536156e-06,17.996810200133464,0.005911821873937527,8.062121411659061e-05,0.00015901143203452678,0.0006405053857702317,0.09240624075566818,0.09240624075566818,0.09240624075566818,0.09240624074867516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.16927673493,595.7147796040031,0.0,0.09240624075566818,0.09240624075219513,0.09240624075219513,0.3749939749283506,0.3749939749283506,0.5,9.999851996956883,0.0,0.0,0.0,0.0,0.0,0.0,26020.82720683204,19838.302039773254,0.7624008984066617,1.0517314591947047,0.6543217873754605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499862621600312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.456214957325,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.63859021725,1443.2232696216604,0.3749939749283506,6.17534620354742,3.4783838527146003,,,,,,
1120.0,-29.750428429269856,5.1916181863104764,35.01600369784845,24.326622916292422,5.156886603359033,-26.25970151127229,-39.805340802390106,1.66606984416357,-4.890195572950972,-4.890195573020085,40.0313811677405,42530.90751713093,25831.83538925562,25831.83538925562,68362.74290638656,77613.33341689446,77613.33341689446,25831.83538925562,103445.16880615008,103445.16880615008,103445.16880615008,129466.17779066549,124961.80026857674,4504.37752208875,0.0,91746.75291569704,56664.327016739,38980.47322106449,26021.008984515414,65001.4822055799,19838.50429280516,1443.2454537261551,0.0,0.8873626653143747,2.8963839374076605,0.0014947054983599872,1.0,1.0,-2.9819821725939164,356176.4278011765,1555886.7382004466,4.368303505668735,1555886.7382004466,4.368303505668735,0.7624033451051286,0.09240635986074938,4.028046144702076,101325.0,128437.45574117886,1.2675791338877755,1.0,0.0,4.028046144702548,1.283932211885448,1.2842398590399116,3.1372732200455586,22776.98656366382,2322.6062481748427,19360.438062769947,1974.2152582961508,0.85,0.8499999773304383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.346043928751,4632.441516551485,5.5969444421694154,5.1916181863104764,-2.197579507578575,7.389197693889051,3.47849927151579,3.5,0.9938569347187972,0.6,0.00023960076398340336,1.0001326392383947,0.00023956898773532718,198.71628461466798,0.0,6.335472353002326e-06,17.95472864840859,0.0059181573462905295,8.061055075113245e-05,0.00015899021323227092,0.0006404199154556098,0.09240635986016751,0.09240635986016751,0.09240635986016751,0.09240635986217376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.9875336895,595.7148368489362,0.0,0.09240635986016751,0.09240635986074938,0.09240635986074938,0.37499396787847716,0.37499396787847716,0.5,9.999851996995684,0.0,0.0,0.0,0.0,0.0,0.0,26021.008984515414,19838.50429280516,0.7624033451051286,1.0517105239258393,0.6543067338467548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499939215100073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4141334056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.621331488615,1443.2454537261551,0.37499396787847716,6.17534620354742,3.47849927151579,,,,,,
1121.0,-29.751702274595694,5.19093981511354,35.01597994696063,24.32620277339595,5.156589619028612,-26.26087788422597,-39.806481858808525,1.6656756141092082,-4.8904371628395324,-4.890437162834091,40.031322120908726,42530.12364517196,25831.404543627308,25831.404543627308,68361.52818879928,77612.83021842058,77612.83021842058,25831.404543627308,103444.23476204788,103444.23476204788,103444.23476204788,129465.34973787182,124960.97103190413,4504.378705967686,0.0,91746.64260906357,56663.93603484554,38980.78508246448,26021.11497582393,65001.900058288404,19838.625607721526,1443.260495091045,0.0,0.8873616542958144,2.896358185450861,0.0014947054983599872,1.0,1.0,-2.9862805356023046,356173.0769547931,1555884.1905979987,4.368337449591895,1555884.1905979987,4.368337449591895,0.7624049017943113,0.09240639603083542,4.028046144702076,101325.0,128437.46275636659,1.2675792031222954,1.0,0.0,4.0280461447042475,1.283934119291917,1.2842417261026873,3.1372685593272673,22776.959179013917,2322.6034557176936,19360.419794785477,1974.2133954801566,0.85,0.8500001972442245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.437414993067,4632.441516551485,5.596740291551784,5.19093981511354,-2.197890836462861,7.388830651576401,3.4786140466865088,3.5,0.9938897276247168,0.6,0.00023956898773532718,1.0001323214589912,0.0002395372918113919,198.7173347361946,0.0,6.314457956692503e-06,17.895173849266552,0.005924471804247222,8.060015964567246e-05,0.00015896882808965474,0.0006403337751143409,0.09240639603180759,0.09240639603180759,0.09240639603180759,0.09240639602867695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.70204763697,595.7149267705439,0.0,0.09240639603180759,0.09240639603083542,0.09240639603083542,0.3749939608291812,0.3749939608291812,0.5,9.99985199692514,0.0,0.0,0.0,0.0,0.0,0.0,26021.11497582393,19838.625607721526,0.7624049017943113,1.051685075782373,0.6542904685406797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500015564250117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.35457860646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.6041121874,1443.260495091045,0.3749939608291812,6.17534620354742,3.4786140466865088,,,,,,
1122.0,-29.752972219466923,5.1902627960167855,35.01595655234667,24.3256812094711,5.156178562521703,-26.262061835668035,-39.807635348383315,1.6651788497939515,-4.890782374270088,-4.890782374264939,40.03128489853056,42529.40825908993,25831.242291612463,25831.242291612463,68360.65055070238,77612.3781569612,77612.3781569612,25831.242291612463,103443.62044857367,103443.62044857367,103443.62044857367,129464.92399379346,124960.53954966458,4504.384444128883,0.0,91746.53672745076,56663.56683010239,38981.07766372041,26021.303545219802,65002.38120894021,19838.835309899394,1443.2834134109457,0.0,0.8873600394986975,2.896321388405753,0.0014947054983599872,1.0,1.0,-2.9896791168006303,356168.28892285627,1555882.5846242418,4.368391664877374,1555882.5846242418,4.368391664877374,0.7624074357160271,0.092406521238317,4.028046144702076,101325.0,128437.48241002753,1.267579397088848,1.0,0.0,4.028046144700432,1.2839365055779928,1.2842440722628006,3.137262728493541,22776.932892916637,2322.6007752817363,19360.392257837066,1974.2105874928816,0.85,0.8499999692170109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.528742257993,4632.441516551485,5.596594395591477,5.1902627960167855,-2.1982777772519855,7.388540573268771,3.478728768352617,3.5,0.9939225052436048,0.6,0.0002395372918113919,1.0001319176431658,0.00023950569678434733,198.7183816520126,0.0,6.298529526421344e-06,17.85003267787809,0.005930770333773643,8.05896565754115e-05,0.0001589476352359804,0.0006402484093218027,0.09240652123835073,0.09240652123835073,0.09240652123835073,0.09240652123688561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.5220805091,595.714983456089,0.0,0.09240652123835073,0.092406521238317,0.092406521238317,0.37499395377990913,0.37499395377990913,0.5,9.999851996950772,0.0,0.0,0.0,0.0,0.0,0.0,26021.303545219802,19838.835309899394,0.7624074357160271,1.0516637895305332,0.6542746199156251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500091730462945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30943743507,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.586911871727,1443.2834134109457,0.37499395377990913,6.17534620354742,3.478728768352617,,,,,,
1123.0,-29.754239271793583,5.1895884023261765,35.015932986982286,24.3252947338857,5.155918826679848,-26.263228140821425,-39.808763552550204,1.6648185798991235,-4.891067041857752,-4.89106704186773,40.03123318271085,42528.600407269994,25830.9272428568,25830.9272428568,68359.5276501268,77611.86061277399,77611.86061277399,25830.9272428568,103442.7878556308,103442.7878556308,103442.7878556308,129464.2303232811,124959.84295039672,4504.387372884381,0.0,91746.42539335054,56663.165183727375,38981.400232914624,26021.442467650293,65002.842700564914,19838.992031431775,1443.3016774978962,0.0,0.8873587837399581,2.8962910451747557,0.0014947054983599872,1.0,1.0,-2.9937249921579223,356164.3406631392,1555880.3533258247,4.368433825882021,1555880.3533258247,4.368433825882021,0.762409388184206,0.09240659173037466,4.028046144702076,101325.0,128437.48380192986,1.267579410825856,1.0,0.0,4.028046144702793,1.2839382539605435,1.2842457804960001,3.1372584563757853,22776.905253188535,2322.5979568138496,19360.366821604963,1974.2079937190542,0.85,0.8499998839348338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.619492976867,4632.441516551485,5.596416100192222,5.1895884023261765,-2.1986199434884526,7.388208345814629,3.4788427672836186,3.5,0.9939550763667482,0.6,0.00023950569678434733,1.0001316185217193,0.00023947417754710863,198.71942619294433,0.0,6.278512642547286e-06,17.793304828979007,0.005937048846416191,8.057938496473476e-05,0.00015892631181961257,0.0006401625176167103,0.09240659173309876,0.09240659173309876,0.09240659173309876,0.09240659172170299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.2720400837,595.715062213104,0.0,0.09240659173309876,0.09240659173037466,0.09240659173037466,0.37499394673104114,0.37499394673104114,0.5,9.999851996721766,0.0,0.0,0.0,0.0,0.0,0.0,26021.442467650293,19838.992031431775,0.762409388184206,1.0516390485416833,0.6542575469072585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500167664218149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.252709586166,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.569747233654,1443.3016774978962,0.37499394673104114,6.17534620354742,3.4788427672836186,,,,,,
1124.0,-29.755502412944423,5.188914983092527,35.01590997612051,24.324685369525127,5.1554079979093,-26.264416254540905,-39.809925109706796,1.664233010854262,-4.891428858026586,-4.891428858022974,40.0312020507852,42527.94819757577,25830.81030804033,25830.81030804033,68358.7585056161,77611.45703558622,77611.45703558622,25830.81030804033,103442.26734362656,103442.26734362656,103442.26734362656,129463.91359593222,124959.51953465573,4504.39406127648,0.0,91746.32359583133,56662.814759109,38981.67648524703,26021.646252305647,65003.32273755268,19839.217891070002,1443.325936692373,0.0,0.8873570627956686,2.896252478899851,0.0014947054983599872,1.0,1.0,-2.9968159655698514,356159.3224237734,1555879.010128406,4.368491605218059,1555879.010128406,4.368491605218059,0.7624120971712982,0.09240673520598407,4.028046144702076,101325.0,128437.5210492363,1.2675797784281895,1.0,0.0,4.02804614470316,1.283941054795395,1.284248541530753,3.1372516126481935,22776.879981005557,2322.5953797683774,19360.3521656108,1974.2064992235676,0.85,0.8500001835965276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.709974740498,4632.441516551485,5.596281059555214,5.188914983092527,-2.1990185344022546,7.3879335174947816,3.478956429846979,3.5,0.9939875513848512,0.6,0.00023947417754710863,1.0001312135693836,0.00023944275940798363,198.72046751916633,0.0,6.263484738115528e-06,17.750715747819406,0.005943312331154306,8.056881095987393e-05,0.0001589053665872347,0.0006400781492541808,0.0924067352056581,0.0924067352056581,0.0924067352056581,0.09240673520582032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.1215197592,595.7151096235674,0.0,0.0924067352056581,0.09240673520598407,0.09240673520598407,0.3749939396814757,0.3749939396814757,0.5,9.999851996754845,0.0,0.0,0.0,0.0,0.0,0.0,26021.646252305647,19839.217891070002,0.7624120971712982,1.0516194500027454,0.654242681859203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500243425775579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.210120505006,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.552598211394,1443.325936692373,0.3749939396814757,6.17534620354742,3.478956429846979,,,,,,
1125.0,-29.756762486513644,5.188245340344258,35.01588645846211,24.324279161542677,5.155125131972514,-26.26557864923221,-39.81105265030635,1.663852691812996,-4.89165764469243,-4.8916576446632245,40.03114140670535,42527.16799293695,25830.35712978805,25830.35712978805,68357.525122725,77610.95317155118,77610.95317155118,25830.35712978805,103441.31030133924,103441.31030133924,103441.31030133924,129463.0531353971,124958.65835966906,4504.394775728042,0.0,91746.21347245631,56662.42829256658,38981.983533210805,26021.742834057866,65003.72636726867,19839.329129680642,1443.3400386521978,0.0,0.8873561223661298,2.89622809255539,0.0014947054983599872,1.0,1.0,-3.0011623868815605,356156.14927676204,1555876.3936215336,4.368523179456583,1555876.3936215336,4.368523179456583,0.7624135422518458,0.09240676206722012,4.028046144702076,101325.0,128437.52789739583,1.2675798460142693,1.0,0.0,4.028046144702349,1.2839428964954365,1.2842503433306602,3.137247112544302,22776.85264185127,2322.59259195049,19360.324421295176,1974.2036700907217,0.85,0.8499999857628089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.799794585595,4632.441516551485,5.59607398052391,5.188245340344258,-2.199318962626504,7.3875643029707625,3.4790692623820387,3.5,0.9940197892520111,0.6,0.00023944275940798363,1.0001308962432323,0.0002394114213523417,198.7215063260535,0.0,6.243427295501393e-06,17.69387295545095,0.005949555758449808,8.055854784490454e-05,0.0001588842115630791,0.0006399929358406898,0.09240676206875341,0.09240676206875341,0.09240676206875341,0.09240676205947128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.82831120346,595.715201977545,0.0,0.09240676206875341,0.09240676206722012,0.09240676206722012,0.37499393263240094,0.37499393263240094,0.5,9.999851996694188,0.0,0.0,0.0,0.0,0.0,0.0,26021.742834057866,19839.329129680642,0.7624135422518458,1.051593946114835,0.6542266169890018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500318954221594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.15327771264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.535485307948,1443.3400386521978,0.37499393263240094,6.17534620354742,3.4790692623820387,,,,,,
1126.0,-29.75802405062265,5.1875768969591425,35.01586331069499,24.323781800363236,5.154740197625359,-26.266752774481464,-39.81218944592399,1.6633802257208725,-4.892005896666319,-4.892005896617551,40.03110504368275,42526.419741067664,25830.213206216173,25830.213206216173,68356.63294728384,77610.49346773405,77610.49346773405,25830.213206216173,103440.70667395022,103440.70667395022,103440.70667395022,129462.64057283959,124958.23990699509,4504.400665844494,0.0,91746.10734232885,56662.03361938892,38982.304136599916,26021.933898889372,65004.23803548929,19839.541598260214,1443.3631962662757,0.0,0.887354488989242,2.8961909727287964,0.0014947054983599872,1.0,1.0,-3.004530091796312,356151.31925329025,1555874.8247304081,4.368578019007392,1555874.8247304081,4.368578019007392,0.7624161092464758,0.09240689021908007,4.028046144702076,101325.0,128437.53986775586,1.2675799641525374,1.0,0.0,4.028046144701273,1.2839451685519176,1.2842525756927574,3.1372415609033055,22776.82629405791,2322.5899052232835,19360.299434013483,1974.2011220970958,0.85,0.8499998719779611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.8896266979955,4632.441516551485,5.59593389252983,5.1875768969591425,-2.1997066245602586,7.387283521519401,3.479182111791465,3.5,0.9940520319404186,0.6,0.0002394114213523417,1.0001310524425533,0.0002393800500120891,198.72254637131152,0.0,6.227545622495599e-06,17.648864294152528,0.005955783304072303,8.054820171226519e-05,0.0001588632196400765,0.0006399083794061693,0.09240689021868964,0.09240689021868964,0.09240689021868964,0.09240689021997102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.6524990087,595.7152573543551,0.0,0.09240689021868964,0.09240689021908007,0.09240689021908007,0.3749939255833432,0.3749939255833432,0.5,9.99985199672719,0.0,0.0,0.0,0.0,0.0,0.0,26021.933898889372,19839.541598260214,0.7624161092464758,1.0515719438164062,0.6542099565546822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500394299991974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.10826905134,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.518391753678,1443.3631962662757,0.3749939255833432,6.17534620354742,3.479182111791465,,,,,,
1127.0,-29.759276465150972,5.186910822662577,35.01584014914929,24.323312763031595,5.15438577495311,-26.267915275351793,-39.81332079330457,1.6629365423749671,-4.892298789798531,-4.8922987898521555,40.03105835060068,42525.68847413034,25829.92891558842,25829.92891558842,68355.61738971875,77610.02502569195,77610.02502569195,25829.92891558842,103439.95394128037,103439.95394128037,103439.95394128037,129462.03581548005,124957.63157959955,4504.4042358805045,0.0,91745.99947304922,56661.66292168852,38982.596168178556,26022.081874199677,65004.67804237823,19839.707865665892,1443.3821856029729,0.0,0.887353173370581,2.8961597538362494,0.0014947054983599872,1.0,1.0,-3.008295118380886,356147.257059965,1555872.81014809,4.368622190135597,1555872.81014809,4.368622190135597,0.7624181632191591,0.09240697285398095,4.028046144702076,101325.0,128437.55473327279,1.2675801108637827,1.0,0.0,4.028046144699242,1.283947306209672,1.2842546735810731,3.1372363376759056,22776.79951450382,2322.587174468735,19360.276968128517,1974.198831214382,0.85,0.8499998850058048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.978857236303,4632.441516551485,5.5957641303091705,5.186910822662577,-2.2000533941916234,7.386964216854201,3.479294206937529,3.5,0.9940840591250083,0.6,0.0002393800500120891,1.0001301032521237,0.00023934890994051358,198.72357888303893,0.0,6.234192618077765e-06,17.667701879632386,0.005962017496690381,8.053790638430647e-05,0.00015884214362778262,0.0006398234842561032,0.09240697285391088,0.09240697285391088,0.09240697285391088,0.09240697285418138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.42674201855,595.7153284626223,0.0,0.09240697285391088,0.09240697285398095,0.09240697285398095,0.37499391853467406,0.37499391853467406,0.5,9.999851996735375,0.0,0.0,0.0,0.0,0.0,0.0,26022.081874199677,19839.707865665892,0.7624181632191591,1.0515492030459093,0.654194278854927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500469735637016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.12710663682,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.501226336477,1443.3821856029729,0.37499391853467406,6.17534620354742,3.479294206937529,,,,,,
1128.0,-29.76052593281811,5.186246775165849,35.01581708901033,24.322832200583093,5.154018018393968,-26.269076646530337,-39.81445182636378,1.662480907016867,-4.892606639741416,-4.892606639763468,40.03101495334779,42524.96894701078,25829.685699608053,25829.685699608053,68354.65464661883,77609.56370962715,77609.56370962715,25829.685699608053,103439.2494092352,103439.2494092352,103439.2494092352,129461.49126693867,124957.08279135908,4504.408475579589,0.0,91745.89314090218,56661.29837860917,38982.88306921445,26022.241857703473,65005.124926917924,19839.88700358727,1443.4023166460727,0.0,0.8873517700578255,2.8961269410135997,0.0014947054983599872,1.0,1.0,-3.0119224730576093,356142.9874668265,1555870.9377653482,4.368669305640259,1555870.9377653482,4.368669305640259,0.762420359939664,0.09240706856363996,4.028046144702076,101325.0,128437.57076798767,1.2675802691141147,1.0,0.0,4.028046144701149,1.283949499237997,1.2842568271500319,3.137230979172199,22776.773116557215,2322.584482627321,19360.25753731814,1974.1968498231445,0.85,0.8500000170456325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.067768700629,4632.441516551485,5.59560365962279,5.186246775165849,-2.2004107518453067,7.386657527011156,3.4794059026863304,3.5,0.9941159721960944,0.6,0.00023934890994051358,1.0001297984353177,0.00023931784685844775,198.72460897472584,0.0,6.18826647016009e-06,17.537547176433694,0.005968205763160541,8.052761513265129e-05,0.00015882129480786227,0.0006397395042474015,0.09240706856349573,0.09240706856349573,0.09240706856349573,0.09240706856396617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.2169200819,595.7153945517049,0.0,0.09240706856349573,0.09240706856363996,0.09240706856363996,0.3749939114862166,0.3749939114862166,0.5,9.999851996745265,0.0,0.0,0.0,0.0,0.0,0.0,26022.241857703473,19839.88700358727,0.762420359939664,1.0515271637961872,0.654178712752564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45005446249204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.99695193362,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.484202163738,1443.4023166460727,0.3749939114862166,6.17534620354742,3.4794059026863304,,,,,,
1129.0,-29.761771925356776,5.185584908978513,35.01579407493391,24.322358867526077,5.153657942244853,-26.270234148844803,-39.81557475691659,1.6620325953423702,-4.892906260951634,-4.8929062609520715,40.03097016208932,42524.2306526362,25829.423942481022,25829.423942481022,68353.65459511723,77609.10076365313,77609.10076365313,25829.423942481022,103438.52470613415,103438.52470613415,103438.52470613415,129460.92023673104,124956.5078543233,4504.412382407744,0.0,91745.7866251116,56660.916514375655,38983.18901192884,26022.39553059688,65005.584542525714,19840.059383414897,1443.4218326100167,0.0,0.8873504134551017,2.8960950055494226,0.0014947054983599872,1.0,1.0,-3.015601300399112,356138.83203714853,1555869.0052422949,4.368714852976222,1555869.0052422949,4.368714852976222,0.7624224818229032,0.0924071577250456,4.028046144702076,101325.0,128437.58424160224,1.2675804020883517,1.0,0.0,4.028046144699546,1.2839516578976773,1.2842589464408398,3.1372257046636296,22776.746673019396,2322.5817861368964,19360.235241273436,1974.1945762593177,0.85,0.8500000249907047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.156282053666,4632.441516551485,5.595439661109104,5.185584908978513,-2.2007617043926575,7.38634661337117,3.479517099729255,3.5,0.9941477427797871,0.6,0.00023931784685844775,1.0001294387268784,0.00023928687387013528,198.72563621078388,0.0,6.172998837081853e-06,17.49427870428997,0.005974378761997623,8.051739880820139e-05,0.00015880044805024636,0.0006396555325457571,0.09240715772496554,0.09240715772496554,0.09240715772496554,0.09240715772534921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.00035826873,595.715462763687,0.0,0.09240715772496554,0.0924071577250456,0.0924071577250456,0.37499390443793534,0.37499390443793534,0.5,9.999851996755273,0.0,0.0,0.0,0.0,0.0,0.0,26022.39553059688,19840.059383414897,0.7624224818229032,1.0515043449905639,0.6541627300469464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500619338728766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.95368346148,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.467195279303,1443.4218326100167,0.37499390443793534,6.17534620354742,3.479517099729255,,,,,,
1130.0,-29.763015167106243,5.184925145530033,35.01577115280165,24.321861226949864,5.153270325195642,-26.271391890110483,-39.81670142440123,1.6615596812335207,-4.8932085286813845,-4.893208528678222,40.03092678674948,42523.52000143507,25829.17161381028,25829.17161381028,68352.69161524535,77608.65094338382,77608.65094338382,25829.17161381028,103437.8225571941,103437.8225571941,103437.8225571941,129460.37451971177,124955.95804132936,4504.4164783824035,0.0,91745.68134025624,56660.55039738146,38983.478825416416,26022.55196251767,65006.03078793408,19840.234679695735,1443.4415757734398,0.0,0.8873490383179022,2.8960627882847834,0.0014947054983599872,1.0,1.0,-3.019201786956671,356134.63994158874,1555867.1338086626,4.3687610226959315,1555867.1338086626,4.3687610226959315,0.7624246349194801,0.09240725048286821,4.028046144702076,101325.0,128437.60589960255,1.267580615836196,1.0,0.0,4.028046144701015,1.2839539313241237,1.2842611806414257,3.1372201497510184,22776.720535072713,2322.579120808096,19360.215210714563,1974.1925337107539,0.85,0.8500001209964688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.244437100909,4632.441516551485,5.595278145632926,5.184925145530033,-2.201114222678901,7.386039368208934,3.4796278480546854,3.5,0.9941793851584816,0.6,0.00023928687387013528,1.0001291542608117,0.0002392559729418052,198.7266611883116,0.0,6.1551268077433604e-06,17.443629373144685,0.005980533888805366,8.05071496896357e-05,0.0001587797241804996,0.0006395720558421204,0.09240725048385497,0.09240725048385497,0.09240725048385497,0.0924072504816781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.7906428593,595.7155288191951,0.0,0.09240725048385497,0.09240725048286821,0.09240725048286821,0.37499389738979566,0.37499389738979566,0.5,9.999851996652017,0.0,0.0,0.0,0.0,0.0,0.0,26022.55196251767,19840.234679695735,0.7624246349194801,1.0514823130522906,0.6541473073499506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500693845467938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90303413033,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.450216364352,1443.4415757734398,0.37499389738979566,6.17534620354742,3.4796278480546854,,,,,,
1131.0,-29.764254929307025,5.184267771393093,35.01574812664168,24.321474122721725,5.153006240488238,-26.272534217152447,-39.81780696250496,1.6611984155086184,-4.893496106475027,-4.893496106462633,40.03087794101698,42522.73652226181,25828.884896415377,25828.884896415377,68351.62141867718,77608.1484302092,77608.1484302092,25828.884896415377,103437.03332662457,103437.03332662457,103437.03332662457,129459.72813747797,124955.30841098508,4504.419726492888,0.0,91745.57147940031,56660.159567635514,38983.791013072,26022.694810853394,65006.485823925395,19840.3956214164,1443.460131163737,0.0,0.8873477573421671,2.896032137012602,0.0014947054983599872,1.0,1.0,-3.0230908448492073,356130.6516139951,1555865.0263578494,4.3688040310673095,1555865.0263578494,4.3688040310673095,0.7624266343523147,0.09240732694905597,4.028046144702076,101325.0,128437.6089061116,1.2675806455081333,1.0,0.0,4.028046144702899,1.2839556829728918,1.284262893031874,3.137215869768552,22776.693261091237,2322.5763396359857,19360.186307001582,1974.1895863522798,0.85,0.8499998698263205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.332217883455,4632.441516551485,5.595109640583381,5.184267771393093,-2.2014555328093808,7.3857233042024735,3.4797381275960246,3.5,0.9942108935988642,0.6,0.0002392559729418052,1.0001287940728676,0.00023922516215883833,198.72768330642134,0.0,6.140838314655818e-06,17.403135783734587,0.005986674727120021,8.049709395407686e-05,0.00015875887898772836,0.0006394880904437427,0.09240732695187852,0.09240732695187852,0.09240732695187852,0.09240732694436925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.55447928753,595.7156032052496,0.0,0.09240732695187852,0.09240732694905597,0.09240732694905597,0.3749938903413152,0.3749938903413152,0.5,9.999851996408227,0.0,0.0,0.0,0.0,0.0,0.0,26022.694810853394,19840.3956214164,0.7624266343523147,1.0514584899084118,0.6541306760903459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500768188445836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.862540540926,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.43325102379,1443.460131163737,0.3749938903413152,6.17534620354742,3.4797381275960246,,,,,,
1132.0,-29.765490769346037,5.183611440667018,35.015725580284865,24.32090830933305,5.152541182970735,-26.273692920185397,-39.81893750661982,1.6606565077754079,-4.8938465625871,-4.89384656257299,40.03084573223532,42522.074021301836,25828.759687129917,25828.759687129917,68350.83370843175,77607.7359907741,77607.7359907741,25828.759687129917,103436.49567790402,103436.49567790402,103436.49567790402,129459.38604824418,124954.96002143735,4504.426026806834,0.0,91745.46938046541,56659.80741093391,38984.068855035,26022.89037034016,65006.95922537516,19840.612806640438,1443.483569162216,0.0,0.8873460976950673,2.89599478424647,0.0014947054983599872,1.0,1.0,-3.0262124984803904,356125.7912938055,1555863.6367101201,4.368859753340709,1555863.6367101201,4.368859753340709,0.7624292507205106,0.09240746268030968,4.028046144702076,101325.0,128437.63412738184,1.2675808944227174,1.0,0.0,4.028046144702399,1.283958278427347,1.2842654495455204,3.1372095280508785,22776.667914079004,2322.573754960053,19360.168230616157,1974.1877430739505,0.85,0.8500000221124971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.419696016152,4632.441516551485,5.594976494320795,5.183611440667018,-2.2018428050621464,7.385454245729164,3.4798480283072646,3.5,0.9942422938020756,0.6,0.00023922516215883833,1.0001283878890974,0.00023919445248799957,198.72870220011964,0.0,6.122955519863449e-06,17.352455943293016,0.005992797682639885,8.048681197003849e-05,0.00015873835018879984,0.0006394053994943633,0.09240746268007552,0.09240746268007552,0.09240746268007552,0.09240746268136862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.3987526559,595.7156522555345,0.0,0.09240746268007552,0.09240746268030968,0.09240746268030968,0.3749938832919977,0.3749938832919977,0.5,9.999851996421757,0.0,0.0,0.0,0.0,0.0,0.0,26022.89037034016,19840.612806640438,0.7624292507205106,1.05143871552988,0.6541157212704012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450084232407888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.81186070048,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.416313948797,1443.483569162216,0.3749938832919977,6.17534620354742,3.4798480283072646,,,,,,
