time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1133.0,-29.766723751172577,5.182958410936926,35.015702702926276,24.32046291595327,5.152210826509928,-26.274835758127185,-39.820050553511805,1.6602362183880748,-4.89408986459631,-4.894089864667294,40.03079108928542,42521.351370249286,25828.363567605495,25828.363567605495,68349.71493785478,77607.26576177188,77607.26576177188,25828.363567605495,103435.62932937738,103435.62932937738,103435.62932937738,129458.63002114011,124954.20239196617,4504.427629173942,0.0,91745.36246306573,56659.448071205225,38984.34932428945,26023.000691762736,65007.35001605218,19840.738691854902,1443.4988649021761,0.0,0.88734506196976,2.895968852541119,0.0014947054983599872,1.0,1.0,-3.0302570425508293,356122.417076891,1555861.2791421623,4.36889452765405,1555861.2791421623,4.36889452765405,0.7624308559517983,0.09240750654949638,4.028046144702076,101325.0,128437.65172102733,1.2675810680584982,1.0,0.0,4.028046144702687,1.283960305461475,1.2842674376325398,3.1372045752258164,22776.64137083798,2322.5710483027315,19360.149234193865,1974.1858059779706,0.85,0.8500001786471286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.506551510059,4632.441516551485,5.5947854247400635,5.182958410936926,-2.202150989040241,7.385109399977168,3.4799571481572205,3.5,0.994273470902063,0.6,0.00023919445248799957,1.0001280922325186,0.00023916381746068337,198.72971874650875,0.0,6.102893030779989e-06,17.29559884923049,0.005998900575670665,8.047669030442218e-05,0.00015871776218357738,0.0006393224700592998,0.09240750654987828,0.09240750654987828,0.09240750654987828,0.09240750655268735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.13455929846,595.7157354703132,0.0,0.09240750654987828,0.09240750654949638,0.09240750654949638,0.37499387624303987,0.37499387624303987,0.5,9.999851996343791,0.0,0.0,0.0,0.0,0.0,0.0,26023.000691762736,19840.738691854902,0.7624308559517983,1.0514151849133562,0.6541006726123976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500916225893115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.75500360642,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.399414122374,1443.4988649021761,0.37499387624303987,6.17534620354742,3.4799571481572205,,,,,,
1134.0,-29.767952647715482,5.182307159932751,35.015680040490935,24.319938872382068,5.151791970189321,-26.275983452357824,-39.82116807075215,1.6597364579697091,-4.8944029089653895,-4.894402908923143,40.03075153566042,42520.66497297186,25828.150120517737,25828.150120517737,68348.8150934896,77606.83552518778,77606.83552518778,25828.150120517737,103434.98564570551,103434.98564570551,103434.98564570551,129458.1524825623,124953.72015177726,4504.432330785043,0.0,91745.25898461917,56659.088436417354,38984.63394244646,26023.166836856795,65007.80077930326,19840.924376102594,1443.5194752718571,0.0,0.8873436183720088,2.895935487799411,0.0014947054983599872,1.0,1.0,-3.0336671165367193,356118.0756798388,1555859.572601725,4.368942996312525,1555859.572601725,4.368942996312525,0.76243312355058,0.09240761095972742,4.028046144702076,101325.0,128437.67154171655,1.2675812636734918,1.0,0.0,4.028046144702925,1.2839627036512482,1.2842697970596963,3.1371987155447623,22776.61568134912,2322.568428703902,19360.12025346736,1974.1828507663026,0.85,0.8499998649632836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.593327844619,4632.441516551485,5.594634026943047,5.182307159932751,-2.2025098539861716,7.384817013918923,3.4800661699230875,3.5,0.994304619978025,0.6,0.00023916381746068337,1.0001276690788279,0.00023913328753414682,198.73073193383834,0.0,6.08809036233958e-06,17.25364808687037,0.006004988666033005,8.046652917076818e-05,0.00015869728828991518,0.0006392400002708667,0.09240761095698075,0.09240761095698075,0.09240761095698075,0.09240761096615357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.9433199812,595.7157957062658,0.0,0.09240761095698075,0.09240761095972742,0.09240761095972742,0.3749938691940031,0.3749938691940031,0.5,9.99985199657721,0.0,0.0,0.0,0.0,0.0,0.0,26023.166836856795,19840.924376102594,0.76243312355058,1.0513940523157956,0.6540855783958361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500989957505586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71305284406,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.382530360806,1443.5194752718571,0.3749938691940031,6.17534620354742,3.4800661699230875,,,,,,
1135.0,-29.76917888711806,5.181658662722369,35.01565717344717,24.31954132569956,5.15151423120831,-26.277115238142468,-39.822264353837795,1.6593644609621487,-4.894668859869057,-4.894668859864346,40.030700307306915,42519.90182955886,25827.819665241343,25827.819665241343,68347.72149480021,77606.34616948933,77606.34616948933,25827.819665241343,103434.16583473068,103434.16583473068,103434.16583473068,129457.4599250464,124953.02511207947,4504.434812966917,0.0,91745.15045634816,56658.70611577312,38984.93815619448,26023.294090315718,65008.232246510204,19841.06853813965,1443.5364525679638,0.0,0.887342455530789,2.8959071425889036,0.0014947054983599872,1.0,1.0,-3.0376048270432534,356114.387422296,1555857.3623618018,4.368982038675113,1555857.3623618018,4.368982038675113,0.7624349349963072,0.09240767219087263,4.028046144702076,101325.0,128437.67850122822,1.2675813323585317,1.0,0.0,4.028046144703,1.2839645046962849,1.2842715593341174,3.137194314927646,22776.588738194274,2322.5656812667194,19360.102149469647,1974.1810046723037,0.85,0.8500000756041448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.679663892045,4632.441516551485,5.594457823713821,5.181658662722369,-2.202833700228581,7.38449236295095,3.4801746398883897,3.5,0.9943356113966828,0.6,0.00023913328753414682,1.0001273942928528,0.00023910282719855674,198.73174293949413,0.0,6.067234646496063e-06,17.194542988169843,0.006011055900679501,8.045656226315031e-05,0.0001586767252709965,0.000639157171481788,0.09240767219166508,0.09240767219166508,0.09240767219166508,0.09240767218831558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.6956358589,595.7158737210009,0.0,0.09240767219166508,0.09240767219087263,0.09240767219087263,0.374993862146151,0.374993862146151,0.5,9.999851996514304,0.0,0.0,0.0,0.0,0.0,0.0,26023.294090315718,19841.06853813965,0.7624349349963072,1.0513702516263896,0.6540694979725653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501063445532105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.653947745355,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.365687341688,1443.5364525679638,0.374993862146151,6.17534620354742,3.4801746398883897,,,,,,
1136.0,-29.77040136982681,5.181011342452754,35.015634665209696,24.319057585112773,5.151139618559329,-26.278252913348123,-39.82336901882661,1.6589053148042368,-4.895008071053496,-4.895008071053332,40.030664925684846,42519.18984305275,25827.678432354354,25827.678432354354,68346.8682754071,77605.89991631453,77605.89991631453,25827.678432354354,103433.57834866889,103433.57834866889,103433.57834866889,129457.0583179619,124952.61776769982,4504.440550262086,0.0,91745.0456603433,56658.33558687668,38985.23341496291,26023.479969293003,65008.71338425591,19841.275515641977,1443.5590128378808,0.0,0.8873408642457612,2.8958709895706964,0.0014947054983599872,1.0,1.0,-3.0408826070415103,356109.6832207901,1555855.8358275397,4.369035466140076,1555855.8358275397,4.369035466140076,0.7624374426116008,0.09240779701049578,4.028046144702076,101325.0,128437.69603919765,1.2675815054448325,1.0,0.0,4.0280461447018725,1.2839667127821657,1.2842737288359596,3.137188919776508,22776.562721609283,2322.5630283133673,19360.081778551223,1974.1789274167247,0.85,0.8500001521381155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.765796147418,4632.441516551485,5.594322859935182,5.181011342452754,-2.2032110294816873,7.384222371934442,3.480282855163146,3.5,0.9943665300466131,0.6,0.00023910282719855674,1.0001270052568392,0.0002390724637388964,198.7327508568492,0.0,6.053435582338369e-06,17.15543644034694,0.006017109336261839,8.044652030545606e-05,0.0001586563068931007,0.0006390749253134236,0.09240779701042973,0.09240779701042973,0.09240779701042973,0.09240779701065997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.52456891537,595.7159276031035,0.0,0.09240779701042973,0.09240779701049578,0.09240779701049578,0.37499385509806066,0.37499385509806066,0.5,9.999851996521931,0.0,0.0,0.0,0.0,0.0,0.0,26023.479969293003,19841.275515641977,0.7624374426116008,1.0513493456087941,0.654053704950731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450113677536983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.61484119754,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.348856590732,1443.5590128378808,0.37499385509806066,6.17534620354742,3.480282855163146,,,,,,
1137.0,-29.7716205483774,5.180366314327677,35.01561216887744,24.318575660605006,5.150766517453103,-26.279387593827536,-39.824473194871075,1.6584479578350138,-4.895294497491648,-4.895294497479848,40.030620252706036,42518.49022860868,25827.403375010927,25827.403375010927,68345.89360361961,77605.45495894276,77605.45495894276,25827.403375010927,103432.85833395369,103432.85833395369,103432.85833395369,129456.4835761245,124952.03945304026,4504.444123084244,0.0,91744.94103852197,56657.97630874945,38985.5163664139,26023.625242170816,65009.141608584716,19841.438869078902,1443.5776149138237,0.0,0.8873395739611816,2.8958404626112313,0.0014947054983599872,1.0,1.0,-3.0445020455155714,356105.7110793517,1555853.9084191746,4.369078787597655,1555853.9084191746,4.369078787597655,0.7624394635427737,0.09240787929598177,4.028046144702076,101325.0,128437.7148577172,1.2675816911691804,1.0,0.0,4.0280461447023574,1.2839689123160078,1.284275889907976,3.1371835455395365,22776.53674826698,2322.560379769542,19360.05961272563,1974.1766671315515,0.85,0.8500001482533861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.8513496651485,4632.441516551485,5.594159616355016,5.180366314327677,-2.203549363503785,7.383915677831462,3.4803903446530153,3.5,0.994397241329433,0.6,0.0002390724637388964,1.000126663227462,0.00023904218588413279,198.73375605893438,0.0,6.034213863828229e-06,17.1009620900892,0.006023143550125667,8.043648395039323e-05,0.00015863597978850317,0.0006389930467981166,0.0924078792956845,0.0924078792956845,0.0924078792956845,0.09240787929711436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.3085790529,595.7159956348715,0.0,0.0924078792956845,0.09240787929598177,0.09240787929598177,0.374993848050062,0.374993848050062,0.5,9.999851996545026,0.0,0.0,0.0,0.0,0.0,0.0,26023.625242170816,19841.438869078902,0.7624394635427737,1.051327427381294,0.6540386348216901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450120988125927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.560366847276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.332060224227,1443.5776149138237,0.374993848050062,6.17534620354742,3.4803903446530153,,,,,,
1138.0,-29.772836125335424,5.179723544970097,35.015589638905176,24.318152025248878,5.15045828719703,-26.28051260765293,-39.8255645885132,1.6580494272759068,-4.895581153224498,-4.8955811531857725,40.03057428944548,42517.75316605197,25827.132322914607,25827.132322914607,68344.88548896657,77604.98324873559,77604.98324873559,25827.132322914607,103432.1155716502,103432.1155716502,103432.1155716502,129455.88520004226,124951.43760792832,4504.447592113942,0.0,91744.83413842469,56657.60405635172,38985.811202303295,26023.769628392067,65009.58083069536,19841.60139076428,1443.5961945401198,0.0,0.8873382871568146,2.8958099114682705,0.0014947054983599872,1.0,1.0,-3.0482099036844943,356101.7357928755,1555851.9253460953,4.369121992292246,1555851.9253460953,4.369121992292246,0.7624414784673237,0.09240795971142653,4.028046144702076,101325.0,128437.72421130087,1.267581783481874,1.0,0.0,4.028046144702193,1.2839708368289946,1.2842777760031783,3.137178843290621,22776.510209321437,2322.5576735502377,19360.03673443072,1974.1743341947272,0.85,0.8500001341956019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.936593787744,4632.441516551485,5.593997621207522,5.179723544970097,-2.2038874245921494,7.3836109695622465,3.480497446739372,3.5,0.9944278419255348,0.6,0.00023904218588413279,1.0001262902843921,0.00023901200099055454,198.73475830044188,0.0,6.017231802581686e-06,17.0528349285165,0.006029160781928249,8.04265649178444e-05,0.0001586156209662884,0.0006389110405227837,0.09240795971071504,0.09240795971071504,0.09240795971071504,0.09240795971149281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.08635059674,595.7160656316468,0.0,0.09240795971071504,0.09240795971142653,0.09240795971142653,0.3749938410021987,0.3749938410021987,0.5,9.99985199661348,0.0,0.0,0.0,0.0,0.0,0.0,26023.769628392067,19841.60139076428,0.7624414784673237,1.051304817161602,0.6540228782089993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501282790256513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.512239685704,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.315289301605,1443.5961945401198,0.3749938410021987,6.17534620354742,3.480497446739372,,,,,,
1139.0,-29.774049373204438,5.179082327191926,35.01556737901732,24.317634163331263,5.150044360306823,-26.28164587128705,-39.826668485160894,1.6575556889196104,-4.895900301701886,-4.895900301754674,40.030537022103694,42517.0781604478,25826.946133372476,25826.946133372476,68344.02429382029,77604.55821425015,77604.55821425015,25826.946133372476,103431.50434762263,103431.50434762263,103431.50434762263,129455.44564983998,124950.99300352791,4504.452646312075,0.0,91744.73144988321,56657.25139411622,38986.088950852216,26023.941302217354,65010.03025306957,19841.793051467335,1443.6173005048095,0.0,0.8873368042950057,2.8957758976189543,0.0014947054983599872,1.0,1.0,-3.0515153397065546,356097.30994424794,1555850.317456029,4.3691717797576715,1555850.317456029,4.3691717797576715,0.7624438136039267,0.09240807089802539,4.028046144702076,101325.0,128437.74364225747,1.2675819752505055,1.0,0.0,4.028046144702717,1.2839732059914548,1.2842801069733856,3.137173054629057,22776.48471593388,2322.555073948176,19360.015196785072,1974.1721379660814,0.85,0.8500001399795146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.021523553452,4632.441516551485,5.5938543932745155,5.179082327191926,-2.204249048153634,7.38333137534556,3.480604155173715,3.5,0.9944583300496328,0.6,0.00023901200099055454,1.0001260495451718,0.00023898187743359972,198.73575863048418,0.0,5.998787529596602e-06,17.00056385887677,0.0060351595694578455,8.041653340310405e-05,0.0001585954675874505,0.000638829861782853,0.09240807089913011,0.09240807089913011,0.09240807089913011,0.09240807089782249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.90616698173,595.716122385263,0.0,0.09240807089913011,0.09240807089802539,0.09240807089802539,0.3749938339546258,0.3749938339546258,0.5,9.999851996502839,0.0,0.0,0.0,0.0,0.0,0.0,26023.941302217354,19841.793051467335,0.7624438136039267,1.0512843022495486,0.6540079737686367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501355484568537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.459968616065,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.298549891602,1443.6173005048095,0.3749938339546258,6.17534620354742,3.480604155173715,,,,,,
1140.0,-29.77525851888872,5.178443839270677,35.01554492655058,24.3172210053541,5.149747279687913,-26.282763825102773,-39.827751252427674,1.6571677147197064,-4.896162992875475,-4.8961629928324015,40.03048694595073,42516.333104530975,25826.61855055034,25826.61855055034,68342.95165508131,77604.08392494434,77604.08392494434,25826.61855055034,103430.70247549468,103430.70247549468,103430.70247549468,129454.76978842665,124950.31464686223,4504.455141564428,0.0,91744.62437667264,56656.873556288396,38986.389800426936,26024.06731293198,65010.45711335892,19841.935849623576,1443.6340866203805,0.0,0.8873356537501987,2.895747901049705,0.0014947054983599872,1.0,1.0,-3.0553743782315905,356093.6670597654,1555848.1569360627,4.369210409672731,1555848.1569360627,4.369210409672731,0.7624456089445959,0.09240813216484811,4.028046144702076,101325.0,128437.74937689504,1.267582031846978,1.0,0.0,4.028046144703157,1.28397508087628,1.2842819436264439,3.137168473669316,22776.458134011347,2322.552363346438,19359.99070006062,1974.1696399953728,0.85,0.8500000564684363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.105972178748,4632.441516551485,5.593681129732252,5.178443839270677,-2.204568818654088,7.383012657924764,3.4807102603855835,3.5,0.9944886458244524,0.6,0.00023898187743359972,1.0001256245699799,0.00023895185920904066,198.73675558706336,0.0,5.986627944066065e-06,16.96610359348323,0.0060411461974019115,8.040669502249671e-05,0.000158575182411103,0.0006387481521564718,0.09240813216483312,0.09240813216483312,0.09240813216483312,0.09240813216453786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.66405340924,595.7161986453651,0.0,0.09240813216483312,0.09240813216484811,0.09240813216484811,0.37499382690656785,0.37499382690656785,0.5,9.999851996508955,0.0,0.0,0.0,0.0,0.0,0.0,26024.06731293198,19841.935849623576,0.7624456089445959,1.0512609000104631,0.6539922189809422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501428040288915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.42550835067,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.28181662178,1443.6340866203805,0.37499382690656785,6.17534620354742,3.4807102603855835,,,,,,
1141.0,-29.776464554271573,5.177806773324996,35.01552275376239,24.3167353788391,5.1493683428118935,-26.28388728592298,-39.82884233174843,1.6567064313669357,-4.8964860763874185,-4.896486076377619,40.0304501104455,42515.636112304164,25826.44791348221,25826.44791348221,68342.08402578637,77603.64760871779,77603.64760871779,25826.44791348221,103430.09552219999,103430.09552219999,103430.09552219999,129454.33728471628,124949.87694979872,4504.460334917562,0.0,91744.52067427072,56656.50917788959,38986.67944042348,26024.241762516296,65010.921202939775,19842.13056417156,1443.6554805688882,0.0,0.8873341493559861,2.8957134684010506,0.0014947054983599872,1.0,1.0,-3.058676196258091,356089.18672127713,1555846.567682472,4.3692609202994,1555846.567682472,4.3692609202994,0.7624479800503134,0.0924082461182288,4.028046144702076,101325.0,128437.76568999041,1.2675821928447117,1.0,0.0,4.028046144703287,1.2839772980707445,1.2842841228060797,3.1371630563519037,22776.43238892348,2322.549738078088,19359.96799985366,1974.167325218465,0.85,0.8500000206032575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.190224632785,4632.441516551485,5.5935421017955225,5.177806773324996,-2.2049325711066086,7.382739344431605,3.4808161204079933,3.5,0.994518891545141,0.6,0.00023895185920904066,1.000125302642327,0.0002389219216609467,198.73774998792163,0.0,5.96572455735017e-06,16.90686339553038,0.0060471119219592615,8.039678224137521e-05,0.00015855507696766545,0.0006386671665025457,0.09240824611815632,0.09240824611815632,0.09240824611815632,0.09240824611855633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.48595714645,595.71625474151,0.0,0.09240824611815632,0.0924082461182288,0.0924082461182288,0.3749938198585889,0.3749938198585889,0.5,9.999851996516272,0.0,0.0,0.0,0.0,0.0,0.0,26024.241762516296,19842.13056417156,0.7624479800503134,1.051240049536415,0.6539768292097609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501500351375927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.36626815272,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.2651250908,1443.6554805688882,0.3749938198585889,6.17534620354742,3.4808161204079933,,,,,,
1142.0,-29.777667232814405,5.177172065022862,35.01550055743263,24.316263023670786,5.149003996307714,-26.28500615087198,-39.829932677652664,1.6562585167369153,-4.896764507363912,-4.896764507365861,40.030405085636794,42514.950772999124,25826.164996257845,25826.164996257845,68341.11576925697,77603.20594271566,77603.20594271566,25826.164996257845,103429.3709389735,103429.3709389735,103429.3709389735,129453.75255801984,124949.28888867814,4504.463669341695,0.0,91744.41657030437,56656.16140126647,38986.950187819886,26024.38161904634,65011.33180686623,19842.288122420123,1443.6735160589164,0.0,0.887332900789934,2.8956837948589387,0.0014947054983599872,1.0,1.0,-3.0622882240638205,356085.32563424547,1555844.6251043824,4.36930284148377,1555844.6251043824,4.36930284148377,0.7624499368660596,0.09240832358384159,4.028046144702076,101325.0,128437.78745934287,1.267582407691516,1.0,0.0,4.02804614470154,1.2839794526433774,1.2842862394523809,3.1371577920576406,22776.406544143505,2322.547102643972,19359.945345079148,1974.165015074378,0.85,0.8499999904531547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.273970537464,4632.441516551485,5.593379375157936,5.177172065022862,-2.205263234264871,7.382435299287733,3.4809213452464975,3.5,0.9945489557847136,0.6,0.0002389219216609467,1.0001249550887832,0.00023889207088102017,198.73874162971288,0.0,5.949720948347172e-06,16.861509167615885,0.006053061642907608,8.038687725215954e-05,0.00015853504440878715,0.0006385864744309875,0.09240832358360268,0.09240832358360268,0.09240832358360268,0.09240832358442057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.26826629636,595.7163233090113,0.0,0.09240832358360268,0.09240832358384159,0.09240832358384159,0.374993812810678,0.374993812810678,0.5,9.999851996541544,0.0,0.0,0.0,0.0,0.0,0.0,26024.38161904634,19842.288122420123,0.7624499368660596,1.051218516370081,0.6539621569252158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501572477141467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.32091392481,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.248455564662,1443.6735160589164,0.374993812810678,6.17534620354742,3.4809213452464975,,,,,,
1143.0,-29.778867165775424,5.176539540280454,35.0154783718273,24.31581214712935,5.148663264226136,-26.286120395437404,-39.83101478135211,1.6558322981463638,-4.897049741685976,-4.897049741699537,40.030361002397555,42514.2430299759,25825.90296908298,25825.90296908298,68340.14599905888,77602.75579467193,77602.75579467193,25825.90296908298,103428.65876375491,103428.65876375491,103428.65876375491,129453.18524475722,124948.71798405044,4504.467260706773,0.0,91744.31175355898,56655.79898771237,38987.23640649624,26024.52648100231,65011.76288749855,19842.45110477665,1443.6920541979289,0.0,0.887331614334404,2.895653396505127,0.0014947054983599872,1.0,1.0,-3.06587422555765,356081.3702372146,1555842.7231509627,4.369346034909071,1555842.7231509627,4.369346034909071,0.7624519554375553,0.09240840613208258,4.028046144702076,101325.0,128437.80109998575,1.2675825423141944,1.0,0.0,4.028046144702253,1.283981505673075,1.2842882546427732,3.13715277588094,22776.380522409487,2322.544449165565,19359.927845797843,1974.1632306442918,0.85,0.8500001932594065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.357436437043,4632.441516551485,5.593221517849696,5.176539540280454,-2.2055984469185623,7.382137987199016,3.4810262195308956,3.5,0.9945789198659701,0.6,0.00023889207088102017,1.000124671038089,0.0002388622916711572,198.73973101637037,0.0,5.932506439265947e-06,16.812723248879692,0.006058994149346874,8.037704825264333e-05,0.00015851502262837684,0.0006385058257755956,0.09240840613428869,0.09240840613428869,0.09240840613428869,0.09240840612314925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.05512839346,595.7163904424277,0.0,0.09240840613428869,0.09240840613208258,0.09240840613208258,0.37499380576289365,0.37499380576289365,0.5,9.99985199645683,0.0,0.0,0.0,0.0,0.0,0.0,26024.52648100231,19842.45110477665,0.7624519554375553,1.05119662909803,0.6539469342424367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450164440283605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.272128006065,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.231813086048,1443.6920541979289,0.37499380576289365,6.17534620354742,3.4810262195308956,,,,,,
1144.0,-29.780063287619484,5.17590893685276,35.0154562886622,24.31534674195575,5.148306049794409,-26.28723251035802,-39.83209653580559,1.6553913542928973,-4.897346280846477,-4.897346280855518,40.0303195868511,42513.55042029252,25825.67241132463,25825.67241132463,68339.22283161715,77602.31348043392,77602.31348043392,25825.67241132463,103427.98589175855,103427.98589175855,103427.98589175855,129452.66643669129,124948.19506325109,4504.471373440199,0.0,91744.20765846992,56655.44459911348,38987.51451039605,26024.680544932733,65012.19505532879,19842.623956271444,1443.7114611956051,0.0,0.8873302609456043,2.8956217936250375,0.0014947054983599872,1.0,1.0,-3.0693451946457344,356077.2581104623,1555840.9362950444,4.369391475746512,1555840.9362950444,4.369391475746512,0.7624540836154472,0.09240849883832469,4.028046144702076,101325.0,128437.81145573908,1.2675826445175336,1.0,0.0,4.028046144701956,1.2839836273628493,1.2842903386014202,3.137147591963619,22776.354679833377,2322.5418139561807,19359.898190116433,1974.1602066063779,0.85,0.8499998556510915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.44058367449,4632.441516551485,5.59307086757854,5.17590893685276,-2.205941597583097,7.381850534435857,3.481130694675307,3.5,0.9946087699072306,0.6,0.0002388622916711572,1.0001242762632503,0.00023883261044678857,198.7407172692524,0.0,5.918312158046756e-06,16.772496655904508,0.006064912461504921,8.036722353586707e-05,0.00015849506813529014,0.0006384254481566483,0.09240849883811642,0.09240849883811642,0.09240849883811642,0.092408498839075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.8548880445,595.7164535134157,0.0,0.09240849883811642,0.09240849883832469,0.09240849883832469,0.37499379871476973,0.37499379871476973,0.5,9.999851996476794,0.0,0.0,0.0,0.0,0.0,0.0,26024.680544932733,19842.623956271444,0.7624540836154472,1.0511754413684522,0.6539319336027842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501716165010554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23190141309,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.2151855213,1443.7114611956051,0.37499379871476973,6.17534620354742,3.481130694675307,,,,,,
1145.0,-29.781256192591577,5.175280438159797,35.0154342175838,24.314915912132733,5.14798712759915,-26.28833805981443,-39.833169733732916,1.6549853116291942,-4.89763325746776,-4.8976332574756265,40.030275769251794,42512.836248974985,25825.41984315619,25825.41984315619,68338.25609213117,77601.85623758135,77601.85623758135,25825.41984315619,103427.27608073753,103427.27608073753,103427.27608073753,129452.10275697059,124947.62772419774,4504.475032772858,0.0,91744.10236674931,56655.08237812126,38987.7999873645,26024.826676233053,65012.626663597555,19842.788350564275,1443.7301295182901,0.0,0.8873289646734321,2.8955912101066863,0.0014947054983599872,1.0,1.0,-3.0729279663413536,356073.27862350066,1555839.0458075716,4.3694349989476775,1555839.0458075716,4.3694349989476775,0.7624561192058016,0.0924085827266229,4.028046144702076,101325.0,128437.82838127147,1.2675828115595507,1.0,0.0,4.028046144702787,1.2839855857865679,1.2842922593807082,3.137142806968896,22776.328540182334,2322.5391484535835,19359.882883905313,1974.1586458072138,0.85,0.850000159145506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.52335219802,4632.441516551485,5.592915914732267,5.175280438159797,-2.206277375994162,7.381557814153959,3.4812346952084203,3.5,0.9946384843452629,0.6,0.00023883261044678857,1.0001239432233364,0.00023880301243168532,198.7417008782633,0.0,5.898867820451474e-06,16.71739140315948,0.006070811329325372,8.035747762825089e-05,0.00015847513281853768,0.0006383451477808602,0.09240858272655064,0.09240858272655064,0.09240858272655064,0.09240858272666072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.64303407265,595.7165202424164,0.0,0.09240858272655064,0.0924085827266229,0.0924085827266229,0.3749937916667931,0.3749937916667931,0.5,9.999851996484804,0.0,0.0,0.0,0.0,0.0,0.0,26024.826676233053,19842.788350564275,0.7624561192058016,1.0511535927588622,0.6539166071377815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501787699934947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.17679616035,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.198594308167,1443.7301295182901,0.3749937916667931,6.17534620354742,3.4812346952084203,,,,,,
1146.0,-29.78244562544388,5.174653640801676,35.01541238140797,24.3143840803765,5.147554180229052,-26.28945200617867,-39.834255434665806,1.654477131786621,-4.897938403804574,-4.897938403850145,40.0302384046378,42512.18918975136,25825.21568299174,25825.21568299174,68337.4048727431,77601.45157454436,77601.45157454436,25825.21568299174,103426.6672575361,103426.6672575361,103426.6672575361,129451.6565545321,124947.17684051397,4504.479714018125,0.0,91744.0015256156,56654.73914462479,38988.069312212014,26024.98929699601,65013.05860920802,19842.970262682316,1443.7502586588353,0.0,0.8873275530141986,2.895558690495051,0.0014947054983599872,1.0,1.0,-3.076180058906857,356069.0472165092,1555837.4337314342,4.36948239644487,1555837.4337314342,4.36948239644487,0.7624583447945061,0.0924086862785883,4.028046144702076,101325.0,128437.85304578081,1.2675830549793319,1.0,0.0,4.028046144699872,1.283988021266811,1.2842946574371785,3.137136856407676,22776.303505430973,2322.5365956193987,19359.857909724084,1974.1560991494634,0.85,0.8499999969313614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.605788604414,4632.441516551485,5.592771853050914,5.174653640801676,-2.206626188562248,7.381279829363924,3.4813382796641306,3.5,0.9946680799040373,0.6,0.00023880301243168532,1.000123583651409,0.00023877350393020986,198.74268163286692,0.0,5.882359864241048e-06,16.670607855259128,0.0060766936891896136,8.034761929026774e-05,0.0001584553931414176,0.0006382656354505388,0.09240868627638509,0.09240868627638509,0.09240868627638509,0.0924086862844627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.4623785627,595.7165771446428,0.0,0.09240868627638509,0.0924086862785883,0.0924086862785883,0.37499378461888655,0.37499378461888655,0.5,9.999851996726001,0.0,0.0,0.0,0.0,0.0,0.0,26024.98929699601,19842.970262682316,0.7624583447945061,1.0511335158605235,0.6539023097696594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501859043142553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.13001261245,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.182027668972,1443.7502586588353,0.37499378461888655,6.17534620354742,3.4813382796641306,,,,,,
1147.0,-29.783632441268637,5.17402978264661,35.015390184910174,24.314069270063214,5.147364843764425,-26.290539011819853,-39.835303207486845,1.6541881766430464,-4.898183941384104,-4.898183941354148,40.03018433606896,42511.39576953456,25824.862978596513,25824.862978596513,68336.25874813108,77600.93921817475,77600.93921817475,25824.862978596513,103425.80219677127,103425.80219677127,103425.80219677127,129450.90343917758,124946.42201668271,4504.481422494864,0.0,91743.89172678704,56654.348275819015,38988.3816121867,26025.101242406305,65013.48285459301,19843.098137262958,1443.76573058186,0.0,0.8873265037263431,2.8955325236307137,0.0014947054983599872,1.0,1.0,-3.0802282353602095,356065.6424216252,1555835.1009742036,4.369517627123105,1555835.1009742036,4.369517627123105,0.7624599786351589,0.09240873220981988,4.028046144702076,101325.0,128437.84714411492,1.267582996734418,1.0,0.0,4.0280461447021105,1.2839894322695518,1.2842960308863118,3.1371334089426184,22776.27624684837,2322.533816017536,19359.832760210425,1974.1535346127807,0.85,0.8499999100111595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.6877988516135,4632.441516551485,5.5925961441176195,5.17402978264661,-2.20693075598129,7.3809605386279,3.4814413298580305,3.5,0.9946975228165801,0.6,0.00023877350393020986,1.000123312921069,0.00023874406370232688,198.74366023807,0.0,5.864598714200424e-06,16.620272756044002,0.006082558287903814,8.033810640574512e-05,0.00015843539752446475,0.0006381850921827611,0.09240873221146985,0.09240873221146985,0.09240873221146985,0.09240873220790505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.2009629789,595.7166594843524,0.0,0.09240873221146985,0.09240873220981988,0.09240873220981988,0.3749937775719711,0.3749937775719711,0.5,9.999851996565779,0.0,0.0,0.0,0.0,0.0,0.0,26025.101242406305,19843.098137262958,0.7624599786351589,1.051109027660765,0.6538858387976866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450193017936233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.07967751323,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.165490824413,1443.76573058186,0.3749937775719711,6.17534620354742,3.4814413298580305,,,,,,
1148.0,-29.78481566339458,5.173406176671837,35.015368720642776,24.31347925392913,5.146865933101084,-26.291653859880483,-39.83639278504995,1.6536211539096735,-4.898555371999862,-4.898555371916642,40.030161069763,42510.79166089562,25824.832716963083,25824.832716963083,68335.62437785871,77600.56614713505,77600.56614713505,25824.832716963083,103425.39886409813,103425.39886409813,103425.39886409813,129450.71549327816,124946.2264655319,4504.489027746251,0.0,91743.79365307504,56654.01916674648,38988.63831814285,26025.316629180026,65013.95494732287,19843.33669864753,1443.7909048663337,0.0,0.8873247052177549,2.8954929407390035,0.0014947054983599872,1.0,1.0,-3.082901577449718,356060.49195485876,1555834.0971640628,4.369578013618289,1555834.0971640628,4.369578013618289,0.7624628349919418,0.09240889291365217,4.028046144702076,101325.0,128437.87715352923,1.2675832929043103,1.0,0.0,4.028046144706151,1.2839921423757619,1.284298703836668,3.137126787434236,22776.251899135237,2322.531333241753,19359.8130171012,1974.1515213759237,0.85,0.8499999518286083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.769682387074,4632.441516551485,5.592490421396113,5.173406176671837,-2.207327579174963,7.3807337558468,3.481544222049255,3.5,0.9947269205855014,0.6,0.00023874406370232688,1.0001229406967862,0.000238714715948815,198.74463588847848,0.0,5.8510586477061165e-06,16.581900207599134,0.00608840934655152,8.032821507411449e-05,0.00015841584862821237,0.0006381063483265785,0.09240889291473535,0.09240889291473535,0.09240889291473535,0.09240889291415676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.088473272,595.7166949159371,0.0,0.09240889291473535,0.09240889291365217,0.09240889291365217,0.3749937705242413,0.3749937705242413,0.5,9.999851996431527,0.0,0.0,0.0,0.0,0.0,0.0,26025.316629180026,19843.33669864753,0.7624628349919418,1.0510916376834358,0.6538717986829091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450200115972955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.04130496479,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.148966759873,1443.7909048663337,0.3749937705242413,6.17534620354742,3.481544222049255,,,,,,
1149.0,-29.785995624296273,5.172786296175676,35.015346715187775,24.313101020548515,5.146604208295101,-26.29274221197071,-39.83744824128223,1.6532680583832482,-4.898762791165154,-4.898762791107716,40.03010252661319,42510.059938877814,25824.38565954027,25824.38565954027,68334.44559841808,77600.09018901426,77600.09018901426,25824.38565954027,103424.47584855452,103424.47584855452,103424.47584855452,129449.8768721191,124945.38750848136,4504.48936363774,0.0,91743.686862813,56653.65661277634,38988.92250004073,26025.401023564584,65014.323523605315,19843.434787650804,1443.8035853138224,0.0,0.8873238652469514,2.895470836526516,0.0014947054983599872,1.0,1.0,-3.0870512455007884,356057.6157889742,1555831.5713580814,4.369606216428132,1555831.5713580814,4.369606216428132,0.7624641314723125,0.09240891158538078,4.028046144702076,101325.0,128437.88049409485,1.2675833258731295,1.0,0.0,4.028046144702196,1.2839938527456787,1.2843003769306498,3.1371226085612056,22776.22538745732,2322.528629802973,19359.78943684703,1974.1491168591751,0.85,0.849999905932978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.850798046174,4632.441516551485,5.592295374823855,5.172786296175676,-2.2076036164600903,7.380389912635767,3.4816461505512764,3.5,0.9947560430146504,0.6,0.000238714715948815,1.0001226030096253,0.00023868545239399773,198.74560885816834,0.0,5.8327085858638256e-06,16.52989613233808,0.006094242055137383,8.03186345739987e-05,0.0001583960813748163,0.0006380267249177451,0.0924089115854416,0.0924089115854416,0.0924089115854416,0.09240891158420166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.8054227204,595.7167840701394,0.0,0.0924089115854416,0.09240891158538078,0.09240891158538078,0.3749937634759627,0.3749937634759627,0.5,9.999851996445408,0.0,0.0,0.0,0.0,0.0,0.0,26025.401023564584,19843.434787650804,0.7624641314723125,1.0510675478090195,0.6538568370005929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502071925826845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.98930088952,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.132475128576,1443.8035853138224,0.3749937634759627,6.17534620354742,3.4816461505512764,,,,,,
1150.0,-29.78717241021358,5.172167457752679,35.01532508131285,24.312631948292278,5.146240346788335,-26.29383772763398,-39.83851221911607,1.6528231584870687,-4.89909457314576,-4.899094573089104,40.03006923672267,42509.37759825671,25824.260610760237,25824.260610760237,68333.63820901695,77599.66008969025,77599.66008969025,25824.260610760237,103423.92070045049,103423.92070045049,103423.92070045049,129449.50423082485,124945.00914657254,4504.495084252313,0.0,91743.58410063045,56653.30160907237,38989.202768397874,26025.583530374373,65014.78629877225,19843.638243754154,1443.8256950345376,0.0,0.8873223038260875,2.8954354795143558,0.0014947054983599872,1.0,1.0,-3.0901823702646993,356053.0151911778,1555830.1350892119,4.369658642699123,1555830.1350892119,4.369658642699123,0.7624666021645474,0.09240903564203304,4.028046144702076,101325.0,128437.89736395112,1.2675834923656661,1.0,0.0,4.028046144701763,1.2839959918952624,1.2843024790146633,3.1371173820849827,22776.19987578768,2322.5260283366574,19359.76826932852,1974.146958372994,0.85,0.8499999286495985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.9319800075955,4632.441516551485,5.592169984867937,5.172167457752679,-2.207970477311417,7.380137935064097,3.481748163562721,3.5,0.9947851895893489,0.6,0.00023868545239399773,1.0001222742741587,0.0002386562708717035,198.74657921818263,0.0,5.816003019511095e-06,16.482552557294444,0.0061000580581568944,8.030897779143299e-05,0.00015837647460256474,0.0006379477479343671,0.0924090356419552,0.0924090356419552,0.0924090356419552,0.09240903564228556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.6444692874,595.7168347666434,0.0,0.0924090356419552,0.09240903564203304,0.09240903564203304,0.37499375642783767,0.37499375642783767,0.5,9.99985199645304,0.0,0.0,0.0,0.0,0.0,0.0,26025.583530374373,19843.638243754154,0.7624666021645474,1.0510476477611275,0.6538416876878893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502142497533133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.941957314484,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.11600938973,1443.8256950345376,0.37499375642783767,6.17534620354742,3.481748163562721,,,,,,
1151.0,-29.78834599561055,5.171550836396778,35.01530345124929,24.312166578043275,5.145880192525262,-26.294930018185582,-39.839575708005555,1.652381943053469,-4.899370844927319,-4.89937084493523,40.03002607894095,42508.707061075904,25823.994562709806,25823.994562709806,68332.70162378572,77599.22991657032,77599.22991657032,25823.994562709806,103423.22447928012,103423.22447928012,103423.22447928012,129448.94779849847,124944.44927781651,4504.498520681951,0.0,91743.48135899856,56652.95850354462,38989.46983939326,26025.723319218356,65015.19315861162,19843.79574737783,1443.8436384291088,0.0,0.8873210593442243,2.8954060383180984,0.0014947054983599872,1.0,1.0,-3.0936793143675914,356049.1843516086,1555828.2730777652,4.369700427515489,1555828.2730777652,4.369700427515489,0.7624685586634373,0.09240911482463525,4.028046144702076,101325.0,128437.91712896424,1.2675836874311792,1.0,0.0,4.028046144699816,1.2839981136670517,1.284304563821945,3.1371121980842505,22776.174369219927,2322.52342739059,19359.747894673423,1974.1448807363804,0.85,0.8499999859869568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.0125890260915,4632.441516551485,5.592014760651814,5.171550836396778,-2.2082963652871346,7.379847201683913,3.481849457798743,3.5,0.9948141307996409,0.6,0.0002386562708717035,1.0001219428757553,0.0002386271719881179,198.7475469473973,0.0,5.79972773235831e-06,16.43642839350345,0.006105857785889253,8.02993265191597e-05,0.0001583569443525438,0.0006378690791860651,0.09240911482411436,0.09240911482411436,0.09240911482411436,0.09240911482659193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.43580549274,595.7169004907704,0.0,0.09240911482411436,0.09240911482463525,0.09240911482463525,0.37499374937981056,0.37499374937981056,0.5,9.999851996476776,0.0,0.0,0.0,0.0,0.0,0.0,26025.723319218356,19843.79574737783,0.7624685586634373,1.0510266647532782,0.653827282453369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502212880000938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.895833150695,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.09956792438,1443.8436384291088,0.37499374937981056,6.17534620354742,3.481849457798743,,,,,,
1152.0,-29.789516425948722,5.170936376395548,35.01528179777934,24.311747028864943,5.145571068838644,-26.296014382470553,-39.84062672881407,1.6519869837037657,-4.89964842727079,-4.899648427238868,40.02998214347981,42507.99820044648,25823.735200148134,25823.735200148134,68331.73340059462,77598.77865440393,77598.77865440393,25823.735200148134,103422.51385455206,103422.51385455206,103422.51385455206,129448.37715933593,124943.87523435715,4504.501924978769,0.0,91743.37686110543,56652.59640726562,38989.75605982201,26025.86330478387,65015.61936460588,19843.95355961966,1443.861650079147,0.0,0.8873198110137968,2.8953764576985432,0.0014947054983599872,1.0,1.0,-3.0972359585946947,356045.33537209965,1555826.3775159668,4.369742341631824,1555826.3775159668,4.369742341631824,0.762470521236162,0.09240919350469486,4.028046144702076,101325.0,128437.92536902607,1.2675837687542666,1.0,0.0,4.028046144702828,1.2840000191455943,1.2843064323903532,3.1371075425547414,22776.14842664395,2322.520781984057,19359.72596240592,1974.1426442675042,0.85,0.8499999912082835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.092908572075,4632.441516551485,5.591861340038066,5.170936376395548,-2.208622787759964,7.379559164155512,3.4819503894526336,3.5,0.9948429684150382,0.6,0.0002386271719881179,1.0001216161919921,0.00023859815458914045,198.7485120832324,0.0,5.783331731543396e-06,16.389962127193986,0.006111641117620797,8.028978944945869e-05,0.0001583373825386592,0.000637790283297064,0.09240919350463705,0.09240919350463705,0.09240919350463705,0.09240919350474804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.223381793,595.7169673991685,0.0,0.09240919350463705,0.09240919350469486,0.09240919350469486,0.3749937423319265,0.3749937423319265,0.5,9.999851996483649,0.0,0.0,0.0,0.0,0.0,0.0,26025.86330478387,19843.95355961966,0.762470521236162,1.0510048826481535,0.6538120933996298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502283071697697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.84936688438,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.083151349918,1443.861650079147,0.3749937423319265,6.17534620354742,3.4819503894526336,,,,,,
1153.0,-29.790683701870464,5.170323520291604,35.015260356619464,24.311259760893904,5.145185533801865,-26.29710353238144,-39.84168592197818,1.6515235529580277,-4.899951387316037,-4.899951387279983,40.02994496222086,42507.33719131106,25823.542732474973,25823.542732474973,68330.87992378604,77598.36257543523,77598.36257543523,25823.542732474973,103421.9053079102,103421.9053079102,103421.9053079102,129447.9298525267,124943.42328831072,4504.506564215975,0.0,91743.27540173211,56652.25001793228,38990.028204222035,26026.024544616484,65016.05274883852,19844.134103539276,1443.8816342580908,0.0,0.8873184096686348,2.895344172971387,0.0014947054983599872,1.0,1.0,-3.100480889711889,356041.13454056246,1555824.7733607814,4.369789393487993,1555824.7733607814,4.369789393487993,0.7624727345323302,0.09240929616002017,4.028046144702076,101325.0,128437.94045724734,1.267583917663433,1.0,0.0,4.028046144700925,1.284002244392016,1.284308620907462,3.137102105775044,22776.123238408847,2322.518213498886,19359.700963194966,1974.140095057432,0.85,0.8499998336217048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.172928221937,4632.441516551485,5.591722773018248,5.170323520291604,-2.2089675349834064,7.379291055275011,3.482050945412924,3.5,0.9948716986894068,0.6,0.00023859815458914045,1.0001212895656844,0.00023856921863222688,198.7494746261513,0.0,5.767164871296483e-06,16.344145245254232,0.0061174082824920935,8.02801792823404e-05,0.00015831797530680005,0.0006377121100715944,0.09240929615975252,0.09240929615975252,0.09240929615975252,0.09240929616059981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.04361392924,595.7170240217546,0.0,0.09240929615975252,0.09240929616002017,0.09240929616002017,0.3749937352840894,0.3749937352840894,0.5,9.999851996508026,0.0,0.0,0.0,0.0,0.0,0.0,26026.024544616484,19844.134103539276,0.7624727345323302,1.0509847496856342,0.6537975683562308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502353075337193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.80355000244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.06675886229,1443.8816342580908,0.3749937352840894,6.17534620354742,3.482050945412924,,,,,,
