time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1154.0,-29.791847784077795,5.169713124080069,35.01523880478673,24.31083396021279,5.144868567026552,-26.29818300357099,-39.84273610459638,1.6511222081384647,-4.900213109225206,-4.900213109275474,40.02989888671022,42506.65265465847,25823.24754538552,25823.24754538552,68329.900200044,77597.91782524,77597.91782524,25823.24754538552,103421.16537062552,103421.16537062552,103421.16537062552,129447.3182012644,124942.80882767792,4504.509373586486,0.0,91743.17151848935,56651.9063484089,38990.29463342273,26026.152830638883,65016.44746406161,19844.279309073914,1443.8984763085757,0.0,0.8873172494233764,2.8953162829865184,0.0014947054983599872,1.0,1.0,-3.1040998432737297,356037.5055466384,1555822.7854723355,4.369828350200408,1555822.7854723355,4.369828350200408,0.7624745554292045,0.09240936306583043,4.028046144702076,101325.0,128437.95443194674,1.2675840555829927,1.0,0.0,4.028046144701512,1.284004179382239,1.28431051920357,3.137097378172127,22776.09744842556,2322.515583652477,19359.685455036146,1974.138513665334,0.85,0.8500001152029854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.252517032818,4632.441516551485,5.591562490389048,5.169713124080069,-2.209281630578356,7.378994754658425,3.4821509611155603,3.5,0.9949002746044459,0.6,0.00023856921863222688,1.0001209588464055,0.00023854036506484747,198.75043454368188,0.0,5.751006234376855e-06,16.298351668224008,0.00612315928872647,8.02706519186535e-05,0.0001582985667135734,0.0006376339313624737,0.09240936306556566,0.09240936306556566,0.09240936306556566,0.09240936306712873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.8208432823,595.7170941891812,0.0,0.09240936306556566,0.09240936306583043,0.09240936306583043,0.3749937282363602,0.3749937282363602,0.5,9.999851996525601,0.0,0.0,0.0,0.0,0.0,0.0,26026.152830638883,19844.279309073914,0.7624745554292045,1.0509633002912675,0.6537830704785029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502422890952649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.75775642541,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.05039055379,1443.8984763085757,0.3749937282363602,6.17534620354742,3.4821509611155603,,,,,,
1155.0,-29.79301317811748,5.169104390963958,35.015217313362804,24.310474725812696,5.144626806471426,-26.299256100565994,-39.8437739937566,1.6507880640501928,-4.900511123480271,-4.900511123467942,40.029857525965234,42505.91138470551,25823.04797390268,25823.04797390268,68328.95935860819,77597.43802948574,77597.43802948574,25823.04797390268,103420.48600338842,103420.48600338842,103420.48600338842,129446.79364166707,124942.28011358077,4504.513528086302,0.0,91743.06500391019,56651.538344861016,38990.5851767213,26026.307638278657,65016.892814999956,19844.45322367665,1443.9179906524578,0.0,0.8873158882012184,2.895284525823028,0.0014947054983599872,1.0,1.0,-3.1076019978974045,356033.3733642146,1555821.000998622,4.369874055056772,1555821.000998622,4.369874055056772,0.7624767023997697,0.09240945662206482,4.028046144702076,101325.0,128437.95409789018,1.2675840522861108,1.0,0.0,4.0280461447003395,1.2840058002128134,1.2843121033707683,3.1370934181406818,22776.071005188478,2322.512887192719,19359.65632365054,1974.1355430907129,0.85,0.8499998230265586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.331882629305,4632.441516551485,5.591423187023346,5.169104390963958,-2.209621993428962,7.37872638439292,3.4822506974588996,3.5,0.9949287707025427,0.6,0.00023854036506484747,1.0001210963204965,0.00023851148220195662,198.7513955511378,0.0,5.734659054793027e-06,16.25202376128344,0.006128893947781263,8.026123710943146e-05,0.000158279127955416,0.00063755563114762,0.09240945662623548,0.09240945662623548,0.09240945662623548,0.09240945661667228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.62087022606,595.717157175883,0.0,0.09240945662623548,0.09240945662206482,0.09240945662206482,0.37499372118869023,0.37499372118869023,0.5,9.999851996097602,0.0,0.0,0.0,0.0,0.0,0.0,26026.307638278657,19844.45322367665,0.7624767023997697,1.0509416307086905,0.6537671910229926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45024925161884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.71142851847,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.034047316843,1443.9179906524578,0.37499372118869023,6.17534620354742,3.4822506974588996,,,,,,
1156.0,-29.794170697015225,5.168496548606878,35.01519635275883,24.309880134556465,5.1441194048254,-26.30034860763323,-39.84484118465332,1.6502162151976094,-4.9008456065267865,-4.9008456066113615,40.029829858637214,42505.32593518281,25822.9410828523,25822.9410828523,68328.26701803511,77597.0808031464,77597.0808031464,25822.9410828523,103420.02188599869,103420.02188599869,103420.02188599869,129446.51800065728,124941.99820375958,4504.519796897708,0.0,91742.96795116368,56651.21308428953,38990.83874097128,26026.49611465859,65017.33485562987,19844.662869758435,1443.9404595205801,0.0,0.8873142926961874,2.895248882779327,0.0014947054983599872,1.0,1.0,-3.110392319133439,356028.7355605466,1555819.8073168548,4.369927626395961,1555819.8073168548,4.369927626395961,0.7624792358653905,0.09240959079321102,4.028046144702076,101325.0,128437.98728084183,1.2675843797763813,1.0,0.0,4.028046144702576,1.284008531786254,1.28431479850806,3.1370867443524246,22776.04691093955,2322.510430263092,19359.636958124225,1974.1335683565974,0.85,0.8499998719631021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.410837011666,4632.441516551485,5.591304453884614,5.168496548606878,-2.2099890553376236,7.378485603944502,3.482349918175673,3.5,0.9949571194787638,0.6,0.00023851148220195662,1.000120279107105,0.00023848279770398887,198.7523500726859,0.0,5.740509307068039e-06,16.26860337623082,0.006134634457088331,8.025155756531415e-05,0.00015825992463664248,0.0006374782792934688,0.09240959079267728,0.09240959079267728,0.09240959079267728,0.09240959079491555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.48710124864,595.7171993099042,0.0,0.09240959079267728,0.09240959079321102,0.09240959079321102,0.3749937141392813,0.3749937141392813,0.5,9.999851996136181,0.0,0.0,0.0,0.0,0.0,0.0,26026.49611465859,19844.662869758435,0.7624792358653905,1.050923837000657,0.6537537416685153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502562220525392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.72800813342,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.01763899678,1443.9404595205801,0.3749937141392813,6.17534620354742,3.482349918175673,,,,,,
1157.0,-29.795329835590394,5.1678925465932934,35.0151747670472,24.309536720998608,5.143894510614686,-26.30141452915574,-39.84587418437002,1.6498979998974326,-4.901039989734386,-4.901039989720892,40.02976990149782,42504.59149942727,25822.48024163193,25822.48024163193,68327.07174105919,77596.59692921765,77596.59692921765,25822.48024163193,103419.07717084957,103419.07717084957,103419.07717084957,129445.64825810483,124941.12858528197,4504.519672822868,0.0,91742.86115867854,56650.855731809286,38991.117140965835,26026.571087255255,65017.688228221086,19844.750862635778,1443.9521899891445,0.0,0.887313523830021,2.8952281691557125,0.0014947054983599872,1.0,1.0,-3.1145846880340287,356026.0403451078,1555817.220523356,4.369953442212404,1555817.220523356,4.369953442212404,0.7624804203406339,0.09240960031326749,4.028046144702076,101325.0,128437.9882830115,1.267584389667027,1.0,0.0,4.02804614470209,1.2840100778508599,1.2843163081083375,3.13708296701542,22776.020398709723,2322.507726768032,19359.61878205187,1974.1317149130307,0.85,0.8500000633626323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.489197003616,4632.441516551485,5.591109806727499,5.1678925465932934,-2.210252738189645,7.3781452847829385,3.4824483930495607,3.5,0.9949852551570173,0.6,0.00023848279770398887,1.0001204485616577,0.0002384540762534827,198.75330593794698,0.0,5.701111381746293e-06,16.156949655868996,0.006140335568470077,8.024218916698131e-05,0.00015824060853700754,0.0006374004731528036,0.09240960031296738,0.09240960031296738,0.09240960031296738,0.09240960031401739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.1972143259,595.7172906173234,0.0,0.09240960031296738,0.09240960031326749,0.09240960031326749,0.37499370709034785,0.37499370709034785,0.5,9.999851996160249,0.0,0.0,0.0,0.0,0.0,0.0,26026.571087255255,19844.750862635778,0.7624804203406339,1.0508997413322618,0.6537388925645936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502631454468604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.616354413054,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16565.00134959559,1443.9521899891445,0.37499370709034785,6.17534620354742,3.4824483930495607,,,,,,
1158.0,-29.796480988451563,5.1672892105762775,35.01515370985847,24.30901847491043,5.143472135111357,-26.302492721337664,-39.84692412251604,1.6494032314825922,-4.901381916743162,-4.901381916738006,40.029741979291344,42503.96196553176,25822.400322043544,25822.400322043544,68326.3622875753,77596.20464802762,77596.20464802762,25822.400322043544,103418.60497007116,103418.60497007116,103418.60497007116,129445.3689733021,124940.84285996256,4504.526113339535,0.0,91742.76122529281,56650.51854334249,38991.380757722574,26026.764003230935,65018.14476095351,19844.96545849619,1443.9751707786304,0.0,0.8873118914829243,2.89519173343561,0.0014947054983599872,1.0,1.0,-3.117429759449351,356021.29940369073,1555816.015846397,4.370008250776775,1555816.015846397,4.370008250776775,0.7624830138711312,0.0924097380583895,4.028046144702076,101325.0,128438.00943992694,1.267584598469548,1.0,0.0,4.028046144700138,1.2840124489470712,1.284318642889424,3.137077173983161,22775.99558931526,2322.5051969138553,19359.59833222618,1974.1296296111498,0.85,0.8500000913816568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.567671833556,4632.441516551485,5.590997503300008,5.1672892105762775,-2.2106243021938683,7.377913512770146,3.482547013356474,3.5,0.995013432387564,0.6,0.0002384540762534827,1.000119619830384,0.00023842555582893521,198.7542552259209,0.0,5.7084832394340454e-06,16.177841500556084,0.006146044051709511,8.023266818801879e-05,0.0001582214080654639,0.0006373231327674258,0.09240973805799262,0.09240973805799262,0.09240973805799262,0.09240973805927917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.06221313635,595.7173331394516,0.0,0.09240973805799262,0.0924097380583895,0.0924097380583895,0.374993700041737,0.374993700041737,0.5,9.99985199618286,0.0,0.0,0.0,0.0,0.0,0.0,26026.764003230935,19844.96545849619,0.7624830138711312,1.0508814506901856,0.6537246198242403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502700785920526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.63724625774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.984989162902,1443.9751707786304,0.374993700041737,6.17534620354742,3.482547013356474,,,,,,
1159.0,-29.797629720680998,5.166688765704612,35.01513237817479,24.30862075360494,5.143184637902416,-26.30355557359549,-39.84795279158277,1.649030032339457,-4.901618734126998,-4.901618734098556,40.029691945037996,42503.25484781838,25822.05338459527,25822.05338459527,68325.30823241365,77595.75428131966,77595.75428131966,25822.05338459527,103417.80766591494,103417.80766591494,103417.80766591494,129444.68109352022,124940.15315607924,4504.527937440986,0.0,91742.65709631442,56650.15766186298,38991.66603827938,26026.87342760529,65018.53946588466,19845.090407432548,1443.9901584551887,0.0,0.8873108716986413,2.8951664984026544,0.0014947054983599872,1.0,1.0,-3.1211904228104004,356018.01587420463,1555813.85717114,4.370042491672306,1555813.85717114,4.370042491672306,0.7624846089420768,0.09240978554895493,4.028046144702076,101325.0,128438.01834810189,1.267584686386399,1.0,0.0,4.02804614470214,1.284014251597309,1.2843204093469953,3.1370727697852274,22775.969738325806,2322.502560846549,19359.577015270697,1974.127455886638,0.85,0.8500001202009747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.6455046197125,4632.441516551485,5.5908281678616065,5.166688765704612,-2.2109184055625524,7.377607171267165,3.4826448279023294,3.5,0.9950413794006655,0.6,0.00023842555582893521,1.0001193694035684,0.0002383970985094737,198.75520252569527,0.0,5.66855573966246e-06,16.06468696620341,0.006151712607449173,8.02233410927213e-05,0.00015820221473621392,0.0006372458211515365,0.09240978554980611,0.09240978554980611,0.09240978554980611,0.09240978554679866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.82030284,595.7174093353665,0.0,0.09240978554980611,0.09240978554895493,0.09240978554895493,0.3749936929933786,0.3749936929933786,0.5,9.999851996119238,0.0,0.0,0.0,0.0,0.0,0.0,26026.87342760529,19845.090407432548,0.7624846089420768,1.0508588595451924,0.6537097756574478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502769640349558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.52409172339,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.96875007273,1443.9901584551887,0.3749936929933786,6.17534620354742,3.4826448279023294,,,,,,
1160.0,-29.798775168152805,5.166089684445482,35.015111274858874,24.308186396397673,5.142855857091935,-26.304619317252612,-39.848989178985335,1.648619786748459,-4.901925988130074,-4.901925988095867,40.0296558706585,42502.59380901856,25821.88975109411,25821.88975109411,68324.48356011267,77595.32268872744,77595.32268872744,25821.88975109411,103417.21243982154,103417.21243982154,103417.21243982154,129444.25053432673,124939.71775224475,4504.532782081983,0.0,91742.55458795956,56649.82570798821,38991.92097774594,26027.038094505187,65018.95907225113,19845.274774377147,1444.0104773752537,0.0,0.8873094444911644,2.89513375797017,0.0014947054983599872,1.0,1.0,-3.1243985335098614,356013.75575962214,1555812.300779681,4.370090412546177,1555812.300779681,4.370090412546177,0.7624868685525484,0.09240989219585159,4.028046144702076,101325.0,128438.03315794271,1.267584832548164,1.0,0.0,4.028046144702394,1.2840162272243736,1.2843223489035622,3.137067942988076,22775.944289671254,2322.499965805984,19359.552497524146,1974.1249557722715,0.85,0.849999993471339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.723230386192,4632.441516551485,5.590698654817433,5.166089684445482,-2.2112638153142745,7.3773534997597565,3.482742509050338,3.5,0.9950692883000966,0.6,0.0002383970985094737,1.0001190291683295,0.00023836872567830044,198.75614712461137,0.0,5.656040292913317e-06,16.029218190116342,0.006157368647742086,8.021394502779251e-05,0.0001581831534816812,0.0006371690415387026,0.09240989219585968,0.09240989219585968,0.09240989219585968,0.09240989219601091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.6458869455,595.7174642721641,0.0,0.09240989219585968,0.09240989219585159,0.09240989219585159,0.3749936859448766,0.3749936859448766,0.5,9.999851996098355,0.0,0.0,0.0,0.0,0.0,0.0,26027.038094505187,19845.274774377147,0.7624868685525484,1.0508393941556082,0.6536953900136778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450283835061404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.488622947305,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16564.95252110412,1444.0104773752537,0.3749936859448766,6.17534620354742,3.482742509050338,,,,,,
1161.0,-29.79991777228735,5.165492459222737,35.0150902853168,24.3077106186189,5.142480285239487,-26.305685148667777,-39.850025810860075,1.648167649865659,-4.902209737534861,-4.902209737573657,40.02961694668495,42501.946246202395,25821.66702672316,25821.66702672316,68323.61327292555,77594.912883545,77594.912883545,25821.66702672316,103416.57991026816,103416.57991026816,103416.57991026816,129443.76563003041,124939.22885756029,4504.536772470122,0.0,91742.45403140815,56649.48739303468,38992.1851537483,26027.185719762245,65019.37087351055,19845.440703116517,1444.029071888855,0.0,0.8873081466939524,2.8951035224049777,0.0014947054983599872,1.0,1.0,-3.1276752657288966,356009.8215747126,1555810.621448495,4.370133988345574,1555810.621448495,4.370133988345574,0.7624889189632218,0.09240998189191749,4.028046144702076,101325.0,128438.04819048793,1.2675849809078503,1.0,0.0,4.028046144700726,1.2840183984236646,1.2843244841873538,3.137062638391427,22775.919325570103,2322.4974201761156,19359.52964947943,1974.1226259201085,0.85,0.8499999219677972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.800486309617,4632.441516551485,5.5905569212742625,5.165492459222737,-2.211591749770121,7.377084208992858,3.482839600813341,3.5,0.9950970288038118,0.6,0.00023836872567830044,1.0001187347971783,0.0002383404263761153,198.7570893866254,0.0,5.639274607012118e-06,15.981704236272343,0.006163007922349099,8.020454776415177e-05,0.00015816417791414866,0.0006370926070770598,0.09240998189218601,0.09240998189218601,0.09240998189218601,0.0924099818939783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.45769387897,595.7175235484315,0.0,0.09240998189218601,0.09240998189191749,0.09240998189191749,0.3749936788964305,0.3749936788964305,0.5,9.999851996011781,0.0,0.0,0.0,0.0,0.0,0.0,26027.185719762245,19845.440703116517,0.7624889189632218,1.0508193536022228,0.6536812902863391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450290686502253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.44110899346,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.936319649074,1444.029071888855,0.3749936788964305,6.17534620354742,3.482839600813341,,,,,,
1162.0,-29.80105715181447,5.16489760668023,35.015069197677846,24.307291802857094,5.1421680719754175,-26.30674191548133,-39.85104976510627,1.6477730583639245,-4.9024679819703465,-4.9024679820151125,40.02957213725962,42501.25998325179,25821.382305095744,25821.382305095744,68322.64228834753,77594.47726664705,77594.47726664705,25821.382305095744,103415.8595717428,103415.8595717428,103415.8595717428,129443.17224208142,124938.63264362265,4504.539598458768,0.0,91742.35120116045,56649.13391660844,38992.46364950223,26027.31267033862,65019.77631984085,19845.584478981287,1444.0457113003658,0.0,0.887306999408079,2.8950760047967496,0.0014947054983599872,1.0,1.0,-3.131208466542887,356006.24104580213,1555808.688198073,4.370172510537279,1555808.688198073,4.370172510537279,0.7624907238924369,0.09241004888470085,4.028046144702076,101325.0,128438.06004949582,1.2675850979471583,1.0,0.0,4.028046144702994,1.2840203005917104,1.2843263504700704,3.1370579910970613,22775.89379700265,2322.494816986703,19359.511869449063,1974.1208128615851,0.85,0.8500000940466631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.87739241163,4632.441516551485,5.5904021932943655,5.16489760668023,-2.211900543707473,7.376798150387703,3.482936254011889,3.5,0.9951246440033968,0.6,0.0002383404263761153,1.0001184007948973,0.00023831221002101506,198.7580289972561,0.0,5.624686933992643e-06,15.940362770935149,0.006168632609283091,8.01952664247491e-05,0.0001581451599513662,0.0006370160018453938,0.09241004888551722,0.09241004888551722,0.09241004888551722,0.09241004888374928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.2410451802,595.7175917875304,0.0,0.09241004888551722,0.09241004888470085,0.09241004888470085,0.3749936718477655,0.3749936718477655,0.5,9.999851995942773,0.0,0.0,0.0,0.0,0.0,0.0,26027.31267033862,19845.584478981287,0.7624907238924369,1.0507978672867075,0.6536666594203968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450297520997343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.39976752812,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.920136973975,1444.0457113003658,0.3749936718477655,6.17534620354742,3.482936254011889,,,,,,
1163.0,-29.802193018072966,5.164304414889757,35.01504826234757,24.306840786617272,5.141819214996762,-26.307799182363098,-39.852077526133485,1.6473458569774098,-4.902758542747733,-4.902758542724421,40.02953435647609,42500.60482728929,25821.18301485805,25821.18301485805,68321.78784214734,77594.05953559189,77594.05953559189,25821.18301485805,103415.24255044994,103415.24255044994,103415.24255044994,129442.7079892118,124938.16412589361,4504.543863318196,0.0,91742.2499269918,56648.79521886151,38992.7274534781,26027.465438761858,65020.19289223996,19845.755995733867,1444.0648156746865,0.0,0.8873056629322089,2.895045043921084,0.0014947054983599872,1.0,1.0,-3.1344473563100905,356002.2124883723,1555807.0581898578,4.370217385209855,1555807.0581898578,4.370217385209855,0.762492838283755,0.09241014398051516,4.028046144702076,101325.0,128438.07530474538,1.2675852485047656,1.0,0.0,4.028046144700935,1.2840223549674807,1.2843283691031901,3.1370529719508586,22775.86865474633,2322.492253190063,19359.490923297366,1974.1186769485366,0.85,0.8500001126966011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.954075175017,4632.441516551485,5.590266236600254,5.164304414889757,-2.2122326907991074,7.376537105688865,3.483032627593604,3.5,0.9951521793124583,0.6,0.00023831221002101506,1.000118036784389,0.00023828408373400002,198.75896571838445,0.0,5.608227125209984e-06,15.893715672845094,0.006174240836408301,8.018595157831204e-05,0.00015812625844270303,0.000636939865696294,0.09241014398039643,0.09241014398039643,0.09241014398039643,0.0924101439805222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.05837884656,595.7176493230019,0.0,0.09241014398039643,0.09241014398051516,0.09241014398051516,0.37499366479899504,0.37499366479899504,0.5,9.99985199596054,0.0,0.0,0.0,0.0,0.0,0.0,26027.465438761858,19845.755995733867,0.762492838283755,1.0507779937746298,0.6536523953062843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503043362656163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.35312043003,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.903980811705,1444.0648156746865,0.37499366479899504,6.17534620354742,3.483032627593604,,,,,,
1164.0,-29.80332575576296,5.163713299842887,35.01502732752761,24.306411703024082,5.141494768814365,-26.308851066192663,-39.85310067711396,1.6469407846228195,-4.903028724635419,-4.903028724627874,40.02949250053966,42499.94414526447,25820.9338056259,25820.9338056259,68320.87795089037,77593.63187292163,77593.63187292163,25820.9338056259,103414.56567854753,103414.56567854753,103414.56567854753,129442.16785663176,124937.62060550705,4504.547251124701,0.0,91742.14796178773,56648.4602345347,38992.98636361448,26027.60217808423,65020.588541698715,19845.910294253663,1444.0823767766508,0.0,0.8873044444516281,2.8950162547646743,0.0014947054983599872,1.0,1.0,-3.13785160922032,355998.4665115878,1555805.2523655577,4.370258298050607,1555805.2523655577,4.370258298050607,0.7624947606954098,0.0924102219037548,4.028046144702076,101325.0,128438.08638428798,1.2675853578513494,1.0,0.0,4.028046144700656,1.2840243057629899,1.2843302842469055,3.137048205881539,22775.84334093402,2322.4896718995806,19359.46571092132,1974.1161060016743,0.85,0.8499999504355302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.030366871735,4632.441516551485,5.590119950459056,5.163713299842887,-2.2125495538256805,7.3762628536685675,3.4831285107479446,3.5,0.9951795744994127,0.6,0.00023828408373400002,1.0001177127439846,0.00023825603796200063,198.75989986719543,0.0,5.5903517166062355e-06,15.843056764862071,0.006179831188124907,8.017667950731707e-05,0.00015810740422668294,0.0006368639200441429,0.09241022190353225,0.09241022190353225,0.09241022190353225,0.09241022190402516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.8560095605,595.7177130644194,0.0,0.09241022190353225,0.0924102219037548,0.0924102219037548,0.3749936577504875,0.3749936577504875,0.5,9.999851995982075,0.0,0.0,0.0,0.0,0.0,0.0,26027.60217808423,19845.910294253663,0.7624947606954098,1.0507576059093209,0.6536382567193866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503111305798866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.30246152205,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.8878570526,1444.0823767766508,0.3749936577504875,6.17534620354742,3.4831285107479446,,,,,,
1165.0,-29.804438633990006,5.163124033001365,35.01500662507941,24.30584515621888,5.1410125907877315,-26.309900681862693,-39.85412725070489,1.6463967745116113,-4.90330890945944,-4.903308909463703,40.029457336173664,42499.38370582286,25820.712786232485,25820.712786232485,68320.09649205534,77593.28629346636,77593.28629346636,25820.712786232485,103413.99907969884,103413.99907969884,103413.99907969884,129441.7495923356,124937.19810757566,4504.551484759935,0.0,91742.05198963344,56648.14953152528,38993.224953453515,26027.750512636758,65020.97546609027,19846.076725146744,1444.1008422113134,0.0,0.8873031511008684,2.894986399986991,0.0014947054983599872,1.0,1.0,-3.140863968237568,355994.58188028325,1555803.7352415228,4.370301724886142,1555803.7352415228,4.370301724886142,0.7624968095307068,0.09241031566821271,4.028046144702076,101325.0,128438.11505747602,1.2675856408337136,1.0,0.0,4.02804614470277,1.2840269056050317,1.28433284869508,3.137041854122259,22775.81951495218,2322.4872423255833,19359.44984683594,1974.114488315168,0.85,0.8500001430959085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.106369565099,4632.441516551485,5.589980121774846,5.163124033001365,-2.212873403431786,7.375997436433151,3.483224031733622,3.5,0.9952068662096062,0.6,0.00023825603796200063,1.000115649915869,0.00023822848685753795,198.76081764578115,0.0,5.574374834298493e-06,15.79777828040193,0.006185405562959206,8.016737741582356e-05,0.00015808866054617708,0.0006367884196341437,0.09241031549607541,0.09241031549607541,0.09241031549607541,0.09241031586129946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.6859067015,595.717766643567,0.0,0.09241031549607541,0.09241031566821271,0.09241031566821271,0.37499365070220547,0.37499365070220547,0.5,9.999852013978964,0.0,0.0,0.0,0.0,0.0,0.0,26027.750512636758,19846.076725146744,0.7624968095307068,1.050739334534986,0.6536257477094778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503179062407516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.25718303759,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16564.87175810694,1444.1008422113134,0.37499365070220547,6.17534620354742,3.483224031733622,,,,,,
1166.0,-29.805566595835174,5.162538287727287,35.01498529646742,24.305601068213605,5.140895509248823,-26.310927972017705,-39.8551126132719,1.646177942048324,-4.90350770605005,-4.903507706029586,40.029397864109235,42498.58667640499,25820.289432888796,25820.289432888796,68318.8761092938,77592.76812780595,77592.76812780595,25820.289432888796,103413.05756069474,103413.05756069474,103413.05756069474,129440.88601736644,124936.33450840591,4504.55150896053,0.0,91741.94506490785,56647.76361384945,38993.53494562044,26027.8284566717,65021.36340229215,19846.16807063223,1444.1128912215345,0.0,0.8873023580393805,2.894965217588099,0.0014947054983599872,1.0,1.0,-3.1450577777834496,355991.82567886985,1555801.169397325,4.370328353552615,1555801.169397325,4.370328353552615,0.7624980356571034,0.09241032813280374,4.028046144702076,101325.0,128438.10381090514,1.2675855298386889,1.0,0.0,4.028046144703282,1.284027984991447,1.2843338929604482,3.137039217045497,22775.79296989243,2322.484535482803,19359.426177588924,1974.1120747236748,0.85,0.8500000945381072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.182031164441,4632.441516551485,5.589796907479702,5.162538287727287,-2.21313685400087,7.375675141728157,3.483319125069501,3.5,0.995234035734143,0.6,0.00023822848685753795,1.000117218566991,0.00023820056532861364,198.76174787127295,0.0,5.4760800500455825e-06,15.519210861829182,0.006190881643009251,8.015844968820651e-05,0.00015807003716933142,0.0006367134038128393,0.09241032813238692,0.09241032813238692,0.09241032813238692,0.09241032813629323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.3983654241,595.7178572120766,0.0,0.09241032813238692,0.09241032813280374,0.09241032813280374,0.3749936437261768,0.3749936437261768,0.5,9.999852013970836,0.0,0.0,0.0,0.0,0.0,0.0,26027.8284566717,19846.16807063223,0.7624980356571034,1.050714296570493,0.6536095900275574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503245631677237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.97861561902,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.856019254603,1444.1128912215345,0.3749936437261768,6.17534620354742,3.483319125069501,,,,,,
1167.0,-29.806694726683954,5.1619520049757925,35.01496486615428,24.305068153794878,5.140453980853467,-26.311987569253795,-39.85614812755955,1.645667874676557,-4.9038970560372945,-4.9038970560508615,40.029381125062514,42497.99745526082,25820.35393016583,25820.35393016583,68318.35138542665,77592.39411571503,77592.39411571503,25820.35393016583,103412.74804588086,103412.74804588086,103412.74804588086,129440.80779182713,124936.24765732892,4504.560134498216,0.0,91741.8478177211,56647.451149310655,38993.7740760116,26028.05974594628,65021.83382195788,19846.424047494223,1444.1395180731442,0.0,0.8873004447839038,2.894923731483153,0.0014947054983599872,1.0,1.0,-3.1474292878233996,355986.427611749,1555800.4472132681,4.370392595163986,1555800.4472132681,4.370392595163986,0.7625010946344238,0.09241050845491695,4.028046144702076,101325.0,128438.1315932757,1.267585804029368,1.0,0.0,4.028046144702727,1.2840304259882362,1.2843362986848235,3.1370332533996974,22775.7688273719,2322.4820736308425,19359.407654046277,1974.110185847999,0.85,0.8500001822454466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.257755770517,4632.441516551485,5.589719235284123,5.1619520049757925,-2.2135400425693796,7.375492047545173,3.4834142986334897,3.5,0.995261228180997,0.6,0.00023820056532861364,1.000117237213431,0.000238172642631676,198.76267824380434,0.0,5.549731892234964e-06,15.727940182593889,0.006196431374901486,8.014906855902058e-05,0.00015805149676959305,0.0006366387222271519,0.09241050845697402,0.09241050845697402,0.09241050845697402,0.09241050845096611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.3174347658,595.7178827032537,0.0,0.09241050845697402,0.09241050845491695,0.09241050845491695,0.37499363673593056,0.37499363673593056,0.5,9.999852013782622,0.0,0.0,0.0,0.0,0.0,0.0,26028.05974594628,19846.424047494223,0.7625010946344238,1.0506986249033712,0.6535957993991434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503313103801856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.18734493978,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.83994113117,1444.1395180731442,0.37499363673593056,6.17534620354742,3.4834142986334897,,,,,,
1168.0,-29.807814896955488,5.161368854052252,35.01494403322743,24.304715275671356,5.140213314377229,-26.313019770247724,-39.85714567881075,1.6453398064106712,-4.90411429059651,-4.9041142906442445,40.0293286480254,42497.28489442345,25819.9781108251,25819.9781108251,68317.26300524855,77591.93581011755,77591.93581011755,25819.9781108251,103411.91392094265,103411.91392094265,103411.91392094265,129440.0687330849,124935.50749158874,4504.561241496172,0.0,91741.74264744754,56647.09173181904,38994.05657292055,26028.154812142253,65022.2113850628,19846.533589516628,1444.1530689330752,0.0,0.8872995329900866,2.894900584862984,0.0014947054983599872,1.0,1.0,-3.151270272318129,355983.4158333968,1555798.1831619379,4.370423210642106,1555798.1831619379,4.370423210642106,0.7625025182445176,0.09241054172520104,4.028046144702076,101325.0,128438.13031272558,1.2675857913913209,1.0,0.0,4.0280461447014995,1.2840320165714778,1.2843378537914591,3.1370293674276524,22775.742717871217,2322.4794112027266,19359.38143562879,1974.10751231346,0.85,0.8500000055075375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.3325738137255,4632.441516551485,5.589547342227429,5.161368854052252,-2.213816748026531,7.375185602078783,3.4835083338163346,3.5,0.9952880953760956,0.6,0.000238172642631676,1.0001164109601004,0.00023814491995290127,198.76360205880934,0.0,5.549990027116494e-06,15.728671736848144,0.006201981364928603,8.01400323116564e-05,0.00015803261032001957,0.0006365626467367603,0.0924105417250605,0.0924105417250605,0.0924105417250605,0.09241054172574041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.0637137004,595.7179626192027,0.0,0.0924105417250605,0.09241054172520104,0.09241054172520104,0.3749936297335882,0.3749936297335882,0.5,9.99985201378681,0.0,0.0,0.0,0.0,0.0,0.0,26028.154812142253,19846.533589516628,0.7625025182445176,1.0506757852431747,0.6535810454485115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503380586634982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.188076494036,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.823822023303,1444.1530689330752,0.3749936297335882,6.17534620354742,3.4835083338163346,,,,,,
1169.0,-29.808932392262218,5.160786578577375,35.01492360376643,24.304245330300205,5.139840928758684,-26.31406285707821,-39.85815985416991,1.6448932078807945,-4.904436293952472,-4.904436293918471,40.02929862318024,42496.65299561882,25819.873056985896,25819.873056985896,68316.52605260472,77591.53675356586,77591.53675356586,25819.873056985896,103411.40981055176,103411.40981055176,103411.40981055176,129439.7431179407,124935.17613370226,4504.566984238437,0.0,91741.64333318756,56646.75957541595,38994.3152864129,26028.33330738894,65022.648593801845,19846.732805075662,1444.1746007883319,0.0,0.887298009046307,2.8948662752623724,0.0014947054983599872,1.0,1.0,-3.15417599349297,355978.9515586955,1555796.8877824605,4.370474380494189,1555796.8877824605,4.370474380494189,0.762504943005381,0.09241066557894853,4.028046144702076,101325.0,128438.14991071042,1.267585984808393,1.0,0.0,4.028046144701492,1.2840341606018868,1.2843399627338243,3.1370241293377603,22775.71806218049,2322.476897021969,19359.357537403852,1974.1050753727168,0.85,0.849999876383719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.407365294803,4632.441516551485,5.58943410164869,5.160786578577375,-2.214170002132329,7.374956580709704,3.4836023366293594,3.5,0.9953149533226741,0.6,0.00023814491995290127,1.0001161340182967,0.000238117266437924,198.7645236752749,0.0,5.510259491983511e-06,15.616075400281272,0.006207491624420586,8.013084644146285e-05,0.00015801407351143841,0.0006364879796164199,0.09241066557887224,0.09241066557887224,0.09241066557887224,0.09241066557895855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.91854664887,595.7180083432812,0.0,0.09241066557887224,0.09241066557894853,0.09241066557894853,0.3749936227223385,0.3749936227223385,0.5,9.999852013796199,0.0,0.0,0.0,0.0,0.0,0.0,26028.33330738894,19846.732805075662,0.762504943005381,1.05065738677272,0.6535669326713603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503447593872996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.07548015747,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.807824787975,1444.1746007883319,0.3749936227223385,6.17534620354742,3.4836023366293594,,,,,,
1170.0,-29.810051476530525,5.160206672295316,35.01490305418262,24.30383238187062,5.139533015904971,-26.31510097433659,-39.859169454406924,1.6445042258777316,-4.904687717905858,-4.904687717949046,40.0292542984127,42495.995418516,25819.588753848933,25819.588753848933,68315.58417236494,77591.10764085595,77591.10764085595,25819.588753848933,103410.69639470488,103410.69639470488,103410.69639470488,129439.1526129135,124934.58293899053,4504.569673922982,0.0,91741.5417236181,56646.42950413411,38994.569132759985,26028.456218208623,65023.02535096861,19846.87224331488,1444.1907811255364,0.0,0.8872968944909404,2.8948394861517843,0.0014947054983599872,1.0,1.0,-3.157661930681911,355975.4658318019,1555794.9754527216,4.370511804282134,1555794.9754527216,4.370511804282134,0.7625066994726596,0.09241072967713587,4.028046144702076,101325.0,128438.16204809876,1.2675861045951025,1.0,0.0,4.02804614470407,1.284036035270944,1.284341802339389,3.137019549340077,22775.69283665779,2322.474324734521,19359.33863552367,1974.103147917349,0.85,0.8499999878978236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.481592811098,4632.441516551485,5.589282744200071,5.160206672295316,-2.2144712000295144,7.37467787232483,3.483695631617859,3.5,0.995341609033674,0.6,0.000238117266437924,1.0001163002228441,0.00023808957656711236,198.76544660971925,0.0,5.496537732402064e-06,15.577187933627451,0.006212988162152988,8.012170297711792e-05,0.00015799556346080608,0.0006364134202783322,0.09241072967682537,0.09241072967682537,0.09241072967682537,0.09241072967773747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.70424089674,595.7180758443549,0.0,0.09241072967682537,0.09241072967713587,0.09241072967713587,0.3749936157039839,0.3749936157039839,0.5,9.999852013820787,0.0,0.0,0.0,0.0,0.0,0.0,26028.456218208623,19846.87224331488,0.7625066994726596,1.0506368137075197,0.6535530327778415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503514441686465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.03659269081,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.791843802097,1444.1907811255364,0.3749936157039839,6.17534620354742,3.483695631617859,,,,,,
1171.0,-29.81116256927888,5.1596284091970075,35.014882639408505,24.30339400833475,5.139195288556628,-26.31613463298276,-39.860170882288344,1.64408963101836,-4.904972071669704,-4.904972071659046,40.02921708884429,42495.33845721056,25819.391571797598,25819.391571797598,68314.73002900815,77590.69609781791,77590.69609781791,25819.391571797598,103410.08766961552,103410.08766961552,103410.08766961552,129438.69305057757,124934.11922504357,4504.573825533995,0.0,91741.440671429,56646.08303058808,38994.84182315657,26028.605380962053,65023.44720411862,19847.03991202409,1444.2094719482557,0.0,0.8872955873087356,2.8948091886203793,0.0014947054983599872,1.0,1.0,-3.1608501782639564,355971.52360021864,1555793.3701010097,4.370555696045722,1555793.3701010097,4.370555696045722,0.7625087714665147,0.09241082233487898,4.028046144702076,101325.0,128438.1703438367,1.2675861864676703,1.0,0.0,4.028046144703603,1.2840380297022425,1.2843437616889228,3.137014676766346,22775.667749509958,2322.471766557383,19359.314023594052,1974.1006381989826,0.85,0.8499998435396297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.5556160531905,4632.441516551485,5.58915049795567,5.1596284091970075,-2.214796194194622,7.374424603391629,3.483788670853733,3.5,0.9953681916724951,0.6,0.00023808957656711236,1.000115470714452,0.00023806208736780007,198.76636296083538,0.0,5.503789538442096e-06,15.5977395519449,0.00621849195169143,8.011263447869777e-05,0.0001579769420884146,0.0006363384125310616,0.09241082233481893,0.09241082233481893,0.09241082233481893,0.09241082233489978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.5243364844,595.7181325098419,0.0,0.09241082233481893,0.09241082233487898,0.09241082233487898,0.37499360868000636,0.37499360868000636,0.5,9.99985201382861,0.0,0.0,0.0,0.0,0.0,0.0,26028.605380962053,19847.03991202409,0.7625087714665147,1.0506168615539204,0.653538689264061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503581385139726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.05714430913,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.77579373418,1444.2094719482557,0.37499360868000636,6.17534620354742,3.483788670853733,,,,,,
1172.0,-29.812254460596215,5.159052180162637,35.01486239742711,24.30281831128525,5.138700459373258,-26.31716644859183,-39.861183311417676,1.643536107466033,-4.9052375053662445,-4.905237505353717,40.02918124553864,42494.81032565895,25819.148216182723,25819.148216182723,68313.95854184168,77590.36484440151,77590.36484440151,25819.148216182723,103409.51306058423,103409.51306058423,103409.51306058423,129438.25691766816,124933.67929905183,4504.577618616324,0.0,91741.34633591452,56645.79193901641,38995.060440997906,26028.74385708393,65023.804298081835,19847.195697340136,1444.226895140668,0.0,0.8872943710951342,2.894780907224141,0.0014947054983599872,1.0,1.0,-3.163847358233113,355967.8437041147,1555791.8236952273,4.370596533400422,1555791.8236952273,4.370596533400422,0.762510699952144,0.09241090720453536,4.028046144702076,101325.0,128438.20091001192,1.2675864881323653,1.0,0.0,4.028046144702266,1.2840406729037304,1.2843463702206745,3.1370082192124413,22775.64432983921,2322.4693784155866,19359.298755145985,1974.0990812505786,0.85,0.85000004719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.6292639225485,4632.441516551485,5.589008715010946,5.159052180162637,-2.2151069768332277,7.374159156995864,3.483881239272902,3.5,0.9953946397922577,0.6,0.00023806208736780007,1.0001134761086665,0.00023803507607364111,198.7672634832056,0.0,5.463928168009313e-06,15.484772428138394,0.006223955879859439,8.010346732228322e-05,0.00015795862004551686,0.0006362646104968043,0.09241090699975434,0.09241090699975434,0.09241090699975434,0.09241090769123708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.3509544914,595.7181871217657,0.0,0.09241090699975434,0.09241090720453536,0.09241090720453536,0.37499360165146356,0.37499360165146356,0.5,9.999852031124801,0.0,0.0,0.0,0.0,0.0,0.0,26028.74385708393,19847.195697340136,0.762510699952144,1.050599227148832,0.6535269780718217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503647851124775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.94417718532,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16564.759866460237,1444.226895140668,0.37499360165146356,6.17534620354742,3.483881239272902,,,,,,
1173.0,-29.813360914247358,5.158479630828898,35.01484143215921,24.302617913950257,5.138629552189443,-26.318169895310547,-39.86214604284612,1.643361152844204,-4.905422545744273,-4.905422545731224,40.02911989219789,42494.01284293091,25818.705920048775,25818.705920048775,68312.71876297968,77589.8366773542,77589.8366773542,25818.705920048775,103408.54259740296,103408.54259740296,103408.54259740296,129437.35412319169,124932.77700008647,4504.577123105227,0.0,91741.23872164353,56645.41488717143,38995.35981608011,26028.811525788722,65024.17134186883,19847.276018786393,1444.2379242976383,0.0,0.8872936545023355,2.894761191694106,0.0014947054983599872,1.0,1.0,-3.1681092610025985,355965.2783754035,1555789.1767001743,4.370620594796968,1555789.1767001743,4.370620594796968,0.7625118034729396,0.0924109093858083,4.028046144702076,101325.0,128438.18621152325,1.2675863430695609,1.0,0.0,4.028046144703107,1.284041546167983,1.2843472090073997,3.1370060857634523,22775.617613593386,2322.466654116685,19359.27144183009,1974.0962960674738,0.85,0.849999845021797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.702632422638,4632.441516551485,5.588824211074617,5.158479630828898,-2.2153580174726923,7.37383764830159,3.4839734575295287,3.5,0.9954209878655796,0.6,0.00023803507607364111,1.000114990638157,0.0002380077074154791,198.76817602298527,0.0,5.368961023116151e-06,15.21563553951117,0.006229324840882556,8.009475105893589e-05,0.00015794032501470522,0.0006361909172684763,0.0924109093858168,0.0924109093858168,0.0924109093858168,0.09241090938571027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.0543175431,595.7182805551223,0.0,0.0924109093858168,0.0924109093858083,0.0924109093858083,0.3749935946885867,0.3749935946885867,0.5,9.999852031126347,0.0,0.0,0.0,0.0,0.0,0.0,26028.811525788722,19847.276018786393,0.7625118034729396,1.0505742303707508,0.6535110246852031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503713169039274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.6750402967,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.74428681854,1444.2379242976383,0.3749935946885867,6.17534620354742,3.4839734575295287,,,,,,
1174.0,-29.814463350186585,5.157906050205973,35.01482151659998,24.302081891242437,5.138181153000777,-26.319206930289983,-39.863159170467384,1.6428476418211866,-4.905828923329466,-4.905828923298928,40.02910824840929,42493.44205764197,25818.82967475188,25818.82967475188,68312.27173239386,77589.47789963368,77589.47789963368,25818.82967475188,103408.30757438556,103408.30757438556,103408.30757438556,129437.36489958072,124932.77827480913,4504.586624771586,0.0,91741.14284751508,56645.107005490725,38995.59538002706,26029.057325195165,65024.65270522222,19847.54768912935,1444.265894577439,0.0,0.8872916363988083,2.8947178936817144,0.0014947054983599872,1.0,1.0,-3.1702495162055584,355959.64456362085,1555788.6743464435,4.370688357815731,1555788.6743464435,4.370688357815731,0.7625150400632319,0.09241110665452261,4.028046144702076,101325.0,128438.21494038746,1.267586626601406,1.0,0.0,4.02804614470131,1.2840440021653954,1.284349630445065,3.137000085596156,22775.593811947372,2322.464227024251,19359.25639944263,1974.0947621708362,0.85,0.8500000728537477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.776119214005,4632.441516551485,5.588762097662997,5.157906050205973,-2.2157714498519874,7.37367750005796,3.4840658254474555,3.5,0.995447378699273,0.6,0.0002380077074154791,1.000114574100404,0.00023798044102053543,198.7690852565188,0.0,5.4400182630599575e-06,15.41701175751192,0.006234764859145616,8.0085579471359e-05,0.0001579221279441201,0.0006361176186284609,0.09241110665442058,0.09241110665442058,0.09241110665442058,0.09241110665449136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.99802099395,595.7182982871517,0.0,0.09241110665442058,0.09241110665452261,0.09241110665452261,0.374993587709064,0.374993587709064,0.5,9.999852031138913,0.0,0.0,0.0,0.0,0.0,0.0,26029.057325195165,19847.54768912935,0.7625150400632319,1.0505595784121367,0.6534974089024126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503779358658206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.8764165147,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.728379048378,1444.265894577439,0.374993587709064,6.17534620354742,3.4840658254474555,,,,,,
