time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1175.0,-29.815562750495264,5.1573357177010095,35.014801171332344,24.30170935057106,5.1379159180900595,-26.320222983183704,-39.86414275187997,1.6424992799155689,-4.90603485212074,-4.906034852110082,40.02905601911647,42492.761705374716,25818.439900596004,25818.439900596004,68311.20160597072,77589.03958743393,77589.03958743393,25818.439900596004,103407.47948802993,103407.47948802993,103407.47948802993,129436.62487349335,124932.0374151897,4504.587458303657,0.0,91741.04038009283,56644.76249821395,38995.864313198756,26029.145385463416,65025.00969866217,19847.649605527615,1444.2786655327814,0.0,0.8872907809593087,2.8946959529341956,0.0014947054983599872,1.0,1.0,-3.1740320443644237,355956.7896984975,1555786.4209974185,4.37071708146149,1555786.4209974185,4.37071708146149,0.7625163758396769,0.09241113426484189,4.028046144702076,101325.0,128438.22423829502,1.267586718364619,1.0,0.0,4.028046144704592,1.284045686254511,1.2843512799219083,3.136995971266147,22775.568373454724,2322.4616330199124,19359.237122490827,1974.0927964688071,0.85,0.8500001758487098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.848598541408,4632.441516551485,5.588590047896261,5.1573357177010095,-2.2160376640507757,7.373373381751785,3.484156928010921,3.5,0.9954734080031203,0.6,0.00023798044102053543,1.0001142596246178,0.0002379532525712201,198.76999199370735,0.0,5.4197163811955155e-06,15.359476224308091,0.006240184575526811,8.007667628694899e-05,0.00015790376473358644,0.0006360436507690664,0.09241113426484178,0.09241113426484178,0.09241113426484178,0.09241113426443516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.7454978716,595.7183778257222,0.0,0.09241113426484178,0.09241113426484189,0.09241113426484189,0.37499358071626887,0.37499358071626887,0.5,9.999852031143824,0.0,0.0,0.0,0.0,0.0,0.0,26029.145385463416,19847.649605527615,0.7625163758396769,1.0505373535896014,0.6534833582077723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503845308505217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.8188809815,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.712514884584,1444.2786655327814,0.37499358071626887,6.17534620354742,3.484156928010921,,,,,,
1176.0,-29.816659214819854,5.156766566911209,35.01478113182737,24.301235388871305,5.137536471397669,-26.321247796137314,-39.86513890614731,1.6420483951956095,-4.906336210113807,-4.906336210098472,40.02902415060778,42492.146361013234,25818.298094777758,25818.298094777758,68310.44445579099,77588.65306280272,77588.65306280272,25818.298094777758,103406.95115758048,103406.95115758048,103406.95115758048,129436.26047966054,124931.66797307557,4504.59250658497,0.0,91740.94237676747,56644.43567519833,38996.11855729905,26029.309322080062,65025.427879379116,19847.833135664678,1444.2987041181505,0.0,0.8872893682270897,2.8946638448891795,0.0014947054983599872,1.0,1.0,-3.1769657638614035,355952.6118962994,1555785.0460832813,4.370764517768259,1555785.0460832813,4.370764517768259,0.7625186242966585,0.0924112442427637,4.028046144702076,101325.0,128438.2372108248,1.2675868463935336,1.0,0.0,4.0280461447023805,1.2840478492553051,1.2843534085243935,3.136990686942217,22775.544043215737,2322.4591520259964,19359.20856501144,1974.0898844163337,0.85,0.8499998300052929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.921096109854,4632.441516551485,5.588471655179941,5.156766566911209,-2.2163734762247467,7.3731400431359555,3.4842480544556,3.5,0.9954994441301714,0.6,0.0002379532525712201,1.0001139554972898,0.0002379261395796661,198.77089631667573,0.0,5.404247852730365e-06,15.315638414637856,0.0062455888233795415,8.006766022816095e-05,0.00015788559234305915,0.000635970451541463,0.092411244242667,0.092411244242667,0.092411244242667,0.0924112442417961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.5914169098,595.7184263574308,0.0,0.092411244242667,0.0924112442427637,0.0924112442427637,0.3749935737128252,0.3749935737128252,0.5,9.99985203116667,0.0,0.0,0.0,0.0,0.0,0.0,26029.309322080062,19847.833135664678,0.7625186242966585,1.0505189536392674,0.6534696924999144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503911077324834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.77504317182,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.696674786726,1444.2987041181505,0.3749935737128252,6.17534620354742,3.4842480544556,,,,,,
1177.0,-29.817753072044287,5.156199881427519,35.01476092551482,24.300841648969822,5.137246596410835,-26.322261445980917,-39.86612206846473,1.6416785028232468,-4.906576466138233,-4.9065764661322975,40.028979258773184,42491.48836182655,25818.002258038832,25818.002258038832,68309.49061986539,77588.22857092919,77588.22857092919,25818.002258038832,103406.23082896802,103406.23082896802,103406.23082896802,129435.65549034585,124931.06063335069,4504.594856995158,0.0,91740.84114365387,56644.100933625225,38996.378011142944,26029.424661377816,65025.80267252076,19847.96441832617,1444.3140899107655,0.0,0.8872883122572583,2.8946382471261,0.0014947054983599872,1.0,1.0,-3.180443214710124,355949.281193741,1555783.1093000837,4.370799974879794,1555783.1093000837,4.370799974879794,0.762520289116354,0.09241130149565988,4.028046144702076,101325.0,128438.24545088658,1.2675869277166205,1.0,0.0,4.028046144702201,1.2840496336454132,1.2843551585228858,3.136986327597372,22775.51891115171,2322.456589268681,19359.19296137082,1974.0882932878017,0.85,0.850000082847371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.993120302249,4632.441516551485,5.588320498700173,5.156199881427519,-2.2166641056459753,7.372863987073495,3.484338586830179,3.5,0.9955253105229083,0.6,0.0002379261395796661,1.000113685545179,0.0002378990938914794,198.77179849662045,0.0,5.389273633017338e-06,15.273201475971135,0.0062509780970125585,8.005876267794068e-05,0.0001578673769017254,0.0006358970789032245,0.0924113014971462,0.0924113014971462,0.0924113014971462,0.09241130148934558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.3743699478,595.7184947218666,0.0,0.0924113014971462,0.09241130149565988,0.09241130149565988,0.37499356670093464,0.37499356670093464,0.5,9.99985203111116,0.0,0.0,0.0,0.0,0.0,0.0,26029.424661377816,19847.96441832617,0.762520289116354,1.0504982301238441,0.6534558070097153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503976671073517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.732606233156,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.68085685974,1444.3140899107655,0.37499356670093464,6.17534620354742,3.484338586830179,,,,,,
1178.0,-29.81884403081757,5.155634636003142,35.01474084031052,24.300472635682695,5.136984373830912,-26.323269519398146,-39.86709681395439,1.641333604434534,-4.906863725813139,-4.906863725815864,40.02894234041691,42490.80806638284,25817.82945090836,25817.82945090836,68308.6375172912,77587.79237980921,77587.79237980921,25817.82945090836,103405.62183071757,103405.62183071757,103405.62183071757,129435.19758166923,124930.59847316757,4504.599108501655,0.0,91740.73897626244,56643.754657710335,38996.649242835665,26029.57575095165,65026.22499378731,19848.134325296312,1444.332994154939,0.0,0.887286989200146,2.8946076416553046,0.0014947054983599872,1.0,1.0,-3.183642653791537,355945.29890515393,1555781.5165211903,4.370844400267659,1555781.5165211903,4.370844400267659,0.762522390499225,0.09241139614641818,4.028046144702076,101325.0,128438.24906983267,1.2675869634328416,1.0,0.0,4.028046144701818,1.284051301108955,1.2843567916533223,3.13698225392031,22775.493547144506,2322.454002859744,19359.165717725904,1974.0855152091597,0.85,0.8499998332704879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.06498075056,4632.441516551485,5.588196174399712,5.155634636003142,-2.216988875595995,7.372623511599137,3.4844289143207847,3.5,0.9955511183773671,0.6,0.0002378990938914794,1.0001133853033621,0.00023787212268868696,198.77269829318993,0.0,5.3759200824448e-06,15.235357513648564,0.006256354017095003,8.004994220176473e-05,0.00015784915168971466,0.0006358236669082483,0.09241139614821418,0.09241139614821418,0.09241139614821418,0.09241139614710575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.19587477413,595.7185509434258,0.0,0.09241139614821418,0.09241139614641818,0.09241139614641818,0.3749935596819727,0.3749935596819727,0.5,9.999852030877129,0.0,0.0,0.0,0.0,0.0,0.0,26029.57575095165,19848.134325296312,0.762522390499225,1.050478288164775,0.6534411011932872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504042109421802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.69476227084,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.66505461285,1444.332994154939,0.3749935596819727,6.17534620354742,3.4844289143207847,,,,,,
1179.0,-29.81993521477582,5.1550705677933895,35.01472108536574,24.299964412953727,5.136565874798345,-26.324293569135314,-39.868096565455176,1.6408479633821818,-4.907163303748348,-4.907163303688784,40.028911698842585,42490.23054369195,25817.688185168005,25817.688185168005,68307.91872885995,77587.4251243595,77587.4251243595,25817.688185168005,103405.11330952751,103405.11330952751,103405.11330952751,129434.85278061077,124930.24856622779,4504.604214382976,0.0,91740.64285434212,56643.44826848898,38996.88287317016,26029.739471083263,65026.622344253425,19848.317568188493,1444.3529462237043,0.0,0.8872855810201006,2.8945757240339853,0.0014947054983599872,1.0,1.0,-3.186494983540001,355941.14588544134,1555780.1945434608,4.370891683998186,1555780.1945434608,4.370891683998186,0.7625246341876843,0.09241150705961255,4.028046144702076,101325.0,128438.27317758107,1.2675872013578195,1.0,0.0,4.0280461447018405,1.2840536260905564,1.2843590825537898,3.1369765739191977,22775.469683981857,2322.4515694943593,19359.145143020898,1974.0834171731324,0.85,0.8499998204926732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.136434681128,4632.441516551485,5.588079172590472,5.1550705677933895,-2.217322566785695,7.3723931345790845,3.4845187317534765,3.5,0.9955767805009933,0.6,0.00023787212268868696,1.0001134097213997,0.00023784514873663248,198.77359828265796,0.0,5.361138755268693e-06,15.193467232431475,0.006261715155850271,8.00408963793283e-05,0.00015783122630935866,0.000635751462649013,0.09241150705963658,0.09241150705963658,0.09241150705963658,0.09241150706274102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.0477262,595.7185976065603,0.0,0.09241150705963658,0.09241150705961255,0.09241150705961255,0.37499355265663725,0.37499355265663725,0.5,9.999852030846233,0.0,0.0,0.0,0.0,0.0,0.0,26029.739471083263,19848.317568188493,0.7625246341876843,1.0504608153755122,0.6534282269613674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450410737493581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.65287198962,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.649273969695,1444.3529462237043,0.37499355265663725,6.17534620354742,3.4845187317534765,,,,,,
1180.0,-29.82101943484927,5.154509422730644,35.014701013355015,24.29957709917801,5.1362821690565985,-26.325297665540425,-39.86907071722669,1.6404846299439229,-4.907379685530088,-4.907379685520771,40.02886304080119,42489.57695641695,25817.33740753057,25817.33740753057,68306.91436394752,77587.00189328294,77587.00189328294,25817.33740753057,103404.3393008135,103404.3393008135,103404.3393008135,129434.17612605696,124929.57050305877,4504.605622998194,0.0,91740.54130782619,56643.116371341996,38997.138818315776,26029.836825243456,65026.97564355923,19848.42945306976,1444.366554234579,0.0,0.8872846596509883,2.8945526704671174,0.0014947054983599872,1.0,1.0,-3.1901030481915313,355938.14622954966,1555778.0952787902,4.370922621694631,1555778.0952787902,4.370922621694631,0.7625260806022789,0.0924115457489497,4.028046144702076,101325.0,128438.28436847584,1.2675873118033638,1.0,0.0,4.0280461447020945,1.2840553795603702,1.2843608018028756,3.1369722901524564,22775.44447411278,2322.448998803137,19359.12744505606,1974.0816124829641,0.85,0.8499999842839596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.207420936813,4632.441516551485,5.587917393175334,5.154509422730644,-2.217594762649804,7.372104185380448,3.484607962236873,3.5,0.9956022749248208,0.6,0.00023784514873663248,1.000112686908392,0.0002378183497220434,198.7744925355392,0.0,5.361709509772835e-06,15.195084750696214,0.006267076865360044,8.003208309404415e-05,0.00015781306564258834,0.0006356783106452436,0.09241154574873603,0.09241154574873603,0.09241154574873603,0.09241154574941826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.8124697361,595.7186717065229,0.0,0.09241154574873603,0.0924115457489497,0.0924115457489497,0.37499354562701526,0.37499354562701526,0.5,9.999852030861646,0.0,0.0,0.0,0.0,0.0,0.0,26029.836825243456,19848.42945306976,0.7625260806022789,1.0504396627388461,0.6534146257903883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450417265448189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.654489507884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.633452450034,1444.366554234579,0.37499354562701526,6.17534620354742,3.484607962236873,,,,,,
1181.0,-29.822104560498694,5.153949667593019,35.01468112316538,24.299157654773467,5.135962536341232,-26.32630643928926,-39.8700530064292,1.6400885886234469,-4.907666533340489,-4.907666533356418,40.028828142775964,42488.95340721037,25817.170616513682,25817.170616513682,68306.12402372406,77586.59381758652,77586.59381758652,25817.170616513682,103403.7644341002,103403.7644341002,103403.7644341002,129433.75361513035,124929.14357980718,4504.610035323169,0.0,91740.44188800987,56642.80147282019,38997.37823909964,26029.989181030152,65027.3674201298,19848.60062497578,1444.3854909313661,0.0,0.8872833313496389,2.8945221095910063,0.0014947054983599872,1.0,1.0,-3.1931699054323417,355934.1697482448,1555776.5896658883,4.37096722342309,1555776.5896658883,4.37096722342309,0.7625281934208726,0.09241164329037373,4.028046144702076,101325.0,128438.29862155573,1.2675874524703254,1.0,0.0,4.0280461447036675,1.284057285513326,1.2843626737959153,3.136967633879191,22775.419792216708,2322.4464819501777,19359.111176071638,1974.0799535082458,0.85,0.8500001911133791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.278360088096,4632.441516551485,5.587795497243898,5.153949667593019,-2.2179182424892634,7.371867910082282,3.4846971344226008,3.5,0.9956277526921716,0.6,0.0002378183497220434,1.0001127820348121,0.00023779153110930378,198.7753875424198,0.0,5.326960525398318e-06,15.096606128978832,0.006272403825885443,8.002319709668701e-05,0.00015779515262535638,0.0006356061561852424,0.09241164329065828,0.09241164329065828,0.09241164329065828,0.09241164328790806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.6437416471,595.7187248516835,0.0,0.09241164329065828,0.09241164329037373,0.09241164329037373,0.3749935385941494,0.3749935385941494,0.5,9.999852030842842,0.0,0.0,0.0,0.0,0.0,0.0,26029.989181030152,19848.60062497578,0.7625281934208726,1.0504211800919268,0.6534011000737135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504237517972285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55601088617,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.617734067404,1444.3854909313661,0.3749935385941494,6.17534620354742,3.4846971344226008,,,,,,
1182.0,-29.82318295076512,5.153391720794457,35.014661284292494,24.298742471169703,5.135646815429214,-26.327308486147363,-39.871023037098325,1.6396970039670253,-4.90793322075865,-4.907933220789669,40.02878984301636,42488.30793408736,25816.95361582785,25816.95361582785,68305.26154991522,77586.1873567754,77586.1873567754,25816.95361582785,103403.14097260324,103403.14097260324,103403.14097260324,129433.26717245443,124928.6535387481,4504.613633706334,0.0,91740.34187654109,56642.462453987086,38997.64380283778,26030.12619985119,65027.77000268897,19848.755247256104,1444.4029195197163,0.0,0.8872821175254781,2.8944936968393926,0.0014947054983599872,1.0,1.0,-3.196359543860524,355930.47277540405,1555774.937294115,4.371007981313884,1555774.937294115,4.371007981313884,0.7625301197106595,0.09241172481819612,4.028046144702076,101325.0,128438.30134968429,1.267587479394861,1.0,0.0,4.028046144700953,1.2840591706867728,1.2843645249792357,3.1369630283841943,22775.3949634374,2322.443950119297,19359.085933535895,1974.0773794859504,0.85,0.8500000094230684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.348888067666,4632.441516551485,5.587663235237866,5.153391720794457,-2.2182266809367084,7.3716184017311654,3.4847857906606348,3.5,0.9956530830458956,0.6,0.00023779153110930378,1.0001120829491075,0.0002377648817201664,198.77627700101337,0.0,5.3308801406659225e-06,15.107714318647224,0.006277734706026108,8.001442288771101e-05,0.00015777710822159277,0.0006355334724942289,0.09241172481812418,0.09241172481812418,0.09241172481812418,0.0924117248181922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.45856643096,595.718783177281,0.0,0.09241172481812418,0.09241172481819612,0.09241172481819612,0.3749935315585515,0.3749935315585515,0.5,9.999852030849024,0.0,0.0,0.0,0.0,0.0,0.0,26030.12619985119,19848.755247256104,0.7625301197106595,1.050401413843512,0.6533871287963653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450430243619303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.56711907584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.601961402397,1444.4029195197163,0.3749935315585515,6.17534620354742,3.4847857906606348,,,,,,
1183.0,-29.824263984024626,5.152835546762648,35.01464152757616,24.298299836833053,5.135300669119613,-26.328316330202092,-39.87200137982143,1.6392774924356146,-4.908200715490068,-4.908200715496575,40.02875253569775,42487.685662348835,25816.74088382082,25816.74088382082,68304.42654616965,77585.79290177423,77585.79290177423,25816.74088382082,103402.53378559505,103402.53378559505,103402.53378559505,129432.79827113236,124928.1809336924,4504.617337439956,0.0,91740.2437594431,56642.1365235976,38997.89692871722,26030.264485537307,65028.16141425453,19848.911189839542,1444.4204344199977,0.0,0.8872808960136204,2.894465198298363,0.0014947054983599872,1.0,1.0,-3.1994891924805415,355926.7646414055,1555773.3277406008,4.371048997419553,1555773.3277406008,4.371048997419553,0.7625320595903975,0.0924118083071433,4.028046144702076,101325.0,128438.31766277962,1.2675876403925943,1.0,0.0,4.028046144700857,1.2840611860156685,1.284366506566157,3.1369581049332678,22775.370604953292,2322.44146624518,19359.061807522412,1974.07491931724,0.85,0.8499998592037011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.419107141384,4632.441516551485,5.587532274706011,5.152835546762648,-2.2185353976016193,7.371370944364267,3.484874059489057,3.5,0.9956783027111591,0.6,0.0002377648817201664,1.000112358658167,0.00023773816977841502,198.77716864658464,0.0,5.2972663570802444e-06,15.012452855965412,0.006283031972383188,8.000557439463254e-05,0.00015775930732553386,0.0006354617696634866,0.09241180830653105,0.09241180830653105,0.09241180830653105,0.09241180830842971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.27818935143,595.7188399915801,0.0,0.09241180830653105,0.0924118083071433,0.0924118083071433,0.3749935245208678,0.3749935245208678,0.5,9.999852030901504,0.0,0.0,0.0,0.0,0.0,0.0,26030.264485537307,19848.911189839542,0.7625320595903975,1.0503822507151024,0.6533736267228263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504366952015229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.471857613156,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.58628749871,1444.4204344199977,0.3749935245208678,6.17534620354742,3.484874059489057,,,,,,
1184.0,-29.825336827169977,5.152281481967013,35.01462171527883,24.297899566032015,5.135000895137111,-26.329311808147654,-39.87297039767725,1.6389009322112782,-4.908451300494448,-4.908451300494937,40.028711418605866,42487.06010297807,25816.48777547139,25816.48777547139,68303.54787844946,77585.38213924262,77585.38213924262,25816.48777547139,103401.86991471401,103401.86991471401,103401.86991471401,129432.25907055468,124927.63879363067,4504.620276924002,0.0,91740.14318392969,56641.821147431445,38998.135596109154,26030.389155840665,65028.52475194982,19849.052513015427,1444.4366553829734,0.0,0.8872797739753319,2.8944385014986667,0.0014947054983599872,1.0,1.0,-3.2027829290109366,355923.290945252,1555771.5538229826,4.371086673454845,1555771.5538229826,4.371086673454845,0.7625338366699648,0.09241187688532694,4.028046144702076,101325.0,128438.32735041984,1.2675877360021697,1.0,0.0,4.028046144703188,1.2840630007723202,1.2843682874527145,3.1369536714938,22775.345636144644,2322.43892013528,19359.039440443725,1974.0726385099626,0.85,0.8499998089917364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.489011179693,4632.441516551485,5.587392960573232,5.152281481967013,-2.2188313250709792,7.371112807037992,3.4849619331907853,3.5,0.9957034094830816,0.6,0.00023773816977841502,1.000111508343054,0.00023771166294475542,198.77805354383938,0.0,5.309724150391336e-06,15.047758242209046,0.006288341696533579,7.999681113080365e-05,0.00015774135864761137,0.0006353894715605784,0.09241187688670817,0.09241187688670817,0.09241187688670817,0.09241187687808146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.0793930092,595.7189026074773,0.0,0.09241187688670817,0.09241187688532694,0.09241187688532694,0.37499351748170134,0.37499351748170134,0.5,9.999852030837157,0.0,0.0,0.0,0.0,0.0,0.0,26030.389155840665,19849.052513015427,0.7625338366699648,1.0503628698173941,0.6533603563212331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504431626506886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.5071629994,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.57052470072,1444.4366553829734,0.37499351748170134,6.17534620354742,3.4849619331907853,,,,,,
1185.0,-29.826411310843394,5.151729000402191,35.01460200598568,24.29749430101367,5.134696027387778,-26.33030944089182,-39.87393962508065,1.638519107388453,-4.908725591309178,-4.908725591268941,40.028674765947834,42486.42843610429,25816.297787780535,25816.297787780535,68302.72622388482,77584.97184208005,77584.97184208005,25816.297787780535,103401.26962986059,103401.26962986059,103401.26962986059,129431.80181691903,124927.17760385742,4504.624213061622,0.0,91740.04377077836,56641.50036760665,38998.38155907967,26030.532187058452,65028.913746138125,19849.213659607958,1444.4546646225929,0.0,0.8872785156202452,2.8944092793547807,0.0014947054983599872,1.0,1.0,-3.2059078883904704,355919.48866144684,1555769.972514591,4.3711289268412346,1555769.972514591,4.3711289268412346,0.7625358374146631,0.09241196501053654,4.028046144702076,101325.0,128438.34143647146,1.2675878750206904,1.0,0.0,4.028046144702793,1.2840648397116958,1.284370092791034,3.1369491789888673,22775.32095590322,2322.436403451048,19359.022372345295,1974.0708980482934,0.85,0.8499999806732716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.558683286398,4632.441516551485,5.587267591939456,5.151729000402191,-2.2191443188242403,7.3708733192264315,3.48504951622204,3.5,0.9957284332062971,0.6,0.00023771166294475542,1.0001116798460201,0.0002376851183073416,198.7789398011765,0.0,5.2689768004652765e-06,14.932280252518593,0.006293610673334045,7.998804685958282e-05,0.0001577236160851726,0.0006353180037003498,0.09241196501029231,0.09241196501029231,0.09241196501029231,0.09241196501067421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.9021812951,595.7189584247517,0.0,0.09241196501029231,0.09241196501053654,0.09241196501053654,0.37499351044088064,0.37499351044088064,0.5,9.999852030862902,0.0,0.0,0.0,0.0,0.0,0.0,26030.532187058452,19849.213659607958,0.7625358374146631,1.050343951469451,0.653346734376713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450449581155635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.39168500971,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.554889943574,1444.4546646225929,0.37499351044088064,6.17534620354742,3.48504951622204,,,,,,
1186.0,-29.827477912877978,5.151178173513189,35.014582396635475,24.29707485660913,5.134374022408363,-26.331301477687465,-39.87490427736191,1.6381230947210146,-4.908995938242413,-4.908995938235487,40.028638230967594,42485.81190609173,25816.099226680588,25816.099226680588,68301.91113277232,77584.57356983138,77584.57356983138,25816.099226680588,103400.67279651196,103400.67279651196,103400.67279651196,129431.34561274665,124926.71755632895,4504.628056417702,0.0,91739.94444025855,56641.18277692265,38998.62407037322,26030.672816234684,65029.2968866079,19849.372168158436,1444.47240236315,0.0,0.8872772768233367,2.8943804776084434,0.0014947054983599872,1.0,1.0,-3.2090071087149568,355915.7410798336,1555768.3962854594,4.371170523577638,1555768.3962854594,4.371170523577638,0.7625378071587483,0.09241205120883955,4.028046144702076,101325.0,128438.35563387528,1.267588015138172,1.0,0.0,4.028046144700939,1.2840667450330632,1.2843719644784812,3.1369445243271668,22775.296296175842,2322.4338888586667,19359.001590380423,1974.0687788776415,0.85,0.8499999885240113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.628000038622,4632.441516551485,5.5871408013077,5.151178173513189,-2.21945416506762,7.370632338580809,3.4851366534199304,3.5,0.9957533295485516,0.6,0.0002376851183073416,1.000110861569137,0.00023765877108306016,198.77981956444694,0.0,5.276514882524135e-06,14.953643177073399,0.006298887188216569,7.997932484043605e-05,0.00015770579346690558,0.0006352462133715508,0.09241205120869485,0.09241205120869485,0.09241205120869485,0.0924120512093912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.72553864424,595.7190140627803,0.0,0.09241205120869485,0.09241205120883955,0.09241205120883955,0.37499350339909715,0.37499350339909715,0.5,9.999852030869192,0.0,0.0,0.0,0.0,0.0,0.0,26030.672816234684,19849.372168158436,0.7625378071587483,1.0503252288252616,0.6533334041758836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504560095297059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.413047934264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.53918655974,1444.47240236315,0.37499350339909715,6.17534620354742,3.4851366534199304,,,,,,
1187.0,-29.82854242302134,5.150629202997906,35.014562835109764,24.296643293369584,5.1340381678886855,-26.332293174620936,-39.87586501808835,1.6377145804263342,-4.909255992551891,-4.90925599254188,40.02860039212072,42485.18824266732,25815.8764618296,25815.8764618296,68301.06470449692,77584.18217103252,77584.18217103252,25815.8764618296,103400.05863286211,103400.05863286211,103400.05863286211,129430.86458137834,124926.23306046372,4504.631520914611,0.0,91739.84653099712,56640.85260206588,38998.88214325693,26030.80594851622,65029.68809177315,19849.52255797659,1444.4893830578421,0.0,0.8872760949062516,2.894352772613156,0.0014947054983599872,1.0,1.0,-3.21214018707434,355912.13620502286,1555766.76380536,4.371210210458129,1555766.76380536,4.371210210458129,0.7625396846042729,0.09241212989792529,4.028046144702076,101325.0,128438.3676599114,1.2675881338259205,1.0,0.0,4.028046144702997,1.284068708371955,1.2843738944506464,3.1369397279442737,22775.271989289096,2322.4314102460166,19358.979901402337,1974.066567217382,0.85,0.8499999433818664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.696980690671,4632.441516551485,5.587009182751214,5.150629202997906,-2.2197561485301347,7.370385351528041,3.4852233689757517,3.5,0.9957781054216434,0.6,0.00023765877108306016,1.000110645093052,0.00023763247821539588,198.78069760910063,0.0,5.237296488690277e-06,14.842498248948246,0.006304124484705259,7.997063906195266e-05,0.0001576881320211075,0.000635175072252894,0.09241212989901167,0.09241212989901167,0.09241212989901167,0.09241212989416767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.54259229626,595.7190716863062,0.0,0.09241212989901167,0.09241212989792529,0.09241212989792529,0.3749934963564657,0.3749934963564657,0.5,9.99985203080564,0.0,0.0,0.0,0.0,0.0,0.0,26030.80594851622,19849.52255797659,0.7625396846042729,1.0503058942572052,0.6533198834155578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450462390803625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.30190300613,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.52360525529,1444.4893830578421,0.3749934963564657,6.17534620354742,3.4852233689757517,,,,,,
1188.0,-29.829603935620565,5.150082238150246,35.01454324745105,24.296241311263316,5.133735153193817,-26.33327889375244,-39.87682111384345,1.6373359890621215,-4.909507907557781,-4.909507907507367,40.028560515066296,42484.55817791794,25815.635781714944,25815.635781714944,68300.19395963289,77583.77775177837,77583.77775177837,25815.635781714944,103399.41353349331,103399.41353349331,103399.41353349331,129430.34589849017,124925.71129815809,4504.634600332085,0.0,91739.7474123878,56640.52783769254,38999.132860772515,26030.932364996865,65030.06522576938,19849.6657576528,1444.5057351365856,0.0,0.8872749616038085,2.894325934941749,0.0014947054983599872,1.0,1.0,-3.2153663330531117,355908.6441846231,1555765.0433921644,4.371248265004575,1555765.0433921644,4.371248265004575,0.7625414825457479,0.09241220109727495,4.028046144702076,101325.0,128438.37645673417,1.2675882206438112,1.0,0.0,4.028046144702629,1.2840705317758017,1.2843756845242091,3.1369352734319826,22775.24738217047,2322.4289010182347,19358.959590913295,1974.064496123885,0.85,0.8499999699703984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.76567584712,4632.441516551485,5.586874036191456,5.150082238150246,-2.2200517810863323,7.370134019236578,3.48530972649283,3.5,0.9958027789979514,0.6,0.00023763247821539588,1.0001103344714581,0.000237606262054057,198.78157318807507,0.0,5.226514576450565e-06,14.811942309660902,0.0063093509992817095,7.996199614301301e-05,0.00015767048207238288,0.0006351039774449796,0.09241220109752031,0.09241220109752031,0.09241220109752031,0.09241220109785753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.3497914364,595.7191324137515,0.0,0.09241220109752031,0.09241220109727495,0.09241220109727495,0.37499348931287596,0.37499348931287596,0.5,9.999852030744952,0.0,0.0,0.0,0.0,0.0,0.0,26030.932364996865,19849.6657576528,0.7625414825457479,1.050286413253783,0.6533064057435797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504687596155816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.271347066846,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.50803030499,1444.5057351365856,0.37499348931287596,6.17534620354742,3.48530972649283,,,,,,
1189.0,-29.830662649712675,5.149536910853412,35.01452376047174,24.295824102032952,5.133414752746469,-26.334263799652348,-39.877777034975566,1.6369419832348893,-4.909776133280275,-4.909776133237275,40.028524244604185,42483.939639554716,25815.43927561512,25815.43927561512,68299.37891516983,77583.38213442166,77583.38213442166,25815.43927561512,103398.82141003678,103398.82141003678,103398.82141003678,129429.89322967743,124925.25481896366,4504.638410713768,0.0,91739.64911644107,56640.20662036661,38999.38055119384,26031.071819640652,65030.45237083449,19849.823002994624,1444.523333471723,0.0,0.8872737325712722,2.8942973598302606,0.0014947054983599872,1.0,1.0,-3.2184408105851503,355904.9260962678,1555763.4785773468,4.371289534094654,1555763.4785773468,4.371289534094654,0.7625434381083677,0.09241228656660215,4.028046144702076,101325.0,128438.38736924849,1.267588328341954,1.0,0.0,4.028046144703498,1.284072427057761,1.28437754659137,3.1369306433373665,22775.222979285496,2322.4264126164894,19358.936803577348,1974.0621724622933,0.85,0.8499998801849129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.834123802813,4632.441516551485,5.586748752272838,5.149536910853412,-2.2203590548237493,7.369895965677161,3.4853957741021153,3.5,0.9958273640291758,0.6,0.000237606262054057,1.0001100445313182,0.00023758011766135842,198.7824464654888,0.0,5.211289793896057e-06,14.768795275901425,0.006314562289075606,7.99533556659197e-05,0.00015765290638813728,0.0006350331817778136,0.09241228656762782,0.09241228656762782,0.09241228656762782,0.0924122865645557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.1744281058,595.7191876488037,0.0,0.09241228656762782,0.09241228656660215,0.09241228656660215,0.3749934822685304,0.3749934822685304,0.5,9.999852030675362,0.0,0.0,0.0,0.0,0.0,0.0,26031.071819640652,19849.823002994624,0.7625434381083677,1.0502676273216487,0.6532930049031666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504751105468017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.22820003309,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.492479921817,1444.523333471723,0.3749934822685304,6.17534620354742,3.4853957741021153,,,,,,
1190.0,-29.83172230787788,5.148993415345638,35.01450428139619,24.29543560082095,5.133126644308515,-26.33524653997081,-39.87873260686172,1.6365768994189127,-4.910034430401936,-4.910034430402026,40.028485498694494,42483.31560360979,25815.21946093442,25815.21946093442,68298.53506454421,77582.97180944636,77582.97180944636,25815.21946093442,103398.19127038078,103398.19127038078,103398.19127038078,129429.39436349938,124924.75261117745,4504.641752321931,0.0,91739.54975893136,56639.89355549417,38999.6180038191,26031.2030931186,65030.821096937696,19849.97148449887,1444.5401651766615,0.0,0.8872725628039687,2.8942698426612363,0.0014947054983599872,1.0,1.0,-3.2216300429108173,355901.345664897,1555761.8069681916,4.371328813218473,1555761.8069681916,4.371328813218473,0.7625452966384889,0.09241236291640288,4.028046144702076,101325.0,128438.39672283216,1.2675884206546475,1.0,0.0,4.028046144701432,1.2840741870448364,1.2843792734235637,3.1369263437747366,22775.19831285762,2322.4238973408474,19358.920894713345,1974.060550209638,0.85,0.8500001022508931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.90223889004,4632.441516551485,5.586618830338065,5.148993415345638,-2.2206587374584372,7.3696521528040755,3.485481404097821,3.5,0.9958518297422346,0.6,0.00023758011766135842,1.0001101436202409,0.00023755395260901554,198.78332052838115,0.0,5.1970463419753295e-06,14.728429333158084,0.006319759335417581,7.994471920828716e-05,0.00015763539845307126,0.0006349626590074692,0.09241236291618674,0.09241236291618674,0.09241236291618674,0.09241236291655595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.9870958352,595.7192466537748,0.0,0.09241236291618674,0.09241236291640288,0.09241236291640288,0.3749934752235439,0.3749934752235439,0.5,9.9998520306972,0.0,0.0,0.0,0.0,0.0,0.0,26031.2030931186,19849.97148449887,0.7625452966384889,1.050248696118038,0.6532797047154358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504814447876726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.18783409035,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.476950218315,1444.5401651766615,0.3749934752235439,6.17534620354742,3.485481404097821,,,,,,
1191.0,-29.832774995918676,5.1484514045316265,35.01448497136368,24.294994363468163,5.132778453511346,-26.336228690114837,-39.87968810889868,1.636158664016913,-4.910308315030136,-4.910308315068806,40.02845141785746,42482.72145676742,25815.041297675958,25815.041297675958,68297.76275444338,77582.59136574545,77582.59136574545,25815.041297675958,103397.6326634214,103397.6326634214,103397.6326634214,129428.98044145766,124924.33454545343,4504.645896004244,0.0,91739.45222131244,56639.58231176682,38999.855455050696,26031.347778036263,65031.203233086955,19850.134325175724,1444.5582245378787,0.0,0.8872712971497406,2.8942406651338826,0.0014947054983599872,1.0,1.0,-3.224593888894674,355897.5491954031,1555760.3366238535,4.371371312168475,1555760.3366238535,4.371371312168475,0.7625473138937552,0.09241245478281526,4.028046144702076,101325.0,128438.41097591205,1.2675885613216091,1.0,0.0,4.028046144702983,1.2840761954566366,1.2843812487128774,3.136921437337013,22775.174098234595,2322.4214281364784,19358.899996686574,1974.0584192039662,0.85,0.850000088393931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.970069898944,4632.441516551485,5.586498269234735,5.1484514045316265,-2.2209695909015466,7.369420995433173,3.4855666778043983,3.5,0.9958761936583995,0.6,0.00023755395260901554,1.00010942003379,0.0002375279622913555,198.7841888486401,0.0,5.201175986518505e-06,14.740132745793442,0.0063249605114041,7.993608424427841e-05,0.00015761786836473714,0.0006348920470027387,0.09241245478377422,0.09241245478377422,0.09241245478377422,0.09241245478240112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.82231916225,595.7192985542849,0.0,0.09241245478377422,0.09241245478281526,0.09241245478281526,0.3749934681784106,0.3749934681784106,0.5,9.99985203061968,0.0,0.0,0.0,0.0,0.0,0.0,26031.347778036263,19850.134325175724,0.7625473138937552,1.050230648657204,0.6532667295805594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504877847297521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.19953750298,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.461366311418,1444.5582245378787,0.3749934681784106,6.17534620354742,3.4855666778043983,,,,,,
1192.0,-29.833824534396012,5.147911546743466,35.01446555787535,24.294622346665733,5.132507533189522,-26.33720044948476,-39.88063068883491,1.6358101919202233,-4.9105498766033975,-4.910549876591776,40.0284098128347,42482.08731005171,25814.782934579667,25814.782934579667,68296.87024463138,77582.17837024938,77582.17837024938,25814.782934579667,103396.96130482905,103396.96130482905,103396.96130482905,129428.42759047126,124923.77903158698,4504.648558884274,0.0,91739.35253093367,56639.261470621146,39000.10117812503,26031.466285642207,65031.567463767235,19850.269039899526,1444.5738032289944,0.0,0.8872702225371097,2.8942149312448975,0.0014947054983599872,1.0,1.0,-3.227888450349269,355894.2008003958,1555758.541667018,4.371407396265974,1555758.541667018,4.371407396265974,0.762549017488425,0.0924125177840883,4.028046144702076,101325.0,128438.42044084793,1.2675886547332635,1.0,0.0,4.028046144702802,1.284077877508963,1.2843828977894733,3.136917328189045,22775.14934916887,2322.418904434121,19358.876382937386,1974.0560112716767,0.85,0.8499999752424827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.037535978248,4632.441516551485,5.586360797459919,5.147911546743466,-2.2212563766954054,7.369167923438871,3.4856514935677474,3.5,0.9959004267336421,0.6,0.0002375279622913555,1.0001090935780752,0.00023750205234266525,198.7850545775974,0.0,5.166464213967689e-06,14.641759582384429,0.006330126975618067,7.992756690334593e-05,0.0001576003953880096,0.0006348216650461948,0.09241251778407648,0.09241251778407648,0.09241251778407648,0.09241251778402038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.62116350344,595.7193619132632,0.0,0.09241251778407648,0.0924125177840883,0.0924125177840883,0.3749934611327617,0.3749934611327617,0.5,9.999852030625139,0.0,0.0,0.0,0.0,0.0,0.0,26031.466285642207,19850.269039899526,0.762549017488425,1.0502110422401156,0.6532533193778681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504940830218933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.101164339576,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.445886717407,1444.5738032289944,0.3749934611327617,6.17534620354742,3.4856514935677474,,,,,,
1193.0,-29.834874355260713,5.147372977499389,35.01444634593577,24.294203740451508,5.13218450639923,-26.338177714142965,-39.8815778089687,1.6354145955470167,-4.910831173603299,-4.910831173602017,40.02837680105259,42481.47086582575,25814.628309292795,25814.628309292795,68296.09917511855,77581.78771949327,77581.78771949327,25814.628309292795,103396.41602878606,103396.41602878606,103396.41602878606,129428.03245295692,124923.37946653753,4504.652986419381,0.0,91739.25501583406,56638.93815791864,39000.35206435047,26031.616424170857,65031.96848852132,19850.43783053592,1444.592412534608,0.0,0.8872689154151752,2.89418496451368,0.0014947054983599872,1.0,1.0,-3.230824968743491,355890.3016456987,1555757.1174462019,4.371451287804445,1555757.1174462019,4.371451287804445,0.7625511035152011,0.09241261525743656,4.028046144702076,101325.0,128438.42973875548,1.2675887464964766,1.0,0.0,4.028046144700551,1.2840797796126908,1.2843847670728543,3.1369126814823227,22775.125140136475,2322.4164357998375,19358.8596985916,1974.0543099418867,0.85,0.8500001461891241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.1047994765595,4632.441516551485,5.586246023292281,5.147372977499389,-2.221572035513861,7.368945013013249,3.4857360554758716,3.5,0.9959245872788205,0.6,0.00023750205234266525,1.0001091238698943,0.00023747613802747614,198.7859205461266,0.0,5.150510564494227e-06,14.596546939776639,0.0063352774861825615,7.991900938132989e-05,0.00015758304296133538,0.0006347517686708285,0.09241261525567267,0.09241261525567267,0.09241261525567267,0.0924126152671641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.4615550017,595.7194121859255,0.0,0.09241261525567267,0.09241261525743656,0.09241261525743656,0.3749934540870323,0.3749934540870323,0.5,9.999852030674598,0.0,0.0,0.0,0.0,0.0,0.0,26031.616424170857,19850.43783053592,0.7625511035152011,1.050192709254578,0.6532398119445528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450500362521976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.055951696966,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.43043513004,1444.592412534608,0.3749934540870323,6.17534620354742,3.4857360554758716,,,,,,
1194.0,-29.835917977959966,5.146836295977755,35.01442714432086,24.293795506842457,5.131872178733554,-26.339148156595968,-39.88252017935736,1.6350295285877974,-4.911083770413768,-4.911083770344318,40.02833867506458,42480.86146496381,25814.401782596593,25814.401782596593,68295.2632475604,77581.3956367596,77581.3956367596,25814.401782596593,103395.79741935618,103395.79741935618,103395.79741935618,129427.54196109816,124922.8857290529,4504.65623204526,0.0,91739.15675572609,56638.62258406663,39000.59352406606,26031.744541741977,65032.33806580804,19850.58284492368,1444.6088657977516,0.0,0.8872677722672667,2.8941580554389823,0.0014947054983599872,1.0,1.0,-3.233952088393721,355886.80034278857,1555755.4725872243,4.371489673370093,1555755.4725872243,4.371489673370093,0.7625529212263593,0.09241268951357631,4.028046144702076,101325.0,128438.4397047762,1.2675888448534538,1.0,0.0,4.028046144705647,1.2840816325265292,1.2843865871489577,3.136908154956306,22775.100746148815,2322.413948305366,19358.836923916773,1974.0519875713699,0.85,0.8500000566272042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.171655819298,4632.441516551485,5.586116185510945,5.146836295977755,-2.221866373538789,7.368702669516544,3.4858201063318144,3.5,0.9959486018090898,0.6,0.00023747613802747614,1.0001084804947231,0.00023745037929285827,198.7867814085411,0.0,5.151401000190173e-06,14.59907043453895,0.006340428887182751,7.991049561536674e-05,0.0001575656424121094,0.0006346816784556032,0.0924126895135483,0.0924126895135483,0.0924126895135483,0.09241268951340999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.27722010366,595.719470246776,0.0,0.0924126895135483,0.09241268951357631,0.09241268951357631,0.3749934470414149,0.3749934470414149,0.5,9.999852030681913,0.0,0.0,0.0,0.0,0.0,0.0,26031.744541741977,19850.58284492368,0.7625529212263593,1.050173887004501,0.6532267288618201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505066437635137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.05847519173,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.41494290091,1444.6088657977516,0.3749934470414149,6.17534620354742,3.4858201063318144,,,,,,
1195.0,-29.836959583541127,5.146301384688237,35.01440800347569,24.29337054435166,5.131540991545278,-26.34011869448415,-39.883462444972224,1.6346274215462124,-4.9113408668155785,-4.9113408668045615,40.0283020251909,42480.26062795367,25814.18935473686,25814.18935473686,68294.44998269054,77581.012284746,77581.012284746,25814.18935473686,103395.20163948287,103395.20163948287,103395.20163948287,129427.07826153268,124922.41854131836,4504.6597202143175,0.0,91739.05986396973,56638.30820662228,39000.8351748305,26031.876622049815,65032.711796880314,19850.73210572556,1444.6256776197322,0.0,0.88726660096421,2.894130667226822,0.0014947054983599872,1.0,1.0,-3.2370057494371736,355883.2366977515,1555753.8914119839,4.371529004422515,1555753.8914119839,4.371529004422515,0.7625547859623524,0.0924127684491755,4.028046144702076,101325.0,128438.45490434965,1.2675889948615806,1.0,0.0,4.028046144701946,1.2840835647537026,1.284388486756923,3.136903434687825,22775.076691867187,2322.4114954512693,19358.813309186982,1974.0495795390866,0.85,0.8499999175019188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.238250499566,4632.441516551485,5.585989718653066,5.146301384688237,-2.222163671069032,7.3684650557572695,3.485903829035287,3.5,0.9959725225815106,0.6,0.00023745037929285827,1.0001082717359153,0.00023742467291137305,198.7876406136214,0.0,5.120495947843677e-06,14.511485516188982,0.006345549383130595,7.990198363428845e-05,0.00015754839565856982,0.0006346122077364994,0.09241276845017347,0.09241276845017347,0.09241276845017347,0.09241276844474511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.1000224582,595.7195260595593,0.0,0.09241276845017347,0.0924127684491755,0.0924127684491755,0.37499343999571866,0.37499343999571866,0.5,9.999852030607775,0.0,0.0,0.0,0.0,0.0,0.0,26031.876622049815,19850.73210572556,0.7625547859623524,1.0501553463739566,0.6532137358908581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450512887971915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.97089027338,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.399539847658,1444.6256776197322,0.37499343999571866,6.17534620354742,3.485903829035287,,,,,,
