time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1196.0,-29.838001142947473,5.145768446152909,35.01438881589382,24.292990809213393,5.131260387879233,-26.34108443638118,-39.88440024023873,1.6342710098502755,-4.9115873736727735,-4.911587373681352,40.02826239503116,42479.641326143705,25813.952624237743,25813.952624237743,68293.59395038144,77580.60726567646,77580.60726567646,25813.952624237743,103394.5598899142,103394.5598899142,103394.5598899142,129426.55960685371,124921.89692739851,4504.662679455197,0.0,91738.9610973924,56637.995153332304,39001.073271177884,26031.99971693951,65033.07298811739,19850.87175780923,1444.6416614636555,0.0,0.887265494104819,2.8941044073001376,0.0014947054983599872,1.0,1.0,-3.240202533289846,355879.8198620076,1555752.1816615176,4.371566171593434,1555752.1816615176,4.371566171593434,0.7625565447779217,0.09241283713313417,4.028046144702076,101325.0,128438.46370117243,1.2675890816794713,1.0,0.0,4.028046144702131,1.2840852833410437,1.2843901727414602,3.136899236335424,22775.05217214378,2322.4089951353194,19358.793192680037,1974.0475282262585,0.85,0.8499999493462335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.30455783584,4632.441516551485,5.585858343931878,5.145768446152909,-2.2224528322906383,7.3682212784435475,3.485987191289579,3.5,0.9959963403684512,0.6,0.00023742467291137305,1.0001082678590485,0.0002373989702331256,198.78849978715027,0.0,5.110110924160575e-06,14.48205435907107,0.006350659494054755,7.989351286845604e-05,0.000157531160042917,0.0006345427818813175,0.09241283713377552,0.09241283713377552,0.09241283713377552,0.09241283712982598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.90841523366,595.7195864109958,0.0,0.09241283713377552,0.09241283713313417,0.09241283713313417,0.37499343294963283,0.37499343294963283,0.5,9.999852030584659,0.0,0.0,0.0,0.0,0.0,0.0,26031.99971693951,19850.87175780923,0.7625565447779217,1.050136350820448,0.6532005850916107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505191201626357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.94145911626,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.384142416584,1444.6416614636555,0.37499343294963283,6.17534620354742,3.485987191289579,,,,,,
1197.0,-29.839036817357655,5.14523690592055,35.014369741247876,24.29262790773066,5.13099809667472,-26.342042618223154,-39.88532560234887,1.6339316442861826,-4.9118600418221945,-4.911860041865215,40.02822727834431,42478.99586984521,25813.78482786737,25813.78482786737,68292.78069771259,77580.19615236983,77580.19615236983,25813.78482786737,103393.98098023719,103393.98098023719,103393.98098023719,129426.12370655613,124921.45700361066,4504.666702945463,0.0,91738.86136366811,56637.66107836424,39001.333650337634,26032.142726318947,65033.47637665658,19851.03296442267,1444.659606292098,0.0,0.8872642382857749,2.894075360677775,0.0014947054983599872,1.0,1.0,-3.2432413456595555,355876.04043412505,1555750.6666345242,4.371608340748929,1555750.6666345242,4.371608340748929,0.7625585482194261,0.09241292674358902,4.028046144702076,101325.0,128438.4630330593,1.2675890750857075,1.0,0.0,4.028046144703904,1.2840869222672853,1.2843917790506523,3.1368952325983037,22775.02741231713,2322.406470335653,19358.773915857506,1974.0455625374116,0.85,0.8500000270202944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.370628777438,4632.441516551485,5.585742175086334,5.14523690592055,-2.2227609091197835,7.367997815040333,3.486070257139235,3.5,0.9960200734683529,0.6,0.0002373989702331256,1.0001076570087413,0.0002373734153212774,198.7893541126779,0.0,5.109396849321203e-06,14.480030670976289,0.0063557688909040766,7.988515522058069e-05,0.00015751381501254491,0.0006344729152985975,0.09241292674605059,0.09241292674605059,0.09241292674605059,0.09241292673857132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.73863108706,595.7196398886973,0.0,0.09241292674605059,0.09241292674358902,0.09241292674358902,0.37499342590343915,0.37499342590343915,0.5,9.999852030367274,0.0,0.0,0.0,0.0,0.0,0.0,26032.142726318947,19851.03296442267,0.7625585482194261,1.0501173319134747,0.6531866084448289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45052535212818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.93943542816,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.368711190356,1444.659606292098,0.37499342590343915,6.17534620354742,3.486070257139235,,,,,,
1198.0,-29.840069392297885,5.144706603920606,35.01435095814395,24.2921317689121,5.130585600308313,-26.343013347245066,-39.886271639820166,1.6334575261250102,-4.912140052946597,-4.912140052933221,40.02819754079391,42478.44968801565,25813.636239995274,25813.636239995274,68292.08592801093,77579.85384912603,77579.85384912603,25813.636239995274,103393.4900891213,103393.4900891213,103393.4900891213,129425.78462355082,124921.11324837327,4504.6713751775505,0.0,91738.76788064475,56637.36371987027,39001.56017863831,26032.294534429515,65033.85471306783,19851.2033816554,1444.6782253320675,0.0,0.8872629257995662,2.8940455320671847,0.0014947054983599872,1.0,1.0,-3.245965082656255,355872.1592587276,1555749.3836783234,4.371652412818436,1555749.3836783234,4.371652412818436,0.7625606477139695,0.09241302857821287,4.028046144702076,101325.0,128438.48669539893,1.2675893086148426,1.0,0.0,4.028046144702827,1.2840891906039853,1.2843940151093867,3.136889691289622,22775.00420428524,2322.404103775014,19358.750796474087,1974.0432050164009,0.85,0.849999878060687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.436328110438,4632.441516551485,5.585630615092705,5.144706603920606,-2.223074226622863,7.367780830543469,3.486152856579395,3.5,0.9960436733083986,0.6,0.0002373734153212774,1.000107335714223,0.00023734793941068144,198.79020588789476,0.0,5.080044420710601e-06,14.396845888293843,0.006360848935324787,7.987661167335267e-05,0.00015749680364792474,0.000634404392736923,0.09241302857781357,0.09241302857781357,0.09241302857781357,0.0924130285788315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.59485327837,595.7196851750676,0.0,0.09241302857781357,0.09241302857821287,0.09241302857821287,0.37499341885638005,0.37499341885638005,0.5,9.999852030395747,0.0,0.0,0.0,0.0,0.0,0.0,26032.294534429515,19851.2033816554,0.7625606477139695,1.0501005396238399,0.6531744100889053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450531548932675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.856250645484,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.353363141574,1444.6782253320675,0.37499341885638005,6.17534620354742,3.486152856579395,,,,,,
1199.0,-29.841099531593514,5.144179205101095,35.014331810845896,24.29178444379943,5.130340034032468,-26.34396509934012,-39.88719595419241,1.6331337494237583,-4.91234052798643,-4.912340527956242,40.02814946665667,42477.82397569634,25813.287858337848,25813.287858337848,68291.11183403418,77579.438288712,77579.438288712,25813.287858337848,103392.72614704985,103392.72614704985,103392.72614704985,129425.10827508292,124920.43585658493,4504.672418497996,0.0,91738.66830531783,56637.053991768254,39001.79368172175,26032.38212803308,65034.17580975483,19851.30472211933,1444.6907444997019,0.0,0.8872620828081408,2.8940241763079877,0.0014947054983599872,1.0,1.0,-3.2494852474023332,355869.38053669385,1555747.3096364674,4.371680719735464,1555747.3096364674,4.371680719735464,0.7625619747161889,0.09241305965669903,4.028046144702076,101325.0,128438.49204030393,1.2675893613649536,1.0,0.0,4.028046144700516,1.2840907562234838,1.2843955483854566,3.1368858666567903,22774.979483782216,2322.4015829852415,19358.729338780202,1974.0410169405661,0.85,0.8499998585098756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.50161929152,4632.441516551485,5.585476320204132,5.144179205101095,-2.2233287098198704,7.3675079149209655,3.486234943652613,3.5,0.9960671267578894,0.6,0.00023734793941068144,1.000107083420543,0.00023732252610281443,198.79105566034133,0.0,5.064361512553786e-06,14.35240052657743,0.006365913296837341,7.986826512056126e-05,0.0001574796742901202,0.0006343353948932573,0.09241305965650706,0.09241305965650706,0.09241305965650706,0.09241305966090978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.3624205463,595.7197583854861,0.0,0.09241305965650706,0.09241305965669903,0.09241305965669903,0.3749934118096124,0.3749934118096124,0.5,9.999852030347316,0.0,0.0,0.0,0.0,0.0,0.0,26032.38212803308,19851.30472211933,0.7625619747161889,1.0500803767208013,0.6531615638515536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505377272422484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.81180528377,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16564.33804266303,1444.6907444997019,0.3749934118096124,6.17534620354742,3.486234943652613,,,,,,
1200.0,-29.842991053420054,5.143811272862898,35.01492275012538,24.423415667284303,5.180404516247729,-26.340688107984114,-39.93062231512738,1.6779696558639403,-4.905062301192004,-4.905062301236108,40.04571524762379,42649.93975504175,25794.151868593508,25794.151868593508,68444.09162363526,77909.67601142122,77909.67601142122,25794.151868593508,103703.82788001472,103703.82788001472,103703.82788001472,129745.4054614014,125239.42865272271,4505.976808678694,0.0,92090.07443185145,56830.33817663082,39177.484728022915,26041.57758138668,65219.06230940959,19859.75938411037,1444.7098863006754,0.0,0.8872355712429141,2.8947995748320676,0.0014947054983599872,1.0,1.0,-2.0242973633959878,355970.2726808344,1556505.281818389,4.372570973683421,1556505.281818389,4.372570973683421,0.7626173691683414,0.09243628264859621,4.028046144702076,101325.0,128546.49536561652,1.2686552713112906,1.0,0.0,4.028046144701313,1.2838813198953303,1.2841860297160643,3.1373975789525987,22862.219330077376,2331.297571553729,19432.887527523217,1981.603047679199,0.85,0.8500000479812319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.56690345972,4632.441516551485,5.58125683505391,5.143811272862898,-2.218061611283305,7.361872884146203,3.486317022681928,3.5,0.9960905779091223,0.6,0.00023732252610281443,1.0001966356577066,0.00023727586920621515,198.7926160127053,0.0,5.051938298702849e-06,14.317193138523875,0.006370965235136044,7.947703292725025e-05,0.00015784549317556418,0.0006358089302444291,0.0924362826458516,0.0924362826458516,0.0924362826458516,0.09243628265768146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.2923594684,595.6930069999172,0.0,0.0924362826458516,0.09243628264859621,0.09243628264859621,0.3749934047627697,0.3749934047627697,0.5,9.999852030484982,0.0,0.0,0.0,0.0,0.0,0.0,26041.57758138668,19859.75938411037,0.7626173691683414,1.0494491824940018,0.65394898737893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505438910284285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77659789571,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,16614.33804266303,1444.7098863006754,0.3749934047627697,6.17534620354742,3.486317022681928,-3.0,-33.0,,,,
1201.0,-29.84501659402867,5.143201677964516,35.01569204013021,24.43730098837989,5.177538971990497,-26.342802220965655,-39.94209378780795,1.6751833634892936,-4.916668253146327,-4.916668253143539,40.05204402039977,42688.790258214176,25823.151387802074,25823.151387802074,68511.94164601625,77977.48890183841,77977.48890183841,25823.151387802074,103800.64028964049,103800.64028964049,103800.64028964049,129854.43845900806,125347.62160834437,4506.816850663694,0.0,92157.56522883836,56868.866584591895,39209.66516027385,26053.798169367565,65263.46332964141,19872.64815059675,1445.7098863006754,0.0,0.8871538416726388,2.893563192370867,0.0014947054983599872,1.0,1.0,-1.6886470920487682,355809.3994381,1556778.439889921,4.375315667175772,1556778.439889921,4.375315667175772,0.7627543600902602,0.09245224073308005,4.028046144702076,101325.0,128568.47589752858,1.2688722022948786,1.0,0.0,4.028046144702296,1.2838944326979238,1.2841990857251349,3.1373655357611474,22878.974549497012,2333.0061284431495,19447.130877425552,1983.055465161452,0.85,0.8500001097231472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.669749682575,4632.441516551485,5.58740731952465,5.143201677964516,-2.226674573400006,7.369876251364522,3.4864463284652407,3.5,0.9961275224186402,0.6,0.00023727586920621515,1.0002105726007315,0.00023722591592813724,198.7942869436233,0.0,9.27504653000573e-06,26.28548186603624,0.0063802402816660496,7.937398157232318e-05,0.00015790188763389196,0.0006360360897248789,0.09245224073318904,0.09245224073318904,0.09245224073318904,0.09245224073548389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.8924410509,595.6833682324088,0.0,0.09245224073318904,0.09245224073308005,0.09245224073308005,0.3749933977166128,0.3749933977166128,0.5,9.999852030433203,0.0,0.0,0.0,0.0,0.0,0.0,26053.798169367565,19872.64815059675,0.7627543600902602,1.0497748380279328,0.654099370157479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505552089834135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.74488662322,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16624.49013975442,1445.7098863006754,0.3749933977166128,6.17534620354742,3.4864463284652407,-3.0,-33.0,,,,
1202.0,-29.847062658628204,5.142338545444357,35.016510024643964,24.42652304833757,5.165549478258856,-26.34584355159923,-39.94561991477383,1.6641877316394613,-4.929253667959642,-4.929253667973411,40.05498788467608,42694.56415379637,25853.575902373574,25853.575902373574,68548.14005616994,77982.38693315293,77982.38693315293,25853.575902373574,103835.9628355265,103835.9628355265,103835.9628355265,129899.90031524145,125392.50600483916,4507.394310402291,0.0,92158.43807583343,56870.6152924353,39208.69198155348,26063.937479714947,65272.62946126843,19883.617511234384,1446.6773868163828,0.0,0.8870793255622893,2.892222939076955,0.0014947054983599872,1.0,1.0,-1.5949038619811517,355635.01407596364,1556905.513249118,4.377818413899378,1556905.513249118,4.377818413899378,0.762878499333012,0.09246349363051674,4.028046144702076,101325.0,128569.94479989879,1.2688866992341357,1.0,0.0,4.028046144703833,1.2839459058758458,1.2842505069763899,3.1372397592983776,22879.191241899163,2333.02822491872,19447.316365848452,1983.074379716667,0.85,0.8500001665371001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.714123815772,4632.441516551485,5.593936623892347,5.142338545444357,-2.236102730430188,7.378441275874545,3.4865021194590002,3.5,0.9961434627025715,0.6,0.00023722591592813724,1.00021271002049,0.00023717546632983448,198.79597483052004,0.0,9.930426295994091e-06,28.142828122847256,0.006390170707962044,7.934233024516384e-05,0.0001578835856829734,0.0006359623686220409,0.0924634936386966,0.0924634936386966,0.0924634936386966,0.09246349361035881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.12636788253,595.6788846116349,0.0,0.0924634936386966,0.09246349363051674,0.09246349363051674,0.3749933906702461,0.3749933906702461,0.5,9.999852029796765,0.0,0.0,0.0,0.0,0.0,0.0,26063.937479714947,19883.617511234384,0.762878499333012,1.050181992390013,0.6540959741652591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505673290290728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.60223288003,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16624.554795055778,1446.6773868163828,0.3749933906702461,6.17534620354742,3.4865021194590002,-3.0,-33.0,,,,
1203.0,-29.849083152946605,5.141619434124179,35.017241147647056,24.43148506516593,5.171222720958669,-26.347093976544638,-39.94665878182275,1.6690927169830752,-4.923290743507437,-4.923290743487572,40.054117113042096,42690.12214273889,25836.293358439536,25836.293358439536,68526.41550117842,77979.50010860711,77979.50010860711,25836.293358439536,103815.79346704665,103815.79346704665,103815.79346704665,129875.34198090006,125368.17680576704,4507.165175133026,0.0,92158.66039039526,56869.28242871483,39210.4199574227,26059.548513853413,65269.968471276115,19878.82199476432,1446.2345958400635,0.0,0.8871127428147261,2.892857885154478,0.0014947054983599872,1.0,1.0,-1.6565132277149814,355717.6288735265,1556867.9251440256,4.376696004845916,1556867.9251440256,4.376696004845916,0.7628229623470498,0.09245896861890755,4.028046144702076,101325.0,128569.48981486414,1.2688822088809686,1.0,0.0,4.02804614470223,1.2839230940498902,1.2842276249618196,3.137295499527447,22879.246433561286,2333.0338529019887,19447.362958182584,1983.0791308125185,0.85,0.8500001525249313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.69685741991,4632.441516551485,5.590218085584869,5.141619434124179,-2.2319354286146496,7.373554862738828,3.4864804106120264,3.5,0.9961372601748647,0.6,0.00023717546632983448,1.000210054937123,0.000237125656914881,198.79764164815182,0.0,1.0029177074405696e-05,28.42268782886574,0.006400199885036449,7.933300736090433e-05,0.00015784245896893013,0.0006357967083200946,0.09245896861668362,0.09245896861668362,0.09245896861668362,0.09245896861894373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.91607707774,595.6802108372307,0.0,0.09245896861668362,0.09245896861890755,0.09245896861890755,0.374993383621367,0.374993383621367,0.5,9.999852030047355,0.0,0.0,0.0,0.0,0.0,0.0,26059.548513853413,19878.82199476432,0.7628229623470498,1.0498919657259431,0.6540545850198454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505795720785168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.88209258606,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,16624.618971675165,1446.2345958400635,0.374993383621367,6.17534620354742,3.4864804106120264,-3.0,-33.0,,,,
1204.0,-29.851110078855108,5.140844075883507,35.01795673365085,24.42845074636864,5.167921879825308,-26.34924888858196,-39.9489518609829,1.6659194398655075,-4.926648192992332,-4.926648192989393,40.055130982255726,42690.8597761876,25843.04298887884,25843.04298887884,68533.90276506644,77980.57190692636,77980.57190692636,25843.04298887884,103823.61489580519,103823.61489580519,103823.61489580519,129886.04487693353,125378.70628648008,4507.338590453458,0.0,92159.21441025319,56869.50227896216,39210.791256990036,26062.429981128334,65273.22123811837,19881.923784299608,1446.4995750416024,0.0,0.8870920362147215,2.892500362576068,0.0014947054983599872,1.0,1.0,-1.6394357331082006,355671.11041486706,1556911.6903263726,4.3773914853819225,1556911.6903263726,4.3773914853819225,0.7628576383206018,0.09246232177679334,4.028046144702076,101325.0,128570.00799226468,1.2688873228942974,1.0,0.0,4.028046144700714,1.2839380221925931,1.284242492689765,3.1372590226928114,22879.38397415492,2333.047878139316,19447.472824444783,1983.090334053401,0.85,0.8499998446817054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.713002473464,4632.441516551485,5.591658974723891,5.140844075883507,-2.234594157887836,7.375438233771343,3.48650070960618,3.5,0.99614305988748,0.6,0.000237125656914881,1.0002107271407543,0.00023707569863076622,198.79931379628383,0.0,9.901994224625504e-06,28.062251632588676,0.006410101879261075,7.931243265146679e-05,0.0001578132242634142,0.0006356789495772497,0.09246232177696259,0.09246232177696259,0.09246232177696259,0.09246232177730487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.8182621217,595.678666667306,0.0,0.09246232177696259,0.09246232177679334,0.09246232177679334,0.3749933765740285,0.3749933765740285,0.5,9.999852030022456,0.0,0.0,0.0,0.0,0.0,0.0,26062.429981128334,19881.923784299608,0.7628576383206018,1.0499543528739452,0.6540332921589738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505916623164457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.52165638978,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16624.683592350364,1446.4995750416024,0.3749933765740285,6.17534620354742,3.48650070960618,-3.0,-33.0,,,,
1205.0,-29.853126668182323,5.140113453312245,35.01862355961598,24.42954524829986,5.1692537723735885,-26.350930672559638,-39.95059017380697,1.6669172741960994,-4.9252825611781645,-4.925282561174801,40.05515501906387,42688.923632889666,25837.674708544513,25837.674708544513,68526.59834143418,77979.60358104575,77979.60358104575,25837.674708544513,103817.27828959026,103817.27828959026,103817.27828959026,129878.87759495052,125371.57254257293,4507.305052377585,0.0,92159.59728309822,56868.91733293735,39211.86661128986,26061.599305360258,65273.465916650115,19880.996914466235,1446.4048573695625,0.0,0.8870988820110661,2.8926457795279825,0.0014947054983599872,1.0,1.0,-1.6619313024140752,355690.0310728095,1556912.7279231043,4.3771615505423185,1556912.7279231043,4.3771615505423185,0.7628463887240098,0.09246162894443018,4.028046144702076,101325.0,128570.02864809534,1.268887526751496,1.0,0.0,4.028046144699606,1.2839334634284087,1.2842378686980722,3.1372701619180727,22879.479025907378,2333.0575707206212,19447.559940996252,1983.099217469396,0.85,0.8500001210243895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.7146987039705,4632.441516551485,5.590495388170535,5.140113453312245,-2.2337881972483005,7.373901650560546,3.486502842260451,3.5,0.9961436692172717,0.6,0.00023707569863076622,1.000209655866897,0.0002370260047382657,198.8009774416482,0.0,9.931672600457879e-06,28.146360149697628,0.0064200335518615325,7.929773587049804e-05,0.0001577779627602682,0.000635536914615446,0.09246162894480331,0.09246162894480331,0.09246162894480331,0.09246162894712145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.9344836849,595.6786300578959,0.0,0.09246162894480331,0.09246162894443018,0.09246162894443018,0.37499336952682016,0.37499336952682016,0.5,9.999852029925682,0.0,0.0,0.0,0.0,0.0,0.0,26061.599305360258,19880.996914466235,0.7628463887240098,1.0498385121595672,0.6540011784788721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506037912329794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.60576490688,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16624.748016829566,1446.4048573695625,0.37499336952682016,6.17534620354742,3.486502842260451,-3.0,-33.0,,,,
1206.0,-29.85514223389855,5.139374754535025,35.01926178144352,24.428416101168864,5.168090104116917,-26.352861213457984,-39.952574589382834,1.665668678608019,-4.926365385084466,-4.926365385105891,40.05566321119019,42688.4290042718,25838.643853216337,25838.643853216337,68527.07285748814,77979.73620551011,77979.73620551011,25838.643853216337,103818.38005872644,103818.38005872644,103818.38005872644,129881.04990905827,125373.67357656136,4507.376332496915,0.0,92160.07245088076,56868.765243967784,39212.56356323664,26062.669850331833,65275.23341356847,19882.136282282892,1446.4957450209101,0.0,0.8870915487601105,2.892530476415051,0.0014947054983599872,1.0,1.0,-1.6633420632469438,355675.02861820516,1556934.6651583277,4.3774078579736315,1556934.6651583277,4.3774078579736315,0.7628587706654217,0.09246298879365493,4.028046144702076,101325.0,128570.31320860835,1.2688903351454068,1.0,0.0,4.028046144701213,1.2839393993914052,1.2842437422611463,3.1372556575578203,22879.596990738333,2333.0695997856897,19447.658380565685,1983.109255511891,0.85,0.8500000410163737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.726100713932,4632.441516551485,5.59069128939185,5.139374754535025,-2.2347731628108454,7.37414791734587,3.486517177911259,3.5,0.9961477651175026,0.6,0.0002370260047382657,1.0002095528942172,0.00023697634565917182,198.80264026705072,0.0,9.879194401983279e-06,27.997636935220612,0.006429912746263516,7.92799376839579e-05,0.0001577460670543078,0.0006354084372400196,0.09246298880258738,0.09246298880258738,0.09246298880258738,0.09246298877196983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.39166339155,595.6778560538845,0.0,0.09246298880258738,0.09246298879365493,0.09246298879365493,0.3749933624794276,0.3749933624794276,0.5,9.999852029228105,0.0,0.0,0.0,0.0,0.0,0.0,26062.669850331833,19882.136282282892,0.7628587706654217,1.0498173545135683,0.6539758921091555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506158584885507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.45704169241,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16624.81258082075,1446.4957450209101,0.3749933624794276,6.17534620354742,3.486517177911259,-3.0,-33.0,,,,
1207.0,-29.857150436588697,5.138655719800199,35.019863341546795,24.428519477974646,5.168308735165897,-26.354646785814957,-39.954363951086975,1.6656652205541829,-4.926140280174536,-4.926140280202885,40.055881678738174,42687.156638490764,25836.284168179118,25836.284168179118,68523.44080666988,77979.26244551048,77979.26244551048,25836.284168179118,103815.5466136896,103815.5466136896,103815.5466136896,129878.24709065263,125370.85811403824,4507.388976614384,0.0,92160.4965650981,56868.390758109184,39213.45089665435,26062.700476963033,65276.15137361738,19882.148011709513,1446.4865516471139,0.0,0.8870919021219918,2.892554446123388,0.0014947054983599872,1.0,1.0,-1.6756873047072531,355678.1473911674,1556944.0958639325,4.377395989278019,1556944.0958639325,4.377395989278019,0.7628583242662614,0.09246320415944576,4.028046144702076,101325.0,128570.45523832244,1.2688917368697008,1.0,0.0,4.028046144703922,1.2839395180242905,1.2842437971595788,3.137255367683036,22879.70228104587,2333.080336409056,19447.745441866366,1983.1181332938738,0.85,0.8499999345698381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.734596443536,4632.441516551485,5.5901704498697,5.138655719800199,-2.234796171789761,7.37345189158996,3.4865278595356517,3.5,0.9961508170101862,0.6,0.00023697634565917182,1.0002087907395056,0.00023692687752120543,198.80429704237355,0.0,9.872356037094671e-06,27.9782570091263,0.006439785102300611,7.926389209843504e-05,0.00015771245356073678,0.000635273040536831,0.09246320415963001,0.09246320415963001,0.09246320415963001,0.09246320415793108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.44798368245,595.6775233159597,0.0,0.09246320415963001,0.09246320415944576,0.09246320415944576,0.3749933554294778,0.3749933554294778,0.5,9.999852029228661,0.0,0.0,0.0,0.0,0.0,0.0,26062.700476963033,19882.148011709513,0.7628583242662614,1.049746949915386,0.6539472033846592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506279198102898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.437661766315,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16624.87709809863,1446.4865516471139,0.3749933554294778,6.17534620354742,3.4865278595356517,-3.0,-33.0,,,,
1208.0,-29.859155616651247,5.1379403241690955,35.02043541903606,24.427931452542566,5.167750938907832,-26.356507517229993,-39.95625494336707,1.6649632124954072,-4.926649704370789,-4.926649704385631,40.05623400398235,42686.31927142437,25835.847475716517,25835.847475716517,68522.16674714089,77979.1328801094,77979.1328801094,25835.847475716517,103814.98035582592,103814.98035582592,103814.98035582592,129878.27278556241,125370.84068916384,4507.432096398571,0.0,92160.94957514715,56868.135964596564,39214.23734505621,26063.29242973649,65277.529774792696,19882.770861088542,1446.5326988302209,0.0,0.8870880428151446,2.892500201642766,0.0014947054983599872,1.0,1.0,-1.6814966514164098,355671.0894753484,1556959.3049675599,4.377525615771121,1556959.3049675599,4.377525615771121,0.7628648957030316,0.09246401772804119,4.028046144702076,101325.0,128570.67437942573,1.2688938996242363,1.0,0.0,4.028046144700476,1.2839428998992835,1.2842471163184668,3.1372471042271806,22879.814745012958,2333.0918045421176,19447.842678309196,1983.1280486515984,0.85,0.8500000063395697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.746830997074,4632.441516551485,5.5900611652808365,5.1379403241690955,-2.2353544084384653,7.373294732607561,3.4865432419815376,3.5,0.996155211994725,0.6,0.00023692687752120543,1.0002084798723991,0.0002368774933316214,198.80595134827544,0.0,9.83447839440384e-06,27.87091176974048,0.006449619580695015,7.924693843287476e-05,0.00015767993908833068,0.0006351420707416085,0.09246401773231766,0.09246401773231766,0.09246401773231766,0.09246401770792022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.1515261184,595.6769867044679,0.0,0.09246401773231766,0.09246401772804119,0.09246401772804119,0.37499334838027476,0.37499334838027476,0.5,9.999852029006199,0.0,0.0,0.0,0.0,0.0,0.0,26063.29242973649,19882.770861088542,0.7628648957030316,1.0497052658631871,0.6539205668273915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450639937261394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.33031652693,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16624.94169569694,1446.5326988302209,0.37499334838027476,6.17534620354742,3.4865432419815376,-3.0,-33.0,,,,
1209.0,-29.86115533575492,5.137236943094786,35.02097659171609,24.42769951829689,5.16759244313013,-26.35832307791921,-39.95809016106648,1.6646209658530386,-4.926755823292012,-4.926755823281987,40.05648633068346,42685.274135596344,25834.405728915666,25834.405728915666,68519.67986451201,77978.82848097324,77978.82848097324,25834.405728915666,103813.2342098889,103813.2342098889,103813.2342098889,129876.78964719578,125369.33341792374,4507.456229272029,0.0,92161.38783625455,56867.833491526384,39215.0603830313,26063.555437306877,65278.61582033818,19883.037808808767,1446.5476649663221,0.0,0.8870865922867335,2.8924889019944002,0.0014947054983599872,1.0,1.0,-1.6904793989046993,355669.6192441037,1556970.197423606,4.37757433635349,1556970.197423606,4.37757433635349,0.7628674398101714,0.09246446194789942,4.028046144702076,101325.0,128570.86044892966,1.2688957359874626,1.0,0.0,4.028046144702178,1.283944600796799,1.284248754209127,3.1372429481788577,22879.92354741781,2333.1028992997417,19447.937773255675,1983.137745637468,0.85,0.850000120540199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.758985520231,4632.441516551485,5.589734516631812,5.137236943094786,-2.235614013361668,7.372850956456454,3.4865585238324885,3.5,0.9961595782378538,0.6,0.0002368774933316214,1.0002079154425592,0.00023682825308057163,198.80760117294102,0.0,9.817870791815016e-06,27.823845824003755,0.00645943745148683,7.923048801908239e-05,0.000157647005312539,0.0006350094119730004,0.09246446194801505,0.09246446194801505,0.09246446194801505,0.09246446194870546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.37156146107,595.6766023961758,0.0,0.09246446194801505,0.09246446194789942,0.09246446194789942,0.3749933413307749,0.3749933413307749,0.5,9.999852028986338,0.0,0.0,0.0,0.0,0.0,0.0,26063.555437306877,19883.037808808767,0.7628674398101714,1.049649705396542,0.6538936771128248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450651936814131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.28325058119,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.006286908465,1446.5476649663221,0.3749933413307749,6.17534620354742,3.4865585238324885,-3.0,-33.0,,,,
1210.0,-29.863150298374126,5.1365406744128075,35.021489944687566,24.42731171557682,5.167258205524389,-26.36015216009391,-39.959942421969004,1.6641212055964192,-4.927078326386777,-4.927078326356195,40.056765882028024,42684.320406202016,25833.552241839294,25833.552241839294,68517.87264804132,77978.6045048333,77978.6045048333,25833.552241839294,103812.1567466726,103812.1567466726,103812.1567466726,129876.13094950526,125368.64264797434,4507.48830153092,0.0,92161.83272302794,56867.54862552635,39215.871219446206,26063.974202832665,65279.84542227887,19883.475408347826,1446.5785679003543,0.0,0.8870839448083351,2.892454561757966,0.0014947054983599872,1.0,1.0,-1.6974676341309305,355665.151134052,1556982.2651827696,4.377663260564809,1556982.2651827696,4.377663260564809,0.7628719723865773,0.09246506354757912,4.028046144702076,101325.0,128571.05397903002,1.2688976459810513,1.0,0.0,4.02804614470373,1.2839470373135797,1.2842511280779279,3.137236994705025,22880.033994706,2333.114161788786,19448.02494359392,1983.1466345381878,0.85,0.8499998272770845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.7730743762095,4632.441516551485,5.589532810484425,5.1365406744128075,-2.2360292490562172,7.372569923469024,3.486576237748687,3.5,0.9961646393567677,0.6,0.00023682825308057163,1.0002074242404593,0.00023677913934743586,198.8092470973979,0.0,9.789336192360155e-06,27.74297876914868,0.00646922678767919,7.921388803554784e-05,0.0001576143650450238,0.0006348779354692737,0.09246506354732019,0.09246506354732019,0.09246506354732019,0.09246506354799588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.72323225223,595.6761766227316,0.0,0.09246506354732019,0.09246506354757912,0.09246506354757912,0.37499333428184783,0.37499333428184783,0.5,9.999852029012716,0.0,0.0,0.0,0.0,0.0,0.0,26063.974202832665,19883.475408347826,0.7628719723865773,1.0496022502016735,0.6538667506040785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450663903875655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.20238352634,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.070920681872,1446.5785679003543,0.37499333428184783,6.17534620354742,3.486576237748687,-3.0,-33.0,,,,
1211.0,-29.865140746392267,5.135853148725173,35.021976241397866,24.427008954249345,5.167019006002701,-26.361967578774202,-39.961777499970026,1.6637073170874073,-4.9273135964228345,-4.927313596420239,40.057011830871055,42683.31505795398,25832.50308251674,25832.50308251674,68515.81814047071,77978.34004188178,77978.34004188178,25832.50308251674,103810.84312439853,103810.84312439853,103810.84312439853,129875.1555678828,125367.64031928623,4507.51524859657,0.0,92162.27423813398,56867.24925412768,39216.69442667366,26064.312443484276,65281.00687015794,19883.826827009667,1446.602366886241,0.0,0.887081861593783,2.892429510329671,0.0014947054983599872,1.0,1.0,-1.7049978178789047,355661.89161974506,1556992.8824368035,4.377733232385375,1556992.8824368035,4.377733232385375,0.7628755552299387,0.0924655667797809,4.028046144702076,101325.0,128571.24795453915,1.2688995603704827,1.0,0.0,4.028046144701874,1.2839490723791507,1.2842531005626698,3.1372320221690164,22880.143604946345,2333.125338922705,19448.124658423185,1983.1568026209954,0.85,0.8500001133829769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.787937296459,4632.441516551485,5.589287832541191,5.135853148725173,-2.2363778445738656,7.372230993299038,3.486594924934781,3.5,0.9961699785527945,0.6,0.00023677913934743586,1.0002069581672315,0.00023673014611026843,198.81088932104342,0.0,9.764264306864767e-06,27.67192504565475,0.006478991051986054,7.919744521609398e-05,0.00015758169413134188,0.0006347463355213734,0.09246556677959401,0.09246556677959401,0.09246556677959401,0.09246556678076458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.912430798,595.6758020274468,0.0,0.09246556677959401,0.0924655667797809,0.0924655667797809,0.3749933272335642,0.3749933272335642,0.5,9.99985202902014,0.0,0.0,0.0,0.0,0.0,0.0,26064.312443484276,19883.826827009667,0.7628755552299387,1.0495521044389944,0.6538397170075805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450675842660365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.13132980284,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.13558308621,1446.602366886241,0.3749933272335642,6.17534620354742,3.486594924934781,-3.0,-33.0,,,,
1212.0,-29.867126702423104,5.135172969280686,35.02243728663311,24.426608404051535,5.166669503645637,-26.363790016813507,-39.96362490635363,1.6631946357875504,-4.927603375276647,-4.927603375290926,40.05725575296681,42682.380371343126,25831.62153334063,25831.62153334063,68514.00190468376,77978.12629032478,77978.12629032478,25831.62153334063,103809.74782366541,103809.74782366541,103809.74782366541,129874.43076617218,125366.88732617834,4507.543439993842,0.0,92162.71986670574,56866.973948281564,39217.49546491575,26064.682942506766,65282.178407422514,19884.214411601333,1446.629914240041,0.0,0.887079508930367,2.8923986550669745,0.0014947054983599872,1.0,1.0,-1.7117688242793747,355657.8769532099,1557003.4122519158,4.377812254828125,1557003.4122519158,4.377812254828125,0.7628795813653958,0.09246609594505663,4.028046144702076,101325.0,128571.44900091214,1.2689015445439145,1.0,0.0,4.028046144699921,1.283951568770706,1.2842555346371307,3.1372259224377514,22880.254236392895,2333.1366201906762,19448.220331688444,1983.166558578969,0.85,0.8500001849085433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.8039749358195,4632.441516551485,5.589077700704375,5.135172969280686,-2.2367638078418848,7.371936777122571,3.4866150891430325,3.5,0.9961757397551522,0.6,0.00023673014611026843,1.0002064944229374,0.00023668127274743237,198.8125278623741,0.0,9.740389051972092e-06,27.60426257328891,0.006488731441038027,7.918089511809177e-05,0.00015754925099217666,0.0006346156530597369,0.09246609594462556,0.09246609594462556,0.09246609594462556,0.0924660959463279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.0918301545,595.6754305186505,0.0,0.09246609594462556,0.09246609594505663,0.09246609594505663,0.37499332018571957,0.37499332018571957,0.5,9.99985202905026,0.0,0.0,0.0,0.0,0.0,0.0,26064.682942506766,19884.214411601333,0.7628795813653958,1.049505448134583,0.6538136657291783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506877546145014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.063667330476,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.200269434295,1446.629914240041,0.37499332018571957,6.17534620354742,3.4866150891430325,-3.0,-33.0,,,,
1213.0,-29.869108659672325,5.1345010280005035,35.02287387614836,24.426356912031792,5.166486892433625,-26.365592146304067,-39.965446608234174,1.6628324998413444,-4.927840731995218,-4.927840732002567,40.05747213986235,42681.35643304119,25830.632953604916,25830.632953604916,68511.9893866461,77977.8403199431,77977.8403199431,25830.632953604916,103808.47327354802,103808.47327354802,103808.47327354802,129873.4725792963,125365.90465250937,4507.567926786931,0.0,92163.1594590284,56866.67556710873,39218.31543546629,26064.999305748282,65283.31474121458,19884.544562358897,1446.652971813235,0.0,0.8870775218901702,2.892373381836373,0.0014947054983599872,1.0,1.0,-1.7189821466081412,355654.5885821409,1557012.753453801,4.377878996756421,1557012.753453801,4.377878996756421,0.7628829883748982,0.09246655466463621,4.028046144702076,101325.0,128571.63128444171,1.2689033435424792,1.0,0.0,4.028046144700205,1.2839533615607035,1.2842572650971724,3.137221541914734,22880.363369284343,2333.147748648554,19448.308476578277,1983.1755468562942,0.85,0.849999983072235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.820863752812,4632.441516551485,5.588843383391331,5.1345010280005035,-2.237108728940804,7.371609756941307,3.486636323591821,3.5,0.9961818067405204,0.6,0.00023668127274743237,1.0002060819449134,0.00023663250706014766,198.81416312816486,0.0,9.716636810573754e-06,27.536948721166016,0.0064984480778486,7.91645784263251e-05,0.00015751669432110727,0.0006344845132863515,0.09246655466729674,0.09246655466729674,0.09246655466729674,0.09246655465898942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.1380944653,595.6751009469608,0.0,0.09246655466729674,0.09246655466463621,0.09246655466463621,0.3749933131383172,0.3749933131383172,0.5,9.999852028815694,0.0,0.0,0.0,0.0,0.0,0.0,26064.999305748282,19884.544562358897,0.7628829883748982,1.0494563527944332,0.6537866007912072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506996398721377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.99635347835,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.2649794236,1446.652971813235,0.3749933131383172,6.17534620354742,3.486636323591821,-3.0,-33.0,,,,
1214.0,-29.871085643762388,5.13383517575678,35.02328800413475,24.425917281210445,5.16609245183464,-26.36741102108859,-39.96728964904321,1.6622803232006573,-4.928169317571303,-4.928169317625791,40.05769716481023,42680.442539514646,25829.902269247275,25829.902269247275,68510.34480876192,77977.65032429622,77977.65032429622,25829.902269247275,103807.5525935435,103807.5525935435,103807.5525935435,129872.9316668198,125365.33614723569,4507.5955195841125,0.0,92163.60681245198,56866.39902775468,39219.119760774774,26065.3790732763,65284.498834051075,19884.94448931998,1446.682664451962,0.0,0.8870750404186168,2.8923383950420596,0.0014947054983599872,1.0,1.0,-1.7250381787124525,355650.03635391605,1557022.4675945477,4.377962346234984,1557022.4675945477,4.377962346234984,0.7628872165418514,0.09246707535639986,4.028046144702076,101325.0,128571.83288757563,1.2689053332107143,1.0,0.0,4.028046144705475,1.2839560420256177,1.284259883580277,3.137214992459771,22880.474428941434,2333.1590735818486,19448.403416417004,1983.185228025575,0.85,0.8500000066352115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.838827477564,4632.441516551485,5.588663567341294,5.13383517575678,-2.237518305969963,7.371353481726743,3.486658909587767,3.5,0.9961882598822192,0.6,0.00023663250706014766,1.000205568119218,0.00023658387295834635,198.81579431432027,0.0,9.69530930687836e-06,27.47650657569327,0.006508143387155479,7.914807376848962e-05,0.00015748443329165803,0.0006343545643710544,0.09246707535618821,0.09246707535618821,0.09246707535618821,0.09246707535745687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.226124343,595.6747582189945,0.0,0.09246707535618821,0.09246707535639986,0.09246707535639986,0.37499330609020765,0.37499330609020765,0.5,9.999852028822483,0.0,0.0,0.0,0.0,0.0,0.0,26065.3790732763,19884.94448931998,0.7628872165418514,1.0494121274165056,0.6537607441546812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507115013837515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.93591133288,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.329703323292,1446.682664451962,0.37499330609020765,6.17534620354742,3.486658909587767,-3.0,-33.0,,,,
1215.0,-29.873065334040998,5.13317750822245,35.023680042280716,24.42555200485515,5.165782034024408,-26.369224198579698,-39.96912800995631,1.6618032255438144,-4.928390088147523,-4.928390088161711,40.057887996225965,42679.4976472036,25828.920104101355,25828.920104101355,68508.41775130495,77977.4212141128,77977.4212141128,25828.920104101355,103806.34131821415,103806.34131821415,103806.34131821415,129872.00641661034,125364.38901487141,4507.61740173893,0.0,92164.0512656427,56866.127679024656,39219.91509624227,26065.665098396188,65285.58019463846,19885.2435304171,1446.7037962617437,0.0,0.8870732298856039,2.892314888249211,0.0014947054983599872,1.0,1.0,-1.7317981836905574,355646.9778215727,1557030.705665573,4.378023159940169,1557030.705665573,4.378023159940169,0.7628903177936033,0.09246748579310285,4.028046144702076,101325.0,128572.0303706787,1.2689072822174063,1.0,0.0,4.028046144701343,1.283958371450386,1.2842621511088785,3.1372093007594253,22880.584768588687,2333.1703250945725,19448.499282618486,1983.195003657568,0.85,0.8500000974327415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.857361383943,4632.441516551485,5.588428652061927,5.13317750822245,-2.2378464186475804,7.371023926870031,3.4866822125409116,3.5,0.9961949178688319,0.6,0.00023658387295834635,1.0002058528738063,0.00023653518151147592,198.81742775693962,0.0,9.669227580390937e-06,27.402590962827915,0.006517812614735869,7.913161418874702e-05,0.00015745225876959932,0.0006342249639115182,0.09246748579605604,0.09246748579605604,0.09246748579605604,0.09246748578842924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.14882489905,595.6744675693767,0.0,0.09246748579605604,0.09246748579310285,0.09246748579310285,0.37499329904249784,0.37499329904249784,0.5,9.999852028568439,0.0,0.0,0.0,0.0,0.0,0.0,26065.665098396188,19885.2435304171,0.7628903177936033,1.0493652280803527,0.6537354423436468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507233333166907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.86199572001,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.3944607867,1446.7037962617437,0.37499329904249784,6.17534620354742,3.4866822125409116,-3.0,-33.0,,,,
1216.0,-29.87503419881297,5.132526763337542,35.02405135959875,24.425265204068296,5.165557188415081,-26.371019528044595,-39.970941085461504,1.6614056281095761,-4.928659769293574,-4.928659769292899,40.05807415586934,42678.49484752642,25828.089386196796,25828.089386196796,68506.58423372322,77977.16343885913,77977.16343885913,25828.089386196796,103805.25282505593,103805.25282505593,103805.25282505593,129871.2308413375,125363.59067799963,4507.640163337874,0.0,92164.49163587569,56865.82304434697,39220.74287947635,26065.97801628157,65286.72089575791,19885.57302378967,1446.7282200013399,0.0,0.8870711878766773,2.892286173853741,0.0014947054983599872,1.0,1.0,-1.7381683007903916,355643.24171534705,1557038.7420902574,4.3780917488557085,1557038.7420902574,4.3780917488557085,0.7628938001623635,0.09246791520773147,4.028046144702076,101325.0,128572.21605044986,1.2689091147342695,1.0,0.0,4.0280461446999745,1.2839603295644617,1.2842640471650957,3.1372045163330307,22880.694094603627,2333.181473245566,19448.591624452372,1983.204419904083,0.85,0.8500000718526843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.876976350134,4632.441516551485,5.588225199060375,5.132526763337542,-2.2382079591124424,7.370734722449985,3.4867068747943164,3.5,0.9962019642269475,0.6,0.00023653518151147592,1.0002047304061903,0.00023648676547992058,198.81905229087602,0.0,9.68070822054314e-06,27.435127097019258,0.006527493322956412,7.911538409884076e-05,0.00015741979741263517,0.0006340942080677469,0.09246791510114719,0.09246791510114719,0.09246791510114719,0.09246791598097294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.0489352454,595.674184035527,0.0,0.09246791510114719,0.09246791520773147,0.09246791520773147,0.3749932919940621,0.3749932919940621,0.5,9.99985202868542,0.0,0.0,0.0,0.0,0.0,0.0,26065.97801628157,19885.57302378967,0.7628938001623635,1.0493188093043668,0.6537086602292428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507351816303087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.89453185421,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.45909813666,1446.7282200013399,0.3749932919940621,6.17534620354742,3.4867068747943164,-3.0,-33.0,,,,
