time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1217.0,-29.876998611877973,5.131881721295749,35.0244033641946,24.42490446791055,5.165251034105818,-26.372817207155528,-39.972765755932755,1.6609330729872203,-4.928978460313772,-4.92897846027281,40.058259509038415,42677.55944254386,25827.405044984615,25827.405044984615,68504.96448752847,77976.93534122116,77976.93534122116,25827.405044984615,103804.34038620577,103804.34038620577,103804.34038620577,129870.66070506087,125362.9965862166,4507.664118844279,0.0,92164.93597736329,56865.56007013028,39221.52878581445,26066.320318855105,65287.849104669556,19885.9354285791,1446.7560166632811,0.0,0.8870688999084495,2.892252241404817,0.0014947054983599872,1.0,1.0,-1.7439451256510665,355638.8266762703,1557046.7437308605,4.378168599538778,1557046.7437308605,4.378168599538778,0.7628976850328424,0.09246836928062885,4.028046144702076,101325.0,128572.41503680743,1.26891107857693,1.0,0.0,4.028046144701524,1.2839626373306179,1.2842662933095363,3.1371988775907518,22880.804406519535,2333.1927219304794,19448.682932618834,1983.2137307458547,0.85,0.8499999644714077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.897380413308,4632.441516551485,5.588052464002354,5.131881721295749,-2.238603475605522,7.370485196901271,3.4867325292677402,3.5,0.9962092940764972,0.6,0.00023648676547992058,1.0002042707418832,0.00023643846801864869,198.8206731749567,0.0,9.626029509517816e-06,27.28016762997349,0.00653711935246593,7.909905332145306e-05,0.00015738771215846752,0.0006339649671833951,0.09246836928825505,0.09246836928825505,0.09246836928825505,0.09246836925228456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.9451490884,595.6739017289096,0.0,0.09246836928825505,0.09246836928062885,0.09246836928062885,0.37499328494653084,0.37499328494653084,0.5,9.999852028260259,0.0,0.0,0.0,0.0,0.0,0.0,26066.320318855105,19885.9354285791,0.7628976850328424,1.0492758672092448,0.6536830363966065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507469653371887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73957238716,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.523886367922,1446.7560166632811,0.37499328494653084,6.17534620354742,3.4867325292677402,-3.0,-33.0,,,,
1218.0,-29.87895794026352,5.131243089532697,35.02473684812019,24.42447681622582,5.164867999575531,-26.374619051672322,-39.97459102012215,1.6603929358091727,-4.929256194963955,-4.929256194910983,40.05842909488183,42676.64847097524,25826.63581156719,25826.63581156719,68503.28428254243,77976.74772593561,77976.74772593561,25826.63581156719,103803.3835375028,103803.3835375028,103803.3835375028,129870.00857356025,125362.32289856288,4507.685674997365,0.0,92165.3831585355,56865.2839039506,39222.332505094324,26066.62503605744,65288.957541151765,19886.257581076195,1446.7804929429342,0.0,0.8870668768442584,2.892222670019025,0.0014947054983599872,1.0,1.0,-1.7496987574115224,355634.97906815936,1557054.0647291143,4.378236552571215,1557054.0647291143,4.378236552571215,0.7629011256182161,0.09246877730647578,4.028046144702076,101325.0,128572.61530371512,1.2689130550576375,1.0,0.0,4.028046144703205,1.2839652606158936,1.2842688551997257,3.1371924679409933,22880.91542341362,2333.2040425031605,19448.779267861606,1983.2235542067483,0.85,0.8500000506081163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.918290078574,4632.441516551485,5.587860751888829,5.131243089532697,-2.238967015691764,7.370210105224461,3.486758819524028,3.5,0.9962168055782937,0.6,0.00023643846801864869,1.0002037452272046,0.00023639030462232444,198.82228988673256,0.0,9.602533762719073e-06,27.213580683545853,0.006546721886228649,7.908272034823625e-05,0.00015735574767041243,0.0006338362127505174,0.09246877730650055,0.09246877730650055,0.09246877730650055,0.0924687773052171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.7651235869,595.6736434375251,0.0,0.09246877730650055,0.09246877730647578,0.09246877730647578,0.3749932778975505,0.3749932778975505,0.5,9.999852028273144,0.0,0.0,0.0,0.0,0.0,0.0,26066.62503605744,19886.257581076195,0.7629011256182161,1.0492323183344545,0.653657985641386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507587225825649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.67298544073,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.588698152897,1446.7804929429342,0.3749932778975505,6.17534620354742,3.486758819524028,-3.0,-33.0,,,,
1219.0,-29.880912899595952,5.130611461711398,35.0250524120394,24.424159491341584,5.164608315679006,-26.37640463000341,-39.97640245417131,1.6599641999489247,-4.929497179269333,-4.929497179249136,40.058578974502616,42675.69934058013,25825.795338556163,25825.795338556163,68501.49467913629,77976.50736815843,77976.50736815843,25825.795338556163,103802.3027067146,103802.3027067146,103802.3027067146,129869.19420221695,125361.48960253678,4507.704599680176,0.0,92165.82598004317,56865.01795263132,39223.120030457605,26066.89149550235,65290.011525959955,19886.539152774574,1446.8018088949616,0.0,0.8870651115737719,2.8921970117652283,0.0014947054983599872,1.0,1.0,-1.7557532166189844,355631.6406088844,1557060.5350334384,4.378295846701273,1557060.5350334384,4.378295846701273,0.762904129025352,0.09246913532155089,4.028046144702076,101325.0,128572.81094950708,1.2689149859314788,1.0,0.0,4.0280461447010705,1.2839673631452841,1.2842708963828124,3.137187330708103,22881.025357980347,2333.2152527091666,19448.871473846164,1983.232956600487,0.85,0.8499999964845487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.939882633116,4632.441516551485,5.587652802581071,5.130611461711398,-2.2393014113184044,7.3699128730298025,3.486785968477667,3.5,0.9962245624221906,0.6,0.00023639030462232444,1.0002032941128167,0.0002363422576327379,198.82390301652586,0.0,9.575956745908727e-06,27.138261417905333,0.006556297842974557,7.906651421353151e-05,0.00015732379040879293,0.0006337074874260557,0.09246913532149008,0.09246913532149008,0.09246913532149008,0.09246913532153228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.4898156206,595.6734151599543,0.0,0.09246913532149008,0.09246913532155089,0.09246913532155089,0.37499327084916323,0.37499327084916323,0.5,9.999852028277283,0.0,0.0,0.0,0.0,0.0,0.0,26066.89149550235,19886.539152774574,0.762904129025352,1.0491879703819538,0.6536328964134407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507704495767035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.59766617509,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.65354632051,1446.8018088949616,0.37499327084916323,6.17534620354742,3.486785968477667,-3.0,-33.0,,,,
1220.0,-29.882863557646004,5.129985230025209,35.025351495333666,24.42373529719191,5.164228174485706,-26.378198422334947,-39.9782226542942,1.659427517285188,-4.929805485710688,-4.929805485702233,40.05873455030942,42674.80508524675,25825.147802345047,25825.147802345047,68499.95288759179,77976.32213198545,77976.32213198545,25825.147802345047,103801.4699343305,103801.4699343305,103801.4699343305,129868.67410847713,125360.94835014359,4507.725758333552,0.0,92166.2732746246,56864.75622821992,39223.90782933853,26067.204174146646,65291.11200348518,19886.871693518842,1446.8280011648071,0.0,0.8870629838557789,2.892164185802858,0.0014947054983599872,1.0,1.0,-1.7610048792613497,355627.369542953,1557067.251264439,4.37836731538846,1557067.251264439,4.37836731538846,0.7629077349707709,0.0924695380150511,4.028046144702076,101325.0,128573.01450130428,1.268916994831525,1.0,0.0,4.028046144703883,1.2839699697919909,1.2842734419516337,3.137180961759283,22881.136403029323,2333.226576152848,19448.964345825647,1983.2424269068079,0.85,0.8499999302154732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.962309002547,4632.441516551485,5.587485590707533,5.129985230025209,-2.239683257399543,7.369668487424752,3.4868141659007965,3.5,0.996232618828799,0.6,0.0002363422576327379,1.0002028500251547,0.00023629432532290223,198.82551262010517,0.0,9.552889997789273e-06,27.0728902537348,0.006565850732972347,7.905023274509507e-05,0.00015729202488764285,0.0006335795344410527,0.09246953801476061,0.09246953801476061,0.09246953801476061,0.09246953801560343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.2420497038,595.6731782065602,0.0,0.09246953801476061,0.0924695380150511,0.0924695380150511,0.37499326380121545,0.37499326380121545,0.5,9.999852028310508,0.0,0.0,0.0,0.0,0.0,0.0,26067.204174146646,19886.871693518842,0.7629077349707709,1.0491466722750153,0.6536081830398112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507821506014753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.532295010926,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.718416703876,1446.8280011648071,0.37499326380121545,6.17534620354742,3.4868141659007965,-3.0,-33.0,,,,
1221.0,-29.884809880112467,5.129365520007404,35.025634458915874,24.42340609794485,5.163954239704919,-26.379977613990693,-39.98002175996078,1.6589867781063412,-4.930053323334278,-4.930053323344026,40.05886758124256,42673.84219577671,25824.365202138302,25824.365202138302,68498.20739791502,77976.09151030937,77976.09151030937,25824.365202138302,103800.45671244767,103800.45671244767,103800.45671244767,129867.91837741842,125360.17494935474,4507.743428063681,0.0,92166.71673830258,56864.4674240844,39224.72146024242,26067.461664970742,65292.18312521317,19887.145064102406,1446.849290666961,0.0,0.8870612446307862,2.8921377982817176,0.0014947054983599872,1.0,1.0,-1.7667062896484822,355623.9361997199,1557072.9942450502,4.37842573501743,1557072.9942450502,4.37842573501743,0.7629106861151196,0.09246987368046307,4.028046144702076,101325.0,128573.20246379531,1.2689188498770818,1.0,0.0,4.028046144702413,1.2839721279415819,1.2842755390643594,3.137175688665217,22881.246497020813,2333.2378026156553,19449.05963843289,1983.252144048466,0.85,0.8500000050681329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.985192710533,4632.441516551485,5.587288605525319,5.129365520007404,-2.2400188276373068,7.369384347644711,3.486842938444982,3.5,0.9962408395557091,0.6,0.00023629432532290223,1.000202402348909,0.0002362465084746654,198.82711866901505,0.0,9.530166074144352e-06,27.008490654125094,0.006575380899046491,7.903414300987998e-05,0.00015726018231302226,0.0006334512710811148,0.09246987368021795,0.09246987368021795,0.09246987368021795,0.09246987368059673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.88527589064,595.6729755905262,0.0,0.09246987368021795,0.09246987368046307,0.09246987368046307,0.37499325675373596,0.37499325675373596,0.5,9.999852028333684,0.0,0.0,0.0,0.0,0.0,0.0,26067.461664970742,19887.145064102406,0.7629106861151196,1.0491027274513633,0.6535827131701134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450793826061316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.46789541131,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.783308090955,1446.849290666961,0.37499325675373596,6.17534620354742,3.486842938444982,-3.0,-33.0,,,,
1222.0,-29.886752582191797,5.128750926473945,35.02590254008159,24.423025315068685,5.163622047665745,-26.381759344049865,-39.9818325304426,1.6584938899025874,-4.9303595814527625,-4.930359581437141,40.05900407690726,42672.94347283203,25823.75122400739,25823.75122400739,68496.69469683942,77975.88781625018,77975.88781625018,25823.75122400739,103799.63904025756,103799.63904025756,103799.63904025756,129867.39713606494,125359.63422556604,4507.762910498898,0.0,92167.1624019962,56864.218055960446,39225.49371781751,26067.758095807374,65293.251813624884,19887.46152969603,1446.8747675512193,0.0,0.8870591962139696,2.8921051909344118,0.0014947054983599872,1.0,1.0,-1.7717856053833998,355619.69358184235,1557078.8868184972,4.378494540432843,1557078.8868184972,4.378494540432843,0.7629141507529427,0.09247024583371477,4.028046144702076,101325.0,128573.40740749484,1.268920872514136,1.0,0.0,4.028046144700753,1.283974529513175,1.2842778798046484,3.1371698208291785,22881.357137186696,2333.249084772751,19449.153432350053,1983.2617083662672,0.85,0.8499999941324006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.008810947547,4632.441516551485,5.587127216815781,5.128750926473945,-2.2403954525746976,7.369146379048642,3.486872634639653,3.5,0.9962493241827579,0.6,0.0002362465084746654,1.0002020290355114,0.00023619878946104164,198.82872175327586,0.0,9.507286158760188e-06,26.943648973926372,0.006584888185205252,7.90179520111725e-05,0.0001572285564634929,0.0006333238806998453,0.09247024583425414,0.09247024583425414,0.09247024583425414,0.09247024583646149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.5452554097,595.6727676971225,0.0,0.09247024583425414,0.09247024583371477,0.09247024583371477,0.3749932497065911,0.3749932497065911,0.5,9.999852028228092,0.0,0.0,0.0,0.0,0.0,0.0,26067.758095807374,19887.46152969603,0.7629141507529427,1.0490623884434267,0.6535582512361158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508054757497335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.40305373111,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.848221312284,1446.8747675512193,0.3749932497065911,6.17534620354742,3.486872634639653,-3.0,-33.0,,,,
1223.0,-29.888690281091833,5.128141908399371,35.02615627120224,24.42269188994544,5.163342266022713,-26.383531429446222,-39.983622974809236,1.6580488678838534,-4.930637625209556,-4.9306376252025945,40.05912617103055,42671.98204313209,25823.08216894944,25823.08216894944,68495.06421208153,77975.66375973845,77975.66375973845,25823.08216894944,103798.74592868789,103798.74592868789,103798.74592868789,129866.77165785327,125358.99122291061,4507.780434942652,0.0,92167.60610391846,56863.92438747006,39226.31301827599,26068.02572916538,65294.338747441376,19887.747403479527,1446.8978403246892,0.0,0.8870573430864859,2.8920755878257887,0.0014947054983599872,1.0,1.0,-1.7770171795772853,355615.8418541348,1557084.157684769,4.378556786352189,1557084.157684769,4.378556786352189,0.762917284573214,0.09247058072197653,4.028046144702076,101325.0,128573.59342132264,1.268922708327882,1.0,0.0,4.028046144702695,1.2839767072478423,1.284279996780533,3.137164499919977,22881.46729032455,2333.2603172668087,19449.244050839647,1983.2709488805706,0.85,0.8499998625116048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.032835214963,4632.441516551485,5.5869534227894455,5.128141908399371,-2.2407497102141765,7.368891618613548,3.4869028414570717,3.5,0.9962579547020205,0.6,0.00023619878946104164,1.000201511884612,0.00023615120218723552,198.83032073168079,0.0,9.487910482140864e-06,26.888738306387207,0.006594376095687393,7.900194577338299e-05,0.00015719684368765865,0.0006331961401754083,0.09247058072188526,0.09247058072188526,0.09247058072188526,0.09247058072209308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.13560069655,595.6725817384284,0.0,0.09247058072188526,0.09247058072197653,0.09247058072197653,0.37499324265919787,0.37499324265919787,0.5,9.999852028236567,0.0,0.0,0.0,0.0,0.0,0.0,26068.02572916538,19887.747403479527,0.762917284573214,1.0490199537362737,0.6535326471133646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508171039464381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.34814306357,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.91314218463,1446.8978403246892,0.37499324265919787,6.17534620354742,3.4869028414570717,-3.0,-33.0,,,,
1224.0,-29.89062379427087,5.127537698576127,35.02639661246117,24.422311141993873,5.163009013837913,-26.38530501218328,-39.98542487444354,1.6575560007503256,-4.930945195465142,-4.930945195367492,40.0592472725164,42671.08656749349,25822.50517878998,25822.50517878998,68493.59174628346,77975.46458925154,77975.46458925154,25822.50517878998,103797.96976804151,103797.96976804151,103797.96976804151,129866.28064685893,125358.48200471509,4507.798642143834,0.0,92168.05191944505,56863.67389781985,39227.08669069466,26068.310878817418,65295.397569512075,19888.052950832192,1446.9229473403063,0.0,0.8870553435878173,2.892042841331998,0.0014947054983599872,1.0,1.0,-1.78184372727884,355611.581135304,1557089.3857108112,4.378623949028156,1557089.3857108112,4.378623949028156,0.7629206603866621,0.09247092981576693,4.028046144702076,101325.0,128573.79363255423,1.268924684259109,1.0,0.0,4.028046144703284,1.2839791082636627,1.2842823372592533,3.1371586334837187,22881.577968184378,2333.271603267617,19449.337831807592,1983.2805118779188,0.85,0.8499998496104975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.0573824087705,4632.441516551485,5.586798917094504,5.127537698576127,-2.241124045817928,7.368661744394055,3.486933705882032,3.5,0.996266773109152,0.6,0.00023615120218723552,1.000201079731778,0.00023610372651323644,198.83191627863167,0.0,9.461792913616743e-06,26.81472111718985,0.006603837888601009,7.898584015395951e-05,0.00015716536203327602,0.0006330693306188435,0.09247092981574359,0.09247092981574359,0.09247092981574359,0.0924709298153462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.72114654415,595.6723972914979,0.0,0.09247092981574359,0.09247092981576693,0.09247092981576693,0.3749932356120623,0.3749932356120623,0.5,9.99985202824649,0.0,0.0,0.0,0.0,0.0,0.0,26068.310878817418,19888.052950832192,0.7629206603866621,1.0489803921228393,0.6535083352860631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508287023734392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.27412587438,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16625.978098530588,1446.9229473403063,0.3749932356120623,6.17534620354742,3.486933705882032,-3.0,-33.0,,,,
1225.0,-29.89255274763988,5.126938723025193,35.02662404746513,24.421963921654992,5.162712757178959,-26.387070890933625,-39.98721430599687,1.6570970107231284,-4.931226608154361,-4.931226608192234,40.05935555001605,42670.15899297347,25821.877066118654,25821.877066118654,68492.03605909212,77975.25147342111,77975.25147342111,25821.877066118654,103797.12853953977,103797.12853953977,103797.12853953977,129865.6982878876,125357.88320889957,4507.8150789880365,0.0,92168.49641804269,56863.403937537616,39227.880533894524,26068.569748347833,65296.45028224235,19888.330544107343,1446.9458414782116,0.0,0.8870535232384379,2.8920128800473197,0.0014947054983599872,1.0,1.0,-1.7867938886485604,355607.6828079128,1557094.0601303047,4.378685094302066,1557094.0601303047,4.378685094302066,0.7629237329128047,0.0924712451761561,4.028046144702076,101325.0,128573.98883293747,1.268926610737108,1.0,0.0,4.028046144701103,1.2839813507737625,1.2842845193378987,3.1371531543465676,22881.688319104323,2333.282855929836,19449.433512132546,1983.2902685557808,0.85,0.8499999318622775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.082275844493,4632.441516551485,5.5866329340493595,5.126938723025193,-2.2414776429412098,7.368416365966402,3.4869650057660184,3.5,0.9962757159331481,0.6,0.00023610372651323644,1.0002006086495643,0.00023605637156331606,198.833508085276,0.0,9.43967923785781e-06,26.752050960089033,0.006613277567838867,7.896984897991977e-05,0.00015713387753331668,0.0006329425096001644,0.09247124517469513,0.09247124517469513,0.09247124517469513,0.09247124518128196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.24468599254,595.6722323765393,0.0,0.09247124517469513,0.0924712451761561,0.0924712451761561,0.3749932285651388,0.3749932285651388,0.5,9.999852028338738,0.0,0.0,0.0,0.0,0.0,0.0,26068.569748347833,19888.330544107343,0.7629237329128047,1.0489396554182795,0.6534835938023081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450840275922519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.211455717275,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.043074140533,1446.9458414782116,0.3749932285651388,6.17534620354742,3.4869650057660184,-3.0,-33.0,,,,
1226.0,-29.8944781120555,5.126344388101054,35.02683934573403,24.421639192756288,5.162441531141438,-26.388830876372456,-39.98899528579784,1.6566606796129877,-4.93152980127752,-4.931529801340672,40.05946022042813,42669.21188663265,25821.320190875766,25821.320190875766,68490.53207750841,77975.02794140346,77975.02794140346,25821.320190875766,103796.34813227922,103796.34813227922,103796.34813227922,129865.18740775183,125357.3556332571,4507.831774494733,0.0,92168.94010586658,56863.124051666695,39228.68450466654,26068.8392754726,65297.52378013914,19888.620435803405,1446.9701496023376,0.0,0.887051605298951,2.891980600130279,0.0014947054983599872,1.0,1.0,-1.791536267441927,355603.4828000955,1557098.5788383516,4.378749517798405,1557098.5788383516,4.378749517798405,0.762926965241449,0.09247156657272312,4.028046144702076,101325.0,128574.1785213874,1.2689284828165546,1.0,0.0,4.02804614470344,1.2839834871726088,1.2842865954350438,3.137147934489423,22881.798468742127,2333.294088066988,19449.524394745647,1983.2995360031864,0.85,0.8499998119166565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.107624102969,4632.441516551485,5.586481815400613,5.126344388101054,-2.241845723016748,7.368190111117801,3.486996877639114,3.5,0.996284822182604,0.6,0.00023605637156331606,1.0002002385254773,0.00023600911344644033,198.83509695264073,0.0,9.41575081787083e-06,26.684237817845933,0.006622693318656738,7.89539363064817e-05,0.00015710243525683437,0.0006328158586595992,0.09247156657602741,0.09247156657602741,0.09247156657602741,0.09247156656652779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.7507865166,595.6720729547782,0.0,0.09247156657602741,0.09247156657272312,0.09247156657272312,0.374993221518715,0.374993221518715,0.5,9.999852028048421,0.0,0.0,0.0,0.0,0.0,0.0,26068.8392754726,19888.620435803405,0.762926965241449,1.0488993779935718,0.6534583459903098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508518223532796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.143642575036,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.108076648234,1446.9701496023376,0.374993221518715,6.17534620354742,3.486996877639114,-3.0,-33.0,,,,
1227.0,-29.896398894455945,5.125754299031467,35.02704336251193,24.42115870015698,5.161994685241477,-26.390604518495863,-39.99080085251478,1.656067035857839,-4.931846270204062,-4.931846270192773,40.059565296146545,42668.38694703765,25820.810688353453,25820.810688353453,68489.1976353911,77974.8849123095,77974.8849123095,25820.810688353453,103795.69560066295,103795.69560066295,103795.69560066295,129864.8129313411,125356.96408143865,4507.848849902456,0.0,92169.39017831674,56862.892213281426,39229.44218337257,26069.117330678157,65298.55951405073,19888.91983451792,1446.9953986788682,0.0,0.887049618451344,2.891946907088139,0.0014947054983599872,1.0,1.0,-1.7957860833751056,355599.0989296301,1557103.1150529578,4.378816256115133,1557103.1150529578,4.378816256115133,0.7629303126083454,0.09247189567750429,4.028046144702076,101325.0,128574.38908837235,1.2689305609511212,1.0,0.0,4.028046144702572,1.2839863583955797,1.2842894066538841,3.1371409192659714,22881.910203422907,2333.305481833542,19449.62062893203,1983.309349159196,0.85,0.8499998669701343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.133291690243,4632.441516551485,5.586340561570257,5.125754299031467,-2.242222230565583,7.367976529597049,3.4870291511420404,3.5,0.9962940431834401,0.6,0.00023600911344644033,1.0001997650924586,0.00023596197648039201,198.8366820610806,0.0,9.396572250784508e-06,26.629885758723297,0.006632089890907522,7.893780698023389e-05,0.00015707130646620644,0.0006326904704545211,0.0924718956769131,0.0924718956769131,0.0924718956769131,0.09247189567847369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.25884526037,595.6719129161498,0.0,0.0924718956769131,0.09247189567750429,0.09247189567750429,0.374993214471158,0.374993214471158,0.5,9.999852028089702,0.0,0.0,0.0,0.0,0.0,0.0,26069.117330678157,19888.91983451792,0.7629303126083454,1.0488623048515155,0.6534353478020661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45086334747602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.08929051591,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.173086756182,1446.9953986788682,0.374993214471158,6.17534620354742,3.4870291511420404,-3.0,-33.0,,,,
1228.0,-29.89831882212679,5.125170240164378,35.027235926464414,24.420857370737963,5.161749199357439,-26.392357183657598,-39.99257687302304,1.6556543723678838,-4.932072634071005,-4.932072634068457,40.05964286617456,42667.443045721746,25820.087064048486,25820.087064048486,68487.53010977023,77974.6521216564,77974.6521216564,25820.087064048486,103794.73918570488,103794.73918570488,103794.73918570488,129864.05716313169,125356.1959188572,4507.861244274486,0.0,92169.83300410112,56862.623932956485,39230.23230127182,26069.3179774268,65299.55027869862,19889.135734108288,1447.0135236618125,0.0,0.8870481885660209,2.8919228073220453,0.0014947054983599872,1.0,1.0,-1.8008852591364075,355595.96326115594,1557106.463828727,4.378864286165028,1557106.463828727,4.378864286165028,0.7629327223416478,0.09247213430037433,4.028046144702076,101325.0,128574.58105954216,1.2689324555592614,1.0,0.0,4.02804614470163,1.2839883837771322,1.2842913719870022,3.137135970695232,22882.020139051372,2333.3166921478155,19449.714690014604,1983.3189407202872,0.85,0.8499998938826621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.159190040815,4632.441516551485,5.586152705359438,5.125170240164378,-2.242530999400279,7.367701239564656,3.4870617149195504,3.5,0.9963033471198716,0.6,0.00023596197648039201,1.000199679329925,0.00023591486915739934,198.838266486411,0.0,9.372557931473805e-06,26.561829177796763,0.006641462448838996,7.892194456540124e-05,0.00015704003191499078,0.0006325644951190696,0.09247213430092639,0.09247213430092639,0.09247213430092639,0.09247213429949412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.63390973076,595.6717947707201,0.0,0.09247213430092639,0.09247213430037433,0.09247213430037433,0.37499320742402126,0.37499320742402126,0.5,9.999852028059854,0.0,0.0,0.0,0.0,0.0,0.0,26069.3179774268,19889.135734108288,0.7629327223416478,1.048820854316229,0.6534109785383975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508748453452212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.02123393498,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.23812447836,1447.0135236618125,0.37499320742402126,6.17534620354742,3.4870617149195504,-3.0,-33.0,,,,
1229.0,-29.900231621145547,5.1245897968938925,35.02741840745187,24.420453432854288,5.161387354338009,-26.39411502028293,-39.99436120558528,1.6551380825522666,-4.932406303460766,-4.9324063034684995,40.05973705783602,42666.56454840114,25819.653192449558,25819.653192449558,68486.2177408507,77974.474727216,77974.474727216,25819.653192449558,103794.12791966557,103794.12791966557,103794.12791966557,129863.72604828063,125355.84820782518,4507.877840455443,0.0,92170.27967523817,56862.36949610784,39231.01131014481,26069.598128615064,65300.60943875987,19889.438671228756,1447.0396484929747,0.0,0.8870461536589512,2.891887283592451,0.0014947054983599872,1.0,1.0,-1.804955991312454,355591.341200015,1557110.5301843097,4.378932639162486,1557110.5301843097,4.378932639162486,0.7629361439752034,0.09247245576873944,4.028046144702076,101325.0,128574.78333078919,1.2689344518212602,1.0,0.0,4.02804614470322,1.283990893283814,1.2842938215973403,3.1371298392937392,22882.131029324468,2333.327999808749,19449.814057895615,1983.329073424219,0.85,0.8500001172517461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.185752876584,4632.441516551485,5.586026735593844,5.1245897968938925,-2.2429170717509814,7.367506868644874,3.487095114326364,3.5,0.9963128898075325,0.6,0.00023591486915739934,1.0001989409727265,0.00023586794535891464,198.8398450509234,0.0,9.366738442679495e-06,26.545336746553687,0.006650829187281676,7.89060108795658e-05,0.00015700885827783355,0.0006324389262701021,0.09247245577130923,0.09247245577130923,0.09247245577130923,0.09247245575845348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.08934314974,595.6716513090101,0.0,0.09247245577130923,0.09247245576873944,0.09247245576873944,0.3749932003769359,0.3749932003769359,0.5,9.999852027938285,0.0,0.0,0.0,0.0,0.0,0.0,26069.598128615064,19889.438671228756,0.7629361439752034,1.048783745350468,0.6533869272447548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508863382718085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.00474150374,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.303115297538,1447.0396484929747,0.3749932003769359,6.17534620354742,3.487095114326364,-3.0,-33.0,,,,
1230.0,-29.902140364159447,5.124014145312381,35.027590882045175,24.4201062823646,5.161089200492631,-26.395862663566646,-39.99613261604679,1.654679134354032,-4.932679940740115,-4.932679940673975,40.05981329379445,42665.650139836485,25819.078189774853,25819.078189774853,68484.72832961133,77974.26973702057,77974.26973702057,25819.078189774853,103793.34792679542,103793.34792679542,103793.34792679542,129863.17492722395,125355.28357749498,4507.8913497289805,0.0,92170.72446287713,56862.10486478484,39231.79955343588,26069.827000428526,65301.62655386441,19889.686268267415,1447.061038548717,0.0,0.8870444884874314,2.8918581513699726,0.0014947054983599872,1.0,1.0,-1.8094534441490282,355587.5507519411,1557113.8213785088,4.378988572816364,1557113.8213785088,4.378988572816364,0.7629389434744034,0.09247271753127857,4.028046144702076,101325.0,128574.97847549627,1.2689363777497782,1.0,0.0,4.0280461447011,1.2839931344990583,1.2842960030883763,3.1371243634208312,22882.241452001614,2333.3392597881657,19449.905222668298,1983.3383696438946,0.85,0.8499999994959815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.212408878699,4632.441516551485,5.58587012145517,5.124014145312381,-2.243257837721951,7.367271983034332,3.4871286310067084,3.5,0.9963224660019167,0.6,0.00023586794535891464,1.0001985221915644,0.00023582112963144305,198.84142029017073,0.0,9.33032081989763e-06,26.442129203589882,0.0066601595081015735,7.889019552693816e-05,0.0001569777498319765,0.0006323136200146999,0.09247271753223926,0.09247271753223926,0.09247271753223926,0.09247271752940532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.4579575752,595.6715351952905,0.0,0.09247271753223926,0.09247271753127857,0.09247271753127857,0.37499319332952363,0.37499319332952363,0.5,9.999852027847638,0.0,0.0,0.0,0.0,0.0,0.0,26069.827000428526,19889.686268267415,0.7629389434744034,1.0487446016849415,0.6533627474752637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450897788698222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.90153396078,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.36818492979,1447.061038548717,0.37499319332952363,6.17534620354742,3.4871286310067084,-3.0,-33.0,,,,
1231.0,-29.904050467914914,5.12344243149598,35.027754094303454,24.419742926862114,5.160772896435471,-26.39761378374959,-39.997908322233684,1.6542037730535037,-4.932988444554724,-4.932988444539558,40.059890986890316,42664.747536493334,25818.605657962045,25818.605657962045,68483.35319445538,77974.0724942421,77974.0724942421,25818.605657962045,103792.67815220414,103792.67815220414,103792.67815220414,129862.75675308489,125354.8508642118,4507.905888873089,0.0,92171.16996759835,56861.84499475122,39232.58330316348,26070.078600880755,65302.66190404424,19889.959118743154,1447.0849099950115,0.0,0.8870426409609143,2.8918253074325455,0.0014947054983599872,1.0,1.0,-1.813603556557723,355583.2773675328,1557117.1754853658,4.3790506320012375,1557117.1754853658,4.3790506320012375,0.762942046445199,0.0924730001263093,4.028046144702076,101325.0,128575.16844232674,1.268938252576627,1.0,0.0,4.0280461447007445,1.2839954521873687,1.284298261209073,3.1371187007243995,22882.352052701113,2333.3505379208104,19449.999408775733,1983.3479739539735,0.85,0.850000007166212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.2394450016845,4632.441516551485,5.585735218862647,5.12344243149598,-2.243622899401502,7.367065330897482,3.487162625774442,3.5,0.9963321787926978,0.6,0.00023582112963144305,1.0001986668381964,0.00023577428909889975,198.84299667441658,0.0,9.308905742369011e-06,26.38143887387378,0.006669468413843942,7.887434476284265e-05,0.00015694678486860038,0.0006321888917133518,0.09247300012494106,0.09247300012494106,0.09247300012494106,0.0924730001383936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.83361753484,595.6714168622036,0.0,0.09247300012494106,0.0924730001263093,0.0924730001263093,0.3749931862819726,0.3749931862819726,0.5,9.999852027763302,0.0,0.0,0.0,0.0,0.0,0.0,26070.078600880755,19889.959118743154,0.762942046445199,1.0487069163441585,0.6533385667981642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509092150164804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.840843631064,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.433272057373,1447.0849099950115,0.3749931862819726,6.17534620354742,3.487162625774442,-3.0,-33.0,,,,
1232.0,-29.905949921459506,5.122874750519384,35.02790849372345,24.41935383193197,5.160426230414099,-26.39935791565625,-39.999679173901654,1.6537025518111161,-4.933287944105189,-4.933287944157605,40.05996312578951,42663.871227916774,25818.121717193786,25818.121717193786,68481.99294511056,77973.89387511315,77973.89387511315,25818.121717193786,103792.01559230694,103792.01559230694,103792.01559230694,129862.33583745819,125354.4161159861,4507.919721472092,0.0,92171.61586780414,56861.59322167757,39233.358495696186,26070.320245151248,65303.678740847434,19890.221464361097,1447.107985143044,0.0,0.8870408592134236,2.891793422389034,0.0014947054983599872,1.0,1.0,-1.8176661335057247,355579.1287484383,1557120.2898143877,4.379110481807846,1557120.2898143877,4.379110481807846,0.7629450377795197,0.09247326934560059,4.028046144702076,101325.0,128575.37338602626,1.2689402752136814,1.0,0.0,4.028046144699753,1.2839978907633605,1.2843006402138863,3.1371127426909777,22882.46275158334,2333.361826065307,19450.09712017453,1983.3579377437281,0.85,0.8500001652500752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.266662723461,4632.441516551485,5.58559763014227,5.122874750519384,-2.243980194218067,7.366854944737451,3.4871968490153487,3.5,0.9963419568615282,0.6,0.00023577428909889975,1.0001975620988746,0.00023572771823612214,198.84456429101587,0.0,9.313911856735102e-06,26.39562620198728,0.006678782325700678,7.885854026465284e-05,0.00015691574883424693,0.0006320638771348276,0.09247326934524293,0.09247326934524293,0.09247326934524293,0.0924732693463745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.18242149206,595.6713069887531,0.0,0.09247326934524293,0.09247326934560059,0.09247326934560059,0.37499317923433506,0.37499317923433506,0.5,9.99985202779349,0.0,0.0,0.0,0.0,0.0,0.0,26070.320245151248,19890.221464361097,0.7629450377795197,1.0486697574400978,0.6533149747539495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450920649652522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.855030959174,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.4982683,1447.107985143044,0.37499317923433506,6.17534620354742,3.4871968490153487,-3.0,-33.0,,,,
1233.0,-29.907845729901823,5.122311317737104,35.028054403982985,24.41899850908669,5.160117237606578,-26.401095132051683,-40.00144136426968,1.6532352433695914,-4.933572520436712,-4.933572520438634,40.06002697900742,42662.9747637313,25817.611933875385,25817.611933875385,68480.58669760669,77973.69955499441,77973.69955499441,25817.611933875385,103791.3114888698,103791.3114888698,103791.3114888698,129861.85762979754,125353.92516819271,4507.932461604823,0.0,92172.06129883343,56861.336508108885,39234.13865636061,26070.546140927727,65304.68479728833,19890.46711800725,1447.1297687756146,0.0,0.8870391831801057,2.89176312634466,0.0014947054983599872,1.0,1.0,-1.8218125032649368,355575.1868785344,1557123.0464448524,4.379166780770815,1557123.0464448524,4.379166780770815,0.762947849672452,0.09247351782404807,4.028046144702076,101325.0,128575.56379826546,1.2689421544363726,1.0,0.0,4.028046144703776,1.2840001703363757,1.2843028605242854,3.1371071731609113,22882.573333988134,2333.373102332411,19450.183220883962,1983.366717572664,0.85,0.8499998202559699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.294090071101,4632.441516551485,5.585454198886392,5.122311317737104,-2.244325314125209,7.366636631862313,3.4872313359732354,3.5,0.9963518102780673,0.6,0.00023572771823612214,1.000197185998635,0.00023568124519442892,198.8461289210308,0.0,9.260362917671434e-06,26.243868508680844,0.006688042688618349,7.884281597313704e-05,0.0001568849022629851,0.0006319396257223791,0.09247351782378493,0.09247351782378493,0.09247351782378493,0.09247351782457634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.49116280384,595.6712097350442,0.0,0.09247351782378493,0.09247351782404807,0.09247351782404807,0.37499317218708667,0.37499317218708667,0.5,9.999852027818715,0.0,0.0,0.0,0.0,0.0,0.0,26070.546140927727,19890.46711800725,0.762947849672452,1.0486320684369987,0.6532911826488565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450932020702791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.70327326587,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.56341423173,1447.1297687756146,0.37499317218708667,6.17534620354742,3.4872313359732354,-3.0,-33.0,,,,
1234.0,-29.90973700481281,5.121751578463223,35.028192341999734,24.41869944976645,5.159870826496501,-26.402822015674346,-40.00319070238618,1.6528247788132335,-4.933878552618751,-4.933878552612154,40.06008876954962,42662.04450938946,25817.168712868784,25817.168712868784,68479.21322225824,77973.47968840665,77973.47968840665,25817.168712868784,103790.64840127542,103790.64840127542,103790.64840127542,129861.43209527967,125353.48651151288,4507.945583766793,0.0,92172.50441661135,56861.06923764716,39234.927976626874,26070.783694004247,65305.71167063112,19890.726037905282,1447.1529906716708,0.0,0.8870374056148865,2.8917305463865466,0.0014947054983599872,1.0,1.0,-1.8258413676848022,355570.94784659543,1557125.7140297669,4.379226490409335,1557125.7140297669,4.379226490409335,0.7629508292257339,0.09247377455462387,4.028046144702076,101325.0,128575.75693863316,1.2689440605835989,1.0,0.0,4.028046144701499,1.2840021841150742,1.2843048151031184,3.137102253044981,22882.68334210671,2333.3843200386177,19450.284082117447,1983.3770025561682,0.85,0.8500001416497661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.321784053921,4632.441516551485,5.585324847338153,5.121751578463223,-2.244685028629127,7.36643660709235,3.4872661583347795,3.5,0.9963617595242227,0.6,0.00023568124519442892,1.0001967174628392,0.00023563489169637803,198.84768983109223,0.0,9.240984439880708e-06,26.188949902621925,0.00669728367305823,7.882720923125908e-05,0.00015685403596316983,0.000631815294842407,0.09247377455399244,0.09247377455399244,0.09247377455399244,0.09247377455651733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.7899306662,595.6711156229636,0.0,0.09247377455399244,0.09247377455462387,0.09247377455462387,0.37499316514013,0.37499316514013,0.5,9.999852027861985,0.0,0.0,0.0,0.0,0.0,0.0,26070.783694004247,19890.726037905282,0.7629508292257339,1.0485945481711103,0.6532666656257445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509433701013488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.64835465981,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.628569871886,1447.1529906716708,0.37499316514013,6.17534620354742,3.4872661583347795,-3.0,-33.0,,,,
1235.0,-29.911630718245487,5.121194766447341,35.028323064986914,24.418243823479884,5.1594491660339425,-26.40456890669115,-40.004969377163775,1.6522561467932817,-4.934217067691975,-4.934217067748825,40.06015646456933,42661.225526244496,25816.81744189688,25816.81744189688,68478.04296814138,77973.3355262897,77973.3355262897,25816.81744189688,103790.15296818658,103790.15296818658,103790.15296818658,129861.19892773972,125353.23887589501,4507.9600518447105,0.0,92172.95408221867,56860.844066347854,39235.67779541201,26071.045959553147,65306.72375496516,19891.011978503535,1447.1786610776003,0.0,0.887035441712308,2.8916945086617005,0.0014947054983599872,1.0,1.0,-1.8292992939565806,355566.25892119575,1557128.6365239103,4.379292459437264,1557128.6365239103,4.379292459437264,0.7629541219543945,0.09247405770635102,4.028046144702076,101325.0,128575.96282882629,1.2689460925618188,1.0,0.0,4.0280461447026115,1.2840049366851938,1.284307508800782,3.1370955279198065,22882.794975784967,2333.395703505781,19450.373181802268,1983.3860881954865,0.85,0.8499998886667928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.3496172238365,4632.441516551485,5.585215221647893,5.121194766447341,-2.245067685817059,7.3662624522644,3.487301155850054,3.5,0.9963717588143012,0.6,0.00023563489169637803,1.0001969741787204,0.00023558848684766522,198.84925277535135,0.0,9.217286003009919e-06,26.12178853253011,0.00670650095906124,7.881134369031472e-05,0.00015682354800606332,0.0006316924879443243,0.09247405770672797,0.09247405770672797,0.09247405770672797,0.09247405770972382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.1172485541,595.6710125175803,0.0,0.09247405770672797,0.09247405770635102,0.09247405770635102,0.3749931580934792,0.3749931580934792,0.5,9.999852027738642,0.0,0.0,0.0,0.0,0.0,0.0,26071.045959553147,19891.011978503535,0.7629541219543945,1.048560378332179,0.6532440011278476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509546925284555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.58119328972,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.69375314017,1447.1786610776003,0.3749931580934792,6.17534620354742,3.487301155850054,-3.0,-33.0,,,,
1236.0,-29.91351368738756,5.120642741725962,35.02844626497605,24.417901003640168,5.159152641763666,-26.406293131976593,-40.00671826126052,1.6518016507905917,-4.934463980116334,-4.934463980052742,40.06020084394454,42660.329651230146,25816.242966567323,25816.242966567323,68476.57261779747,77973.1413943445,77973.1413943445,25816.242966567323,103789.38436091182,103789.38436091182,103789.38436091182,129860.61758695384,125352.6474299902,4507.970156963639,0.0,92173.39831309578,56860.58657094855,39236.4574912747,26071.233226042026,65307.69071731673,19891.216602014883,1447.1972278071055,0.0,0.8870340272897735,2.8916682230189887,0.0014947054983599872,1.0,1.0,-1.8334960460666139,355562.8388561264,1557130.5524484804,4.379339971122662,1557130.5524484804,4.379339971122662,0.762956490379824,0.0924742560551247,4.028046144702076,101325.0,128576.15969949226,1.2689480355242266,1.0,0.0,4.028046144702657,1.2840071560737008,1.2843096691250218,3.137090105493828,22882.905260240794,2333.406949390546,19450.473369970692,1983.3963045454557,0.85,0.8500001703789782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.377410642925,4632.441516551485,5.585057357524717,5.120642741725962,-2.245381978657269,7.366024720383231,3.487336103522702,3.5,0.9963817438636291,0.6,0.00023558848684766522,1.0001958595329754,0.00023554235363228688,198.85080687345646,0.0,9.227569491696397e-06,26.150931939467586,0.0067157285285529365,7.879574675667618e-05,0.00015679274009098903,0.000631568392240783,0.09247425605485321,0.09247425605485321,0.09247425605485321,0.09247425605577574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.33183051634,595.6709449240933,0.0,0.09247425605485321,0.0924742560551247,0.0924742560551247,0.3749931510464056,0.3749931510464056,0.5,9.999852027763845,0.0,0.0,0.0,0.0,0.0,0.0,26071.233226042026,19891.216602014883,0.762956490379824,1.0485223388803808,0.6532206112735587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450966029723175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.610336696656,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.758824514243,1447.1972278071055,0.3749931510464056,6.17534620354742,3.487336103522702,-3.0,-33.0,,,,
1237.0,-29.915393090027024,5.120093977078554,35.028562764351044,24.417547706421487,5.158844005204362,-26.40801562166054,-40.00846679611129,1.6513363715870026,-4.934777815254336,-4.934777815314948,40.06025390655396,42659.447792182014,25815.85175768955,25815.85175768955,68475.29954987156,77972.95400032029,77972.95400032029,25815.85175768955,103788.80575800984,103788.80575800984,103788.80575800984,129860.27446888997,125352.29172962064,4507.982739269323,0.0,92173.84390782671,56860.33769993395,39237.229119880845,26071.468710880134,65308.69783076098,19891.47421827623,1447.2207340900195,0.0,0.8870322415750882,2.8916348132337983,0.0014947054983599872,1.0,1.0,-1.837148059720107,355558.4918598314,1557132.8432444748,4.379399954982173,1557132.8432444748,4.379399954982173,0.7629594802986734,0.09247450347010501,4.028046144702076,101325.0,128576.3557350169,1.2689499702444302,1.0,0.0,4.028046144702519,1.2840094252934986,1.2843118796408823,3.1370845613390617,22883.015883286043,2333.4182298018227,19450.561940004172,1983.4053361753681,0.85,0.8499999317926897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.405614433081,4632.441516551485,5.584938646898853,5.120093977078554,-2.2457442160231174,7.365838193101672,3.487371567342498,3.5,0.9963918763835709,0.6,0.00023554235363228688,1.0001954915337494,0.00023549631609626087,198.85235804931162,0.0,9.173627101649216e-06,25.998059206073876,0.006724902155654586,7.878015579046783e-05,0.00015676219784181906,0.0006314453666517633,0.09247450347008206,0.09247450347008206,0.09247450347008206,0.09247450346960963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.5883975451,595.6708641052668,0.0,0.09247450347008206,0.09247450347010501,0.09247450347010501,0.37499314399958816,0.37499314399958816,0.5,9.999852027773164,0.0,0.0,0.0,0.0,0.0,0.0,26071.468710880134,19891.47421827623,0.7629594802986734,1.0484866767259151,0.6531970351442076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509773027621593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.45746396326,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.824048008486,1447.2207340900195,0.37499314399958816,6.17534620354742,3.487371567342498,-3.0,-33.0,,,,
