time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1238.0,-29.917269058823255,5.119548536201131,35.028672908634945,24.41715036928656,5.1584855866016674,-26.40973993678388,-40.010215575434245,1.6508265601353702,-4.935085206261817,-4.935085206259915,40.060303537880216,42658.58182388495,25815.4529052824,25815.4529052824,68474.03472916735,77972.78966145577,77972.78966145577,25815.4529052824,103788.24256673816,103788.24256673816,103788.24256673816,129859.94006380762,125351.94520166589,4507.994862141733,0.0,92174.2913052133,56860.08346649941,39238.00870968209,26071.69749706945,65309.70620675154,19891.72474014904,1447.2436872954706,0.0,0.8870305009688528,2.8916020897635923,0.0014947054983599872,1.0,1.0,-1.8406974903707578,355554.23416296346,1557134.9859099386,4.379458423763973,1557134.9859099386,4.379458423763973,0.7629623940821244,0.0924747421529944,4.028046144702076,101325.0,128576.55216027414,1.2689519088109957,1.0,0.0,4.0280461447014515,1.2840119024012504,1.2843142982163067,3.1370785092950966,22883.126953857358,2333.429555848058,19450.6593279191,1983.415266978948,0.85,0.8500000619294884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.433868540667,4632.441516551485,5.584818223355678,5.119548536201131,-2.246100818629633,7.365649354830763,3.48740709457674,3.5,0.9964020270219257,0.6,0.00023549631609626087,1.000195137318238,0.000235450370942297,198.85390641228977,0.0,9.154672597552331e-06,25.944342141463306,0.006734056828252138,7.876456549701424e-05,0.00015673175059924662,0.0006313227237537026,0.0924747421538323,0.0924747421538323,0.0924747421538323,0.0924747421582386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8283743482,595.6707885123599,0.0,0.0924747421538323,0.0924747421529944,0.0924747421529944,0.3749931369529122,0.3749931369529122,0.5,9.999852027655749,0.0,0.0,0.0,0.0,0.0,0.0,26071.69749706945,19891.72474014904,0.7629623940821244,1.048451121681645,0.6531736904288052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509885546157888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.40374689865,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.88928018603,1447.2436872954706,0.3749931369529122,6.17534620354742,3.48740709457674,-3.0,-33.0,,,,
1239.0,-29.919140836617487,5.119006864529208,35.02877674822834,24.416877957433485,5.15826692863543,-26.411446490673065,-40.01194661306215,1.6504429908283271,-4.935367808678109,-4.93536780867067,40.06034191359032,42657.660392891514,25815.000600611205,25815.000600611205,68472.66099350272,77972.56542936494,77972.56542936494,25815.000600611205,103787.56602997615,103787.56602997615,103787.56602997615,129859.46813669647,125351.4627531488,4508.00538354767,0.0,92174.73354417458,56859.82850296549,39238.78337912122,26071.90210672032,65310.68548584154,19891.949453743327,1447.2645695706076,0.0,0.8870289269270537,2.8915720054338965,0.0014947054983599872,1.0,1.0,-1.8445851234871498,355550.3198501129,1557136.6426512722,4.3795112976067765,1557136.6426512722,4.3795112976067765,0.7629650254254352,0.09247495025355994,4.028046144702076,101325.0,128576.74223845673,1.2689537847368046,1.0,0.0,4.028046144705911,1.2840137894568582,1.2843161267190497,3.13707389887608,22883.236743801517,2333.4407513066662,19450.751147966803,1983.42463001808,0.85,0.8499999963176326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.462192567351,4632.441516551485,5.584686153219429,5.119006864529208,-2.246438219078018,7.365445083607225,3.4874427098738483,3.5,0.9964122028210995,0.6,0.000235450370942297,1.0001947043177115,0.00023540453666259992,198.85545133732836,0.0,9.136373346427582e-06,25.892482063775766,0.006743193201598566,7.874913617909625e-05,0.00015670123476320077,0.0006311998045579658,0.09247495025540145,0.09247495025540145,0.09247495025540145,0.09247495025395425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0139290096,595.6707300624574,0.0,0.09247495025540145,0.09247495025355994,0.09247495025355994,0.3749931299058413,0.3749931299058413,0.5,9.999852027385517,0.0,0.0,0.0,0.0,0.0,0.0,26071.90210672032,19891.949453743327,0.7629650254254352,1.0484143671765114,0.6531497882094517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509997860773607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.351886820965,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16626.954518508144,1447.2645695706076,0.3749931299058413,6.17534620354742,3.4874427098738483,-3.0,-33.0,,,,
1240.0,-29.92100808858385,5.11846735829203,35.02887528455279,24.41638084072622,5.157795436932819,-26.413174326954458,-40.013710933830566,1.6498324212088005,-4.935722674857118,-4.9357226748923635,40.0603965747893,42656.896852019505,25814.74074846407,25814.74074846407,68471.63760048358,77972.45509178395,77972.45509178395,25814.74074846407,103787.19584024802,103787.19584024802,103787.19584024802,129859.36000590696,125351.34083822471,4508.01916768224,0.0,92175.18508836695,56859.62684913482,39239.50915470238,26072.164165658938,65311.67332036131,19892.23670223583,1447.2909936805438,0.0,0.887026926966892,2.891534228643647,0.0014947054983599872,1.0,1.0,-1.8474984880184593,355545.4046631496,1557139.0024679855,4.379578478712862,1557139.0024679855,4.379578478712862,0.762968374080621,0.09247522199967918,4.028046144702076,101325.0,128576.95742655742,1.2689559084782376,1.0,0.0,4.0280461447039695,1.284016736959011,1.284319016060183,3.1370666976209836,22883.348843856023,2333.452182330972,19450.850966035207,1983.4348086283499,0.85,0.8500001944102508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.490697780914,4632.441516551485,5.584595499750116,5.11846735829203,-2.246827886112271,7.365295244404301,3.4874785531464867,3.5,0.9964224437561391,0.6,0.00023540453666259992,1.0001942364642744,0.00023535882139729593,198.8569925479225,0.0,9.114396375885737e-06,25.83019932926018,0.006752307597974451,7.873341307279764e-05,0.00015667112358980228,0.0006310785153620456,0.09247522199929309,0.09247522199929309,0.09247522199929309,0.09247522200058707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.2782254319,595.6706468088371,0.0,0.09247522199929309,0.09247522199967918,0.09247522199967918,0.3749931228578407,0.3749931228578407,0.5,9.999852027423588,0.0,0.0,0.0,0.0,0.0,0.0,26072.164165658938,19892.23670223583,0.762968374080621,1.0483828406083286,0.6531282186383818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510109926127435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.28960408645,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.01977825771,1447.2909936805438,0.3749931228578407,6.17534620354742,3.4874785531464867,-3.0,-33.0,,,,
1241.0,-29.92287723778283,5.117932748516528,35.02896773926985,24.4161038188264,5.157571416126219,-26.41487933364061,-40.01543407849965,1.6494441460790699,-4.935945589944026,-4.9359455899127305,40.0604181719013,42655.95425963884,25814.153173054343,25814.153173054343,68470.10743269318,77972.23389906273,77972.23389906273,25814.153173054343,103786.38707211707,103786.38707211707,103786.38707211707,129858.70573471369,125350.67902344328,4508.026711270395,0.0,92175.6277124474,56859.34805894005,39240.31072611928,26072.31866259662,65312.6293887159,19892.407211353282,1447.3071996650913,0.0,0.8870257166928333,2.891510498724489,0.0014947054983599872,1.0,1.0,-1.8516674385754754,355542.3171340545,1557139.9348528688,4.37961913339773,1557139.9348528688,4.37961913339773,0.7629703928055679,0.0924753723939123,4.028046144702076,101325.0,128577.14154739806,1.2689577256096527,1.0,0.0,4.028046144702858,1.2840186455420597,1.2843208663902352,3.1370620346417173,22883.458729409595,2333.463387539027,19450.938537725015,1983.4437384555395,0.85,0.8499999395950955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.519004420622,4632.441516551485,5.58443419018238,5.117932748516528,-2.2471196838405225,7.36505243235705,3.4875141468724866,3.5,0.9964326133921391,0.6,0.00023535882139729593,1.0001944368133078,0.00023531306787424877,198.85853534555676,0.0,9.090800171882514e-06,25.763327687115044,0.006761398398146334,7.871805971723027e-05,0.00015664076168006566,0.0006309562161885852,0.09247537239510888,0.09247537239510888,0.09247537239510888,0.09247537238941118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.3826517079,595.6706139144544,0.0,0.09247537239510888,0.0924753723939123,0.0924753723939123,0.37499311581032985,0.37499311581032985,0.5,9.999852027341435,0.0,0.0,0.0,0.0,0.0,0.0,26072.31866259662,19892.407211353282,0.7629703928055679,1.0483440656658483,0.6531042259188012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510221722161496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.2227324443,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.085066282096,1447.3071996650913,0.37499311581032985,6.17534620354742,3.4875141468724866,-3.0,-33.0,,,,
1242.0,-29.92473666975588,5.1174001582655535,35.029055322161405,24.41576752988624,5.157279486524778,-26.41658203295068,-40.01716448748482,1.6489961810399512,-4.936299602746146,-4.936299602745437,40.06046251242439,42655.083835380676,25813.910830090234,25813.910830090234,68468.9946654709,77972.04769386488,77972.04769386488,25813.910830090234,103785.95852395511,103785.95852395511,103785.95852395511,129858.53059037517,125350.49099548868,4508.039594886487,0.0,92176.0720470429,56859.10818154529,39241.070961664,26072.57206642006,65313.64302808406,19892.685937817052,1447.3332547030773,0.0,0.8870237583264418,2.8914728134119163,0.0014947054983599872,1.0,1.0,-1.8547667257317357,355537.4138535964,1557141.849111359,4.379684917640091,1557141.849111359,4.379684917640091,0.7629736677739464,0.09247562775055446,4.028046144702076,101325.0,128577.33240504598,1.2689596092281863,1.0,0.0,4.0280461447033264,1.2840208331154035,1.284322995726935,3.1370566900607666,22883.569039614482,2333.4746360494646,19451.032184767457,1983.453287796287,0.85,0.8499999344986418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.547770546417,4632.441516551485,5.5843470119593475,5.1174001582655535,-2.247506744044041,7.3649069023095945,3.487550318520697,3.5,0.9964429481487705,0.6,0.00023531306787424877,1.0001934288416958,0.0002352675603425631,198.86007014351415,0.0,9.098478580057067e-06,25.785088295881728,0.006770496876726391,7.870264442150081e-05,0.00015661042345274797,0.0006308340124090011,0.09247562775456457,0.09247562775456457,0.09247562775456457,0.09247562774165657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.5970478456,595.670546379437,0.0,0.09247562775456457,0.09247562775055446,0.09247562775055446,0.3749931087627291,0.3749931087627291,0.5,9.999852026967236,0.0,0.0,0.0,0.0,0.0,0.0,26072.57206642006,19892.685937817052,0.7629736677739464,1.0483107585352434,0.6530807631881675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510333633433583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.24449305307,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.150254056854,1447.3332547030773,0.3749931087627291,6.17534620354742,3.487550318520697,-3.0,-33.0,,,,
1243.0,-29.92659793632581,5.116870335557019,35.029138151113884,24.415317421685927,5.156860443812193,-26.418299337721376,-40.01890823766587,1.6484330707160224,-4.936616547897017,-4.936616547922461,40.06050051094581,42654.26106462276,25813.57872501865,25813.57872501865,68467.83978964141,77971.91541408357,77971.91541408357,25813.57872501865,103785.49413910223,103785.49413910223,103785.49413910223,129858.29168536601,125350.24070892997,4508.050976436045,0.0,92176.52185915103,56858.8674954253,39241.83818191748,26072.79754626378,65314.63572818127,19892.93414127819,1447.3565285160253,0.0,0.8870220111329314,2.8914390743480443,0.0014947054983599872,1.0,1.0,-1.857869095043668,355533.02402640745,1557143.4895758966,4.37974360845939,1557143.4895758966,4.37974360845939,0.7629765891435321,0.092475853569735,4.028046144702076,101325.0,128577.538239563,1.2689616406569257,1.0,0.0,4.028046144701339,1.284023558216029,1.284325663033061,3.137050032242774,22883.68070966293,2333.4860232253554,19451.124751315696,1983.4627269572889,0.85,0.8499998316749021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.5763124534815,4632.441516551485,5.584240687487497,5.116870335557019,-2.24786602523362,7.364736360790639,3.4875862083758475,3.5,0.9964532023930993,0.6,0.0002352675603425631,1.0001936226553727,0.00023522201603121698,198.8616064766787,0.0,9.049630943072871e-06,25.646654092668516,0.006779546507669464,7.86871130993579e-05,0.0001565804472432052,0.0006307132668537194,0.09247585356952188,0.09247585356952188,0.09247585356952188,0.09247585357523792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.78077785595,595.6704885042902,0.0,0.09247585356952188,0.092475853569735,0.092475853569735,0.3749931017138848,0.3749931017138848,0.5,9.999852026890087,0.0,0.0,0.0,0.0,0.0,0.0,26072.79754626378,19892.93414127819,0.7629765891435321,1.0482771438025433,0.6530582401490567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510444964542795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.10605884986,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.21557419507,1447.3565285160253,0.3749931017138848,6.17534620354742,3.4875862083758475,-3.0,-33.0,,,,
1244.0,-29.928449225704075,5.116344602532385,35.02921588644441,24.41505492841827,5.156650454144144,-26.419986467471976,-40.020621149428166,1.6480596368340508,-4.93686773921786,-4.936867739164422,40.06051920076537,42653.3534936343,25813.08796293859,25813.08796293859,68466.44145657288,77971.69626639706,77971.69626639706,25813.08796293859,103784.78422933565,103784.78422933565,103784.78422933565,129857.7514392719,125349.69243225401,4508.059007017889,0.0,92176.96325253484,56858.620475203425,39242.603085923794,26072.967209936243,65315.57029586004,19893.12198650896,1447.3746246839246,0.0,0.8870206676998459,2.891412335052641,0.0014947054983599872,1.0,1.0,-1.8616946764109912,355529.54494836775,1557144.2964488117,4.379788736474629,1557144.2964488117,4.379788736474629,0.7629788288510491,0.09247601454115285,4.028046144702076,101325.0,128577.72547826491,1.2689634885592391,1.0,0.0,4.028046144701093,1.2840253971182367,1.2843274438848282,3.137045539552643,22883.7902896846,2333.4971972778267,19451.22437141698,1983.472885380531,0.85,0.8500001147181057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.604812273173,4632.441516551485,5.584100093177762,5.116344602532385,-2.248176066559366,7.364520669091751,3.4876220454558817,3.5,0.9964634415588234,0.6,0.00023522201603121698,1.0001925875821813,0.00023517672391457293,198.86313459518664,0.0,9.057014920161057e-06,25.667580283736434,0.006788603522589625,7.867185920927153e-05,0.00015655015682194544,0.0006305912556391427,0.09247601454468632,0.09247601454468632,0.09247601454468632,0.09247601452941764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.87114765745,595.6704600376939,0.0,0.09247601454468632,0.09247601454115285,0.09247601454115285,0.374993094665233,0.374993094665233,0.5,9.999852026645238,0.0,0.0,0.0,0.0,0.0,0.0,26072.967209936243,19893.12198650896,0.7629788288510491,1.0482407356536938,0.6530350006962711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510556407129396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.12698504092,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.280795599127,1447.3746246839246,0.374993094665233,6.17534620354742,3.4876220454558817,-3.0,-33.0,,,,
1245.0,-29.930296604427557,5.115820580139149,35.02928970837539,24.41455767201262,5.156176588777657,-26.421696605511723,-40.022363782022126,1.6474488253524315,-4.9372275935311905,-4.937227593517246,40.06056175688585,42652.58627755433,25812.882687191115,25812.882687191115,68465.46896474544,77971.59487745422,77971.59487745422,25812.882687191115,103784.47756464533,103784.47756464533,103784.47756464533,129857.70031648334,125349.62842565263,4508.0718908307235,0.0,92177.41512806997,56858.40652945322,39243.34288735195,26073.222751838013,65316.56563918997,19893.403395004458,1447.4010363092345,0.0,0.8870186860380397,2.8913740289309056,0.0014947054983599872,1.0,1.0,-1.8642921873678802,355524.5609005798,1557146.1336769988,4.3798553037590136,1557146.1336769988,4.3798553037590136,0.7629821439546474,0.09247627025747698,4.028046144702076,101325.0,128577.93682471516,1.26896557438653,1.0,0.0,4.028046144700528,1.2840283446830547,1.2843303339836252,3.1370383382746474,22883.90247199803,2333.5086366902083,19451.319958738637,1983.4826325746956,0.85,0.8500001248711978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.633590858758,4632.441516551485,5.584020922237057,5.115820580139149,-2.2485651101284563,7.364385690267605,3.4876582332193786,3.5,0.9964737809198224,0.6,0.00023517672391457293,1.0001921836326406,0.00023513153548193564,198.8646595063357,0.0,9.006932288287781e-06,25.525646105007574,0.006797610454877913,7.865634345341789e-05,0.00015652038046115504,0.0006304713150838577,0.09247627025659969,0.09247627025659969,0.09247627025659969,0.09247627026230115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.07691393566,595.6703952210972,0.0,0.09247627025659969,0.09247627025747698,0.09247627025747698,0.37499308761606215,0.37499308761606215,0.5,9.999852026684838,0.0,0.0,0.0,0.0,0.0,0.0,26073.222751838013,19893.403395004458,0.7629821439546474,1.04820987286671,0.6530133031361153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510667253956653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.9850508622,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.34615483737,1447.4010363092345,0.37499308761606215,6.17534620354742,3.4876582332193786,-3.0,-33.0,,,,
1246.0,-29.932139810308644,5.1153011423275485,35.029358725826654,24.414292524475627,5.15596279287459,-26.42337697851558,-40.02406803248448,1.64707250741199,-4.937449391496159,-4.937449391466604,40.06057077574273,42651.6777849008,25812.332537392605,25812.332537392605,68464.01032229341,77971.38044577619,77971.38044577619,25812.332537392605,103783.71298316879,103783.71298316879,103783.71298316879,129857.07961820548,125349.00128278097,4508.078335424504,0.0,92177.85751297954,56858.154852316686,39244.11406740316,26073.366635036684,65317.48070243985,19893.563467998796,1447.4167876031925,0.0,0.8870175268328272,2.891350418965173,0.0014947054983599872,1.0,1.0,-1.86820500195995,355521.48898567335,1557146.5230366043,4.379894243465417,1557146.5230366043,4.379894243465417,0.762984072845674,0.09247640064115788,4.028046144702076,101325.0,128578.1240077409,1.2689674217393625,1.0,0.0,4.028046144701116,1.284030196340125,1.284332128049852,3.13703381445641,22884.012298175207,2333.519835843556,19451.413503908214,1983.492171527302,0.85,0.8500001333008936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.662082889898,4632.441516551485,5.583867493350457,5.1153011423275485,-2.2488519412793777,7.364153083606926,3.48769406080164,3.5,0.9964840173718972,0.6,0.00023513153548193564,1.000191752386164,0.00023508645709283325,198.86618099356983,0.0,8.986382270038019e-06,25.467407353287744,0.0068065968371479515,7.864117217411364e-05,0.000156490363307822,0.0006303504046050995,0.09247640064110489,0.09247640064110489,0.09247640064110489,0.0924764006411798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.12052169436,595.6703814846034,0.0,0.09247640064110489,0.09247640064115788,0.09247640064115788,0.3749930805676142,0.3749930805676142,0.5,9.999852026691148,0.0,0.0,0.0,0.0,0.0,0.0,26073.366635036684,19893.563467998796,0.762984072845674,1.0481728564239623,0.6529902458915199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510777868243165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.926812110476,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.41153070942,1447.4167876031925,0.3749930805676142,6.17534620354742,3.48769406080164,-3.0,-33.0,,,,
1247.0,-29.9339792168779,5.1147833053837966,35.02942419431885,24.41388383684682,5.155587496345704,-26.42507008003177,-40.02578918645156,1.6465511909581474,-4.937807849387298,-4.9378078493280055,40.06060641165401,42650.85609797456,25812.14043325112,25812.14043325112,68462.99653122568,77971.23879653374,77971.23879653374,25812.14043325112,103783.37922978486,103783.37922978486,103783.37922978486,129856.99507275588,125348.90447874149,4508.090594014392,0.0,92178.30587085588,56857.9231725177,39244.8696648202,26073.615842971012,65318.485507791214,19893.83858932041,1447.4428941654862,0.0,0.8870155772337616,2.891312262135735,0.0014947054983599872,1.0,1.0,-1.8708742768321258,355516.52436676074,1557148.061506375,4.37995973402344,1557148.061506375,4.37995973402344,0.7629873320651627,0.09247664492662284,4.028046144702076,101325.0,128578.32555519871,1.268969410858117,1.0,0.0,4.028046144701325,1.2840327253045605,1.2843345997238176,3.1370276359168816,22884.12360719706,2333.5311862049793,19451.504517098143,1983.5014522898384,0.85,0.8499999760087226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.690980098565,4632.441516551485,5.58379103089014,5.1147833053837966,-2.249238248187866,7.364021553571662,3.487730398028706,3.5,0.9964943994367731,0.6,0.00023508645709283325,1.0001913599839851,0.00023504147955906898,198.86769936509023,0.0,8.964567086135685e-06,25.40558312210853,0.0068155614042340875,7.862585316511531e-05,0.00015646060392771792,0.0006302305324488027,0.0924766449265614,0.0924766449265614,0.0924766449265614,0.09247664492637774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.29282767035,595.6703272080283,0.0,0.0924766449265614,0.09247664492662284,0.09247664492662284,0.3749930735196115,0.3749930735196115,0.5,9.999852026702706,0.0,0.0,0.0,0.0,0.0,0.0,26073.615842971012,19893.83858932041,0.7629873320651627,1.0481412114654647,0.6529676211321089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510888234279578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.8649878793,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.476928598124,1447.4428941654862,0.3749930735196115,6.17534620354742,3.487730398028706,-3.0,-33.0,,,,
1248.0,-29.935814614764592,5.114268841843938,35.029485692597135,24.413545173034095,5.155290270910167,-26.426751820184275,-40.027497278619535,1.6461006071930477,-4.938080990130288,-4.938080990069132,40.06062279519939,42649.997713831486,25811.735624783694,25811.735624783694,68461.73333861519,77971.06458830464,77971.06458830464,25811.735624783694,103782.80021308834,103782.80021308834,103782.80021308834,129856.59741733703,125348.49841862077,4508.098998716261,0.0,92178.75138336081,56857.68450890552,39245.62986050588,26073.7972042487,65319.42706475458,19894.03986285871,1447.4624573035187,0.0,0.8870141305786938,2.8912831873425247,0.0014947054983599872,1.0,1.0,-1.8742065069982345,355512.7414214194,1557148.7688148478,4.380008329909693,1557148.7688148478,4.380008329909693,0.7629897443406131,0.09247681403487369,4.028046144702076,101325.0,128578.51602311402,1.2689712906302888,1.0,0.0,4.028046144703883,1.2840349235589827,1.2843367407393158,3.1370222653582256,22884.234209828937,2333.5424645346716,19451.600824134955,1983.5112728745246,0.85,0.8500000762874712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.71957276573,4632.441516551485,5.583668924425102,5.114268841843938,-2.2495613102419667,7.363830152085905,3.4877663524545532,3.5,0.9965046721298724,0.6,0.00023504147955906898,1.0001909457800173,0.00023499660794846282,198.86921444793876,0.0,8.944578662814759e-06,25.348935930417028,0.0068245059828969026,7.861065313922395e-05,0.00015643082641984504,0.0006301105872730165,0.09247681403464188,0.09247681403464188,0.09247681403464188,0.09247681403590739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.3720450139,595.6703022544741,0.0,0.09247681403464188,0.09247681403487369,0.09247681403487369,0.37499306647198605,0.37499306647198605,0.5,9.99985202671193,0.0,0.0,0.0,0.0,0.0,0.0,26073.7972042487,19894.03986285871,0.7629897443406131,1.0481067641751585,0.6529450674996017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510998374421515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.8083406876,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.542341159507,1447.4624573035187,0.37499306647198605,6.17534620354742,3.4877663524545532,-3.0,-33.0,,,,
1249.0,-29.93765203284471,5.113756815479161,35.02954371798678,24.413169279601448,5.154951759189744,-26.42843964835611,-40.029210050683446,1.645612384566021,-4.938395091378027,-4.938395091388591,40.06064558784886,42649.14986390252,25811.443163764463,25811.443163764463,68460.59302766698,77970.90673313315,77970.90673313315,25811.443163764463,103782.3498968976,103782.3498968976,103782.3498968976,129856.35877990328,125348.24976753644,4508.109012366844,0.0,92179.1984842536,56857.44160015656,39246.3965378856,26074.00888300568,65320.405420891286,19894.274412596198,1447.4850772351883,0.0,0.8870124526741793,2.891249752744854,0.0014947054983599872,1.0,1.0,-1.8771593492576244,355508.3912202282,1557149.7528180876,4.380064694038329,1557149.7528180876,4.380064694038329,0.7629925456366142,0.09247701485794964,4.028046144702076,101325.0,128578.71339486483,1.2689732385380195,1.0,0.0,4.028046144700845,1.2840372974770902,1.2843390575956004,3.13701646565601,22884.345206792907,2333.553783075047,19451.694527387393,1983.5208279470967,0.85,0.8500000481382978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.748288245128,4632.441516551485,5.583570974305182,5.113756815479161,-2.249913663977429,7.36367047945659,3.4878024614623353,3.5,0.9965149889892386,0.6,0.00023499660794846282,1.0001911588460826,0.00023495169485358947,198.8707312187952,0.0,8.923581952261002e-06,25.28943125270768,0.006833429564849163,7.859541419555306e-05,0.00015640119375290976,0.0006299912255232106,0.09247701485947019,0.09247701485947019,0.09247701485947019,0.09247701485393697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.48225215275,595.6702675390911,0.0,0.09247701485947019,0.09247701485794964,0.09247701485794964,0.37499305942465316,0.37499305942465316,0.5,9.999852026592551,0.0,0.0,0.0,0.0,0.0,0.0,26074.00888300568,19894.274412596198,0.7629925456366142,1.0480736086455975,0.6529223079540492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511108276122138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.748836009894,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.607772714615,1447.4850772351883,0.37499305942465316,6.17534620354742,3.4878024614623353,-3.0,-33.0,,,,
1250.0,-29.9394863809995,5.113247641398483,35.029598290310425,24.41281849695372,5.154641059240103,-26.430121807277906,-40.03092198455704,1.645149735181987,-4.938687229003278,-4.938687229061661,40.06066200678389,42648.31199617259,25811.10088968555,25811.10088968555,68459.41288585814,77970.73805110826,77970.73805110826,25811.10088968555,103781.83894079381,103781.83894079381,103781.83894079381,129856.0409176698,125347.92300410905,4508.117913560756,0.0,92179.64382024649,56857.21777213902,39247.14005345275,26074.201976875986,65321.342030328735,19894.48886546199,1447.505970490636,0.0,0.8870109093583144,2.891218656345342,0.0014947054983599872,1.0,1.0,-1.8802647703986963,355504.3452456275,1557150.461655521,4.380116537196314,1557150.461655521,4.380116537196314,0.7629951199697502,0.09247719414336389,4.028046144702076,101325.0,128578.90987579818,1.2689751776540654,1.0,0.0,4.028046144701198,1.284039551992761,1.2843412549679096,3.1370109576848804,22884.455765604027,2333.5650569362656,19451.784991104792,1983.5300526790284,0.85,0.8499998947032582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.776906407689,4632.441516551485,5.583462367372403,5.113247641398483,-2.250249215901103,7.363496857299586,3.487838448245368,3.5,0.996525270927248,0.6,0.00023495169485358947,1.0001908423002377,0.00023490686468719097,198.87224547579913,0.0,8.931900018763057e-06,25.313004653174502,0.006842361464867926,7.858018543857274e-05,0.00015637150941501672,0.0006298716556404025,0.09247719414267537,0.09247719414267537,0.09247719414267537,0.09247719414495663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.56164037914,595.6702425317093,0.0,0.09247719414267537,0.09247719414336389,0.09247719414336389,0.3749930523770388,0.3749930523770388,0.5,9.99985202665127,0.0,0.0,0.0,0.0,0.0,0.0,26074.201976875986,19894.48886546199,0.7629951199697502,1.0480405141411884,0.6529001191734695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511218300381685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.77240941036,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.673102618584,1447.505970490636,0.3749930523770388,6.17534620354742,3.487838448245368,-3.0,-33.0,,,,
1251.0,-29.94123722459266,5.112740979913411,35.0296497803538,24.412460589688294,5.1543098726367615,-26.43172847195059,-40.032558621000476,1.6446798671759104,-4.938992715875372,-4.938992715879478,40.060682217531635,42647.52301787335,25810.799377627704,25810.799377627704,68458.32239550105,77970.62331551302,77970.62331551302,25810.799377627704,103781.42269314072,103781.42269314072,103781.42269314072,129855.82889940008,125347.70142362025,4508.127475779825,0.0,92180.08938636557,56856.98790791656,39247.890531610006,26074.406206259366,65322.29673786937,19894.715414515547,1447.5279071724815,0.0,0.8870092845054902,2.891186139276512,0.0014947054983599872,1.0,1.0,-1.8830345350833682,355500.1144286207,1557151.3341925375,4.380171119481288,1557151.3341925375,4.380171119481288,0.7629978323241611,0.09247738629914924,4.028046144702076,101325.0,128579.10457509654,1.268977099186741,1.0,0.0,4.028046144704079,1.2840418400755742,1.2843434860215337,3.1370053677261787,22884.566381546116,2333.576336623222,19451.882713441402,1983.5400175841296,0.85,0.8500000563317295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.805530067907,4632.441516551485,5.583362572738066,5.112740979913411,-2.250593872540456,7.3633348524538675,3.487874442090162,3.5,0.9965355548829035,0.6,0.00023490686468719097,1.0001821565180913,0.00023486408266366825,198.87369081862718,0.0,8.915475856724029e-06,25.2664585779559,0.00685127694072465,7.856562905150163e-05,0.00015634123563568935,0.0006297497114602972,0.09247738638798123,0.09247738638798123,0.09247738638798123,0.09247738612457496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6594019962,595.670211736288,0.0,0.09247738638798123,0.09247738629914924,0.09247738629914924,0.3749930453299122,0.3749930453299122,0.5,9.999852018559237,0.0,0.0,0.0,0.0,0.0,0.0,26074.406206259366,19894.715414515547,0.7629978323241611,1.048008502674304,0.6528784985777949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511328142403455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.725863335145,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.73843277612,1447.5279071724815,0.3749930453299122,6.17534620354742,3.487874442090162,-3.0,-33.0,,,,
1252.0,-29.943062246988294,5.11223699243328,35.029698168525066,24.41212615175175,5.154016857019841,-26.433402669329134,-40.03426095061002,1.6442312149493312,-4.939288200654687,-4.939288200641069,40.06069569944153,42646.685970526785,25810.47849761618,25810.47849761618,68457.16446814296,77970.44941583544,77970.44941583544,25810.47849761618,103780.92791345161,103780.92791345161,103780.92791345161,129855.52699463602,125347.39077683215,4508.136217803865,0.0,92180.5444888381,56856.78104352888,39248.626050343584,26074.599081184406,65323.22513152799,19894.929982157053,1447.548950791156,0.0,0.8870077347670273,2.8911546871395113,0.0014947054983599872,1.0,1.0,-1.8860669757349342,355496.0221724242,1557151.916234257,4.380223178640802,1557151.916234257,4.380223178640802,0.7630004173875624,0.09247756291173596,4.028046144702076,101325.0,128579.30551011734,1.2689790822612124,1.0,0.0,4.028046144700804,1.284044024803318,1.2843456163256501,3.137000030290291,22884.679364976837,2333.587857726832,19451.977157997288,1983.5496482486158,0.85,0.8499999867932158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.8340815164565,4632.441516551485,5.58325867692604,5.11223699243328,-2.2509305246452906,7.363167517078571,3.4879103452778297,3.5,0.9965458129365228,0.6,0.00023486408266366825,1.0001898775407942,0.0002348194957152913,198.87519741667583,0.0,8.508218918652245e-06,24.112292415460463,0.006859785159643302,7.855049102869217e-05,0.00015631359163497608,0.0006296383601498,0.0924775629116781,0.0924775629116781,0.0924775629116781,0.09247756291204941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.724589443,595.6701912021649,0.0,0.0924775629116781,0.09247756291173596,0.09247756291173596,0.37499303825049574,0.37499303825049574,0.5,9.999852018564019,0.0,0.0,0.0,0.0,0.0,0.0,26074.599081184406,19894.929982157053,0.7630004173875624,1.0479758819363987,0.652856405737131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143298559573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57169717265,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.80537466344,1447.548950791156,0.37499303825049574,6.17534620354742,3.4879103452778297,-3.0,-33.0,,,,
1253.0,-29.94487881746489,5.11173522495669,35.029743820714074,24.411717743519716,5.153639265706652,-26.435075308097787,-40.03596003223208,1.6437102970649269,-4.939602773113393,-4.939602773117037,40.06071353426019,42645.87188701491,25810.212097182288,25810.212097182288,68456.0839841972,77970.31824769678,77970.31824769678,25810.212097182288,103780.53034487907,103780.53034487907,103780.53034487907,129855.33742085069,125347.19159945569,4508.145821394996,0.0,92180.99243554637,56856.546072635574,39249.384847678666,26074.807075971625,65324.19192365029,19895.161051097366,1447.5714561347058,0.0,0.8870060723104567,2.891121203559237,0.0014947054983599872,1.0,1.0,-1.8887737955813009,355491.66560592316,1557152.6861989696,4.380279024389663,1557152.6861989696,4.380279024389663,0.7630031928186765,0.09247775632201616,4.028046144702076,101325.0,128579.5017126702,1.2689810186298565,1.0,0.0,4.028046144703431,1.2840465509435661,1.2843480858045309,3.1369938587834802,22884.790571922385,2333.5991976793694,19452.06778816979,1983.5588899542443,0.85,0.8499998165609501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.862602805547,4632.441516551485,5.583166603636121,5.11173522495669,-2.251280581617001,7.363015806573691,3.487946210687846,3.5,0.9965560601965274,0.6,0.0002348194957152913,1.000189000928246,0.0002347751229991154,198.87669705745154,0.0,8.867238160675263e-06,25.129752947353694,0.0068686523978039775,7.853538457761714e-05,0.00015628411113767415,0.0006295196113462991,0.09247775632351941,0.09247775632351941,0.09247775632351941,0.09247775631990657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.81082457746,595.6701640379866,0.0,0.09247775632351941,0.09247775632201616,0.09247775632201616,0.37499303117763466,0.37499303117763466,0.5,9.999852018446596,0.0,0.0,0.0,0.0,0.0,0.0,26074.807075971625,19895.161051097366,0.7630031928186765,1.0479438316543956,0.6528342813158503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511542272267668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.58915770454,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.870772140624,1447.5714561347058,0.37499303117763466,6.17534620354742,3.487946210687846,-3.0,-33.0,,,,
1254.0,-29.94669102654033,5.111236569059855,35.029786506427115,24.411410826165252,5.153374991285927,-26.436732904905867,-40.03764549326149,1.643291733928609,-4.939872968816928,-4.9398729688179275,40.0607192467449,42645.02021084243,25809.83870762077,25809.83870762077,68454.8589184632,77970.1391702159,77970.1391702159,25809.83870762077,103779.97787783667,103779.97787783667,103779.97787783667,129854.95602543677,125346.80278399478,4508.153241441996,0.0,92181.43686095794,56856.31790180383,39250.1321768379,26074.97814760009,65325.11032443799,19895.352089327575,1447.5904945412242,0.0,0.8870046790891098,2.891092443754082,0.0014947054983599872,1.0,1.0,-1.8919283966885132,355487.9236539585,1557152.9328183557,4.38032582601633,1557152.9328183557,4.38032582601633,0.7630055134354434,0.09247790738180475,4.028046144702076,101325.0,128579.69446330529,1.2689829209307208,1.0,0.0,4.028046144701546,1.2840485983698762,1.2843500767319513,3.1369888568203383,22884.900904673203,2333.6104484888524,19452.16787823408,1983.5690963003758,0.85,0.8500000921682758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.8909885677485,4632.441516551485,5.583051551820628,5.111236569059855,-2.2515973685305943,7.36283393759045,3.487981905819796,3.5,0.996566258805656,0.6,0.0002347751229991154,1.0001885499152896,0.00023473086451449533,198.87819311760583,0.0,8.82469923252881e-06,25.009197624986648,0.006877477097036506,7.852040188024318e-05,0.00015625472111887223,0.0006294012269943714,0.09247790738170499,0.09247790738170499,0.09247790738170499,0.09247790738194389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.83844543446,595.6701553373823,0.0,0.09247790738170499,0.09247790738180475,0.09247790738180475,0.374993024109528,0.374993024109528,0.5,9.999852018455101,0.0,0.0,0.0,0.0,0.0,0.0,26074.97814760009,19895.352089327575,0.7630055134354434,1.047910345324811,0.6528120656673275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511651054379238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.46860238218,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16627.936278103847,1447.5904945412242,0.374993024109528,6.17534620354742,3.487981905819796,-3.0,-33.0,,,,
1255.0,-29.948430353220356,5.110739726081908,35.02982686489029,24.411075480189197,5.153068029751943,-26.438327105651997,-40.03927252544088,1.6428444349988842,-4.9402018050942615,-4.9402018051489085,40.06073746962323,42644.241468785134,25809.621156947407,25809.621156947407,68453.86262573254,77970.0178514473,77970.0178514473,25809.621156947407,103779.6390083947,103779.6390083947,103779.6390083947,129854.83418106975,125346.67093806012,4508.163243009616,0.0,92181.88256318537,56856.105109803946,39250.86383709047,26075.195172675045,65326.05900976551,19895.59329282981,1447.614006895792,0.0,0.8870029427303777,2.891057442513287,0.0014947054983599872,1.0,1.0,-1.8944347968855482,355483.3696278611,1557153.7195366665,4.3803841545858475,1557153.7195366665,4.3803841545858475,0.763008413209462,0.09247810892840021,4.028046144702076,101325.0,128579.88849449059,1.2689848358696332,1.0,0.0,4.028046144700915,1.2840507798431595,1.2843522018843165,3.1369835273914024,22885.01155440546,2333.621731621447,19452.260909358018,1983.5785828349149,0.85,0.8500000475469883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.919455629287,4632.441516551485,5.582970113294806,5.110739726081908,-2.2519565862113,7.362696312293208,3.488017703332512,3.5,0.996576486666432,0.6,0.00023473086451449533,1.0001809688677366,0.00023468839322170307,198.87962902872226,0.0,8.802047451361342e-06,24.94500247715804,0.006886279144487867,7.8505941085661e-05,0.00015622492342883432,0.0006292812005238932,0.09247810899115695,0.09247810899115695,0.09247810899115695,0.0924781088052998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.9265836149,595.67012757347,0.0,0.09247810899115695,0.09247810892840021,0.09247810892840021,0.3749930170457286,0.3749930170457286,0.5,9.99985201279836,0.0,0.0,0.0,0.0,0.0,0.0,26075.195172675045,19895.59329282981,0.763008413209462,1.047879876168551,0.652790664479091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511759576867433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.404407234346,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.00181088812,1447.614006895792,0.3749930170457286,6.17534620354742,3.488017703332512,-3.0,-33.0,,,,
1256.0,-29.950240003031347,5.110245156414574,35.029864867248875,24.410652543325,5.152673944615033,-26.439997492215813,-40.04097041962666,1.642306517184938,-4.940507518216862,-4.940507518230222,40.06075020615195,42643.4527207378,25809.348360082407,25809.348360082407,68452.80108082021,77969.8950335914,77969.8950335914,25809.348360082407,103779.24339367381,103779.24339367381,103779.24339367381,129854.63706853394,125346.46488283211,4508.17218570182,0.0,92182.3409646031,56855.89865168909,39251.60256990446,26075.393674860123,65326.99624476458,19895.814354439593,1447.6357435521554,0.0,0.8870013436506233,2.8910249027947534,0.0014947054983599872,1.0,1.0,-1.8970792973366883,355479.13587346213,1557154.269398339,4.380437871753549,1557154.269398339,4.380437871753549,0.7630110824988847,0.09247828980729546,4.028046144702076,101325.0,128580.09883877111,1.268986911806278,1.0,0.0,4.028046144701701,1.2840533810802217,1.2843547491937548,3.136977172485964,22885.12535683007,2333.633336239192,19452.35522293261,1983.5882001430264,0.85,0.8499999418673514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.947696575739,4632.441516551485,5.582876998413724,5.110245156414574,-2.252298373395151,7.362543529809725,3.4880532166492646,3.5,0.9965866333283613,0.6,0.00023468839322170307,1.0001882890883749,0.00023464421227688102,198.88112301490378,0.0,8.446674954895934e-06,23.937876822175078,0.006894725819442764,7.849085310654323e-05,0.00015619754011515985,0.0006291708992728175,0.0924782898070415,0.0924782898070415,0.0924782898070415,0.09247828980718414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.98816688213,595.6701081746647,0.0,0.0924782898070415,0.09247828980729546,0.09247828980729546,0.3749930099626603,0.3749930099626603,0.5,9.999852012830404,0.0,0.0,0.0,0.0,0.0,0.0,26075.393674860123,19895.814354439593,0.7630110824988847,1.0478485927065126,0.6527692251601928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511863736317205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.39728157936,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.068743342745,1447.6357435521554,0.3749930099626603,6.17534620354742,3.4880532166492646,-3.0,-33.0,,,,
1257.0,-29.952041231431384,5.109753763014929,35.02990019207932,24.410408839490287,5.152479400178488,-26.44163807141062,-40.04263820881022,1.6419519253155743,-4.940768193678537,-4.94076819371483,40.06074895614612,42642.575385301076,25808.96720794073,25808.96720794073,68451.5425932418,77969.68957774962,77969.68957774962,25808.96720794073,103778.65678569036,103778.65678569036,103778.65678569036,129854.21014310938,125346.0313774231,4508.178765686266,0.0,92182.78233175163,56855.66813508759,39252.349107404494,26075.553357419016,65327.902464823506,19895.993451154027,1447.6539076899267,0.0,0.887000023914114,2.890997157056388,0.0014947054983599872,1.0,1.0,-1.9003101810480985,355475.52586706186,1557154.21543353,4.380482205168361,1557154.21543353,4.380482205168361,0.7630132783162287,0.0924784250396664,4.028046144702076,101325.0,128580.28256987913,1.2689887250913312,1.0,0.0,4.028046144701176,1.2840551292049507,1.2843564409950476,3.136972901775739,22885.23493033859,2333.644509627507,19452.449433074256,1983.597806903913,0.85,0.8499999887388727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.97582425615,4632.441516551485,5.582760583026293,5.109753763014929,-2.2526063779348444,7.362360140949773,3.4880885876764216,3.5,0.9965967393361205,0.6,0.00023464421227688102,1.0001874155529071,0.00023460024454233797,198.8826100682993,0.0,8.786755922068376e-06,24.90166628314178,0.006903512575364832,7.847603525916375e-05,0.00015616817701771726,0.0006290526233613674,0.09247842504232051,0.09247842504232051,0.09247842504232051,0.09247842503491646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.982123995,595.670110078171,0.0,0.09247842504232051,0.0924784250396664,0.0924784250396664,0.37499300288693216,0.37499300288693216,0.5,9.999852012598645,0.0,0.0,0.0,0.0,0.0,0.0,26075.553357419016,19895.993451154027,0.7630132783162287,1.0478147929225226,0.6527467403114988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511972108577722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.36107104033,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.134209013093,1447.6539076899267,0.37499300288693216,6.17534620354742,3.4880885876764216,-3.0,-33.0,,,,
1258.0,-29.95383850587281,5.109263307070781,35.02993384218494,24.409951676521473,5.15204491840005,-26.443299170925542,-40.04432779094202,1.6413815639457332,-4.9411322439578385,-4.941132243950747,40.06077128502359,42641.80576498343,25808.854713298977,25808.854713298977,68450.6604782824,77969.59137179631,77969.59137179631,25808.854713298977,103778.44608509529,103778.44608509529,103778.44608509529,129854.24139264291,125346.05135607897,4508.19003656395,0.0,92183.23310582059,56855.44749919314,39253.09511847494,26075.795307547625,65328.89042602257,19896.262230108387,1447.6800102236157,0.0,0.8869980937546713,2.890958408675604,0.0014947054983599872,1.0,1.0,-1.902409869478788,355470.48430588376,1557155.179416771,4.380547044454,1557155.179416771,4.380547044454,0.763016506129323,0.09247865174491043,4.028046144702076,101325.0,128580.48239137806,1.268990697176196,1.0,0.0,4.028046144702012,1.2840578851510962,1.284359141127838,3.1369661689574784,22885.346839202775,2333.6559211558256,19452.540356495992,1983.6070785126412,0.85,0.8499998052541481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.004058294609,4632.441516551485,5.582702153806818,5.109263307070781,-2.2529898035803213,7.3622531106511016,3.488124092594887,3.5,0.9966068835985391,0.6,0.00023460024454233797,1.0001870068658292,0.00023455638088868775,198.88409387693494,0.0,8.744417804712529e-06,24.781680058555306,0.006912256993169544,7.846102642456906e-05,0.00015613921811776893,0.0006289359755760756,0.09247865174471845,0.09247865174471845,0.09247865174471845,0.09247865174545132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0900880851,595.6700760693461,0.0,0.09247865174471845,0.09247865174491043,0.09247865174491043,0.3749929958160188,0.3749929958160188,0.5,9.999852012614724,0.0,0.0,0.0,0.0,0.0,0.0,26075.795307547625,19896.262230108387,0.763016506129323,1.0477854442636658,0.6527250881946381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512079978050163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.241084815745,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.199783070708,1447.6800102236157,0.3749929958160188,6.17534620354742,3.488124092594887,-3.0,-33.0,,,,
