time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1259.0,-29.955634659202126,5.108776451232387,35.02996497801307,24.409625899884873,5.1517579639334725,-26.444944537379172,-40.04599991077555,1.6409439224623232,-4.941369519117529,-4.941369519111484,40.060766040882164,42640.96860190919,25808.42270060386,25808.42270060386,68449.39130251305,77969.42787743076,77969.42787743076,25808.42270060386,103777.85057803462,103777.85057803462,103777.85057803462,129853.7879561577,125345.59228694727,4508.195669210429,0.0,92183.67854502388,56855.21927447755,39253.84363394036,26075.93737812309,65329.78101206345,19896.422064187227,1447.6964187121225,0.0,0.8869969073046338,2.890933154065476,0.0014947054983599872,1.0,1.0,-1.905585321145395,355467.1984239391,1557154.9530162907,4.380586900620823,1557154.9530162907,4.380586900620823,0.7630184785180423,0.0924787683472668,4.028046144702076,101325.0,128580.6790393397,1.2689926379406828,1.0,0.0,4.028046144703071,1.2840600207119455,1.2843612208632202,3.1369609517697863,22885.457423636843,2333.6671976298576,19452.641667897038,1983.6174094004618,0.85,0.8500001248743108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.031865834513,4632.441516551485,5.582575125933103,5.108776451232387,-2.253279617943079,7.362056069175466,3.488159061323427,3.5,0.9966168746638362,0.6,0.00023455638088868775,1.0001868929531978,0.00023451255214525536,198.88557677949362,0.0,8.723783010356317e-06,24.723201051349804,0.006920980776179901,7.844617532324425e-05,0.00015611020556544351,0.0006288191116765333,0.09247876834708589,0.09247876834708589,0.09247876834708589,0.09247876835246496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.06473194377,595.6700840565602,0.0,0.09247876834708589,0.0924787683472668,0.0924787683472668,0.37499298874994874,0.37499298874994874,0.5,9.99985201256651,0.0,0.0,0.0,0.0,0.0,0.0,26075.93737812309,19896.422064187227,0.7630184785180423,1.0477517334685928,0.6527033757243933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451218761225938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.182605808535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.26537629835,1447.6964187121225,0.37499298874994874,6.17534620354742,3.488159061323427,-3.0,-33.0,,,,
1260.0,-29.957424085539195,5.108291482197012,35.029994250755585,24.409281997382664,5.1514496037401685,-26.44658596730465,-40.04767147181553,1.6404880500020382,-4.941684348218303,-4.941684348218518,40.06077455703973,42640.15817174544,25808.196284245718,25808.196284245718,68448.35445599115,77969.27766849622,77969.27766849622,25808.196284245718,103777.47395274193,103777.47395274193,103777.47395274193,129853.6120316503,125345.40754503815,4508.204486612136,0.0,92184.1244168529,56855.004920415486,39254.57721826379,26076.138078908363,65330.71529717215,19896.646155737933,1447.7186645254446,0.0,0.8869952770969876,2.890899645196006,0.0014947054983599872,1.0,1.0,-1.9081550268975889,355462.8385805971,1557155.3206763777,4.3806416639620425,1557155.3206763777,4.3806416639620425,0.7630211995169369,0.09247894750664432,4.028046144702076,101325.0,128580.87340458149,1.2689945561764766,1.0,0.0,4.028046144702702,1.2840622413986749,1.2843633857890886,3.1369555266374745,22885.56811547427,2333.6784850559848,19452.729852088203,1983.6264016854077,0.85,0.849999866900183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.059886859705,4632.441516551485,5.582492313716574,5.108291482197012,-2.253625629943734,7.361917112140746,3.4881942986572962,3.5,0.9966269424735132,0.6,0.00023451255214525536,1.0001861956665572,0.00023446889505305402,198.88705414763885,0.0,8.716904917070502e-06,24.703708534977803,0.006929697681096972,7.843133178242492e-05,0.00015608122036283044,0.0006287023579428943,0.09247894750651707,0.09247894750651707,0.09247894750651707,0.092478947506952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.10590906336,595.6700710857172,0.0,0.09247894750651707,0.09247894750664432,0.09247894750664432,0.37499298168749573,0.37499298168749573,0.5,9.999852012576026,0.0,0.0,0.0,0.0,0.0,0.0,26076.138078908363,19896.646155737933,0.7630211995169369,1.047720878986824,0.6526816364674202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512295180850954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.16311329217,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.33093207646,1447.7186645254446,0.37499298168749573,6.17534620354742,3.4881942986572962,-3.0,-33.0,,,,
1261.0,-29.959215711735006,5.107808625204663,35.030021696127896,24.408918467257195,5.1511198015005535,-26.4482317157374,-40.04934359164906,1.6400122361112388,-4.941987106563033,-4.941987106558603,40.06078037753967,42639.34062915933,25807.94283907674,25807.94283907674,68447.28346823607,77969.13476126276,77969.13476126276,25807.94283907674,103777.0776003395,103777.0776003395,103777.0776003395,129853.40679566299,125345.19403456319,4508.212761099804,0.0,92184.57151925152,56854.77737401376,39255.32682804195,26076.329195323484,65331.65602336543,19896.859821836664,1447.7399855852102,0.0,0.8869937179387579,2.8908674213680343,0.0014947054983599872,1.0,1.0,-1.91075602461666,355458.64593610447,1557155.5719597929,4.380694040678081,1557155.5719597929,4.380694040678081,0.763023801118639,0.0924791160729212,4.028046144702076,101325.0,128581.06888334513,1.2689964854018765,1.0,0.0,4.02804614470144,1.284064554922709,1.2843656437942583,3.1369498747238094,22885.67911281208,2333.6898036344805,19452.82460632106,1983.6360639281572,0.85,0.8499998846628412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.087715140892,4632.441516551485,5.582403888759056,5.107808625204663,-2.2539623339228574,7.36177095912752,3.4882292937503454,3.5,0.9966369410715272,0.6,0.00023446889505305402,1.0001864273244032,0.00023442519179177557,198.8885333513947,0.0,8.6828304605768e-06,24.607141525274653,0.006938380511557548,7.841648587746943e-05,0.00015605240917558459,0.0006285863051511844,0.09247911607347666,0.09247911607347666,0.09247911607347666,0.09247911607188994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1340525866,595.6700622204671,0.0,0.09247911607347666,0.0924791160729212,0.0924791160729212,0.37499297462816733,0.37499297462816733,0.5,9.999852012503231,0.0,0.0,0.0,0.0,0.0,0.0,26076.329195323484,19896.859821836664,0.763023801118639,1.0476893995118746,0.6526597246197104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512402348088254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.06654628246,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.396562746864,1447.7399855852102,0.37499297462816733,6.17534620354742,3.4882292937503454,-3.0,-33.0,,,,
1262.0,-29.960997338054067,5.107328092958725,35.030047323479884,24.408580257464223,5.1508169811552715,-26.44986539208635,-40.05100642153991,1.639562179750794,-4.942278002135765,-4.942278002095371,40.060782813108545,42638.52780657205,25807.663869513155,25807.663869513155,68446.1916760852,77968.98511369275,77968.98511369275,25807.663869513155,103776.6489832059,103776.6489832059,103776.6489832059,129853.15930311223,125344.93886348885,4508.22043962339,0.0,92185.01683709123,56854.559530046456,39256.063674494195,26076.510319906334,65332.57399440053,19897.062676472695,1447.7603756737371,0.0,0.8869922312680155,2.8908364604114247,0.0014947054983599872,1.0,1.0,-1.9134376843639984,355454.6176056779,1557155.6771075178,4.380743982442625,1557155.6771075178,4.380743982442625,0.7630262804484095,0.09247927309525321,4.028046144702076,101325.0,128581.2674242939,1.2689984448486937,1.0,0.0,4.028046144700379,1.2840667481874342,1.2843677814524364,3.1369445166211136,22885.7896671165,2333.701077036144,19452.92042889585,1983.6458351114652,0.85,0.8499999655614603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.115407212845,4632.441516551485,5.5823101082981434,5.107328092958725,-2.2542897964644544,7.361617889423179,3.4882641176946483,3.5,0.9966468907698995,0.6,0.00023442519179177557,1.0001853894055628,0.00023438173990034068,198.89000431828092,0.0,8.69207753834342e-06,24.633347743665254,0.006947072589095891,7.840172502959277e-05,0.0001560234667621828,0.000628469723774463,0.09247927309522658,0.09247927309522658,0.09247927309522658,0.09247927309477712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.14582895907,595.6700585108946,0.0,0.09247927309522658,0.09247927309525321,0.09247927309525321,0.3749929675710087,0.3749929675710087,0.5,9.999852012512568,0.0,0.0,0.0,0.0,0.0,0.0,26076.510319906334,19897.062676472695,0.7630262804484095,1.0476579674015527,0.652638112960718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512509648587173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.09275250085,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.462089699227,1447.7603756737371,0.3749929675710087,6.17534620354742,3.4882641176946483,-3.0,-33.0,,,,
1263.0,-29.96277629901276,5.106849564197457,35.03007135671823,24.40819985875862,5.150466594831102,-26.45150167872217,-40.05267326775936,1.6390693236395493,-4.942582150022076,-4.942582150023014,40.06078807300713,42637.7434434596,25807.423451344814,25807.423451344814,68445.16689480441,77968.85734183998,77968.85734183998,25807.423451344814,103776.2807931848,103776.2807931848,103776.2807931848,129852.98260303258,125344.75390065502,4508.228702377553,0.0,92185.46474011897,56854.35084115207,39256.79322107434,26076.701809847786,65333.495030922124,19897.276875196567,1447.7817777446269,0.0,0.8869906670402933,2.8908040892482516,0.0014947054983599872,1.0,1.0,-1.9159220550957912,355450.4057951301,1557155.9041890132,4.380796529703518,1557155.9041890132,4.380796529703518,0.7630288914713295,0.0924794415340514,4.028046144702076,101325.0,128581.46345981852,1.2690003795688973,1.0,0.0,4.028046144702369,1.2840691409406342,1.2843701189684495,3.136938671192864,22885.90086321795,2333.712415882891,19453.014347007676,1983.6554120935975,0.85,0.8499999394069043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.143016900597,4632.441516551485,5.582224767220458,5.106849564197457,-2.254626473567889,7.361476037765346,3.488298838175798,3.5,0.9966568109073709,0.6,0.00023438173990034068,1.000185114731692,0.00023433836041762685,198.89147310370154,0.0,8.642146875122444e-06,24.491844244097006,0.006955714735971014,7.838693110710512e-05,0.00015599480879323558,0.0006283542881531301,0.09247944153510872,0.09247944153510872,0.09247944153510872,0.092479441530757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.17126201064,595.6700504994462,0.0,0.09247944153510872,0.0924794415340514,0.0924794415340514,0.3749929605159145,0.3749929605159145,0.5,9.999852012411377,0.0,0.0,0.0,0.0,0.0,0.0,26076.701809847786,19897.276875196567,0.7630288914713295,1.0476275126932906,0.6526169068910105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451261635169569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.951249001286,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.527757261574,1447.7817777446269,0.3749929605159145,6.17534620354742,3.488298838175798,-3.0,-33.0,,,,
1264.0,-29.96455073951523,5.106373535347122,35.03009365730413,24.407890217285626,5.150195167430783,-26.453125864126967,-40.05432321047408,1.6386479738097566,-4.942861061311646,-4.942861061249936,40.06078614746885,42636.908506026004,25807.123462040807,25807.123462040807,68444.03196806682,77968.69638471089,77968.69638471089,25807.123462040807,103775.81984675169,103775.81984675169,103775.81984675169,129852.69193273617,125344.45623409472,4508.235698641446,0.0,92185.9096332215,56854.12175475436,39257.54208718571,26076.872085984483,65334.4141731702,19897.468084772503,1447.8011993127336,0.0,0.8869892569889318,2.8907744043261,0.0014947054983599872,1.0,1.0,-1.91867899696706,355446.5434929596,1557155.8210588899,4.380843897810284,1557155.8210588899,4.380843897810284,0.7630312415984424,0.09247958543969681,4.028046144702076,101325.0,128581.65604342533,1.2690022802213208,1.0,0.0,4.02804614470079,1.2840711994082534,1.2843721222133169,3.1369336424322465,22886.011312077408,2333.72367853216,19453.108287101924,1983.6649913173128,0.85,0.849999941966127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.170470220761,4632.441516551485,5.582126730621831,5.106373535347122,-2.2549440759710255,7.361317611318148,3.4883333621544135,3.5,0.996666674901261,0.6,0.00023433836041762685,1.000184646986677,0.00023429509853368938,198.89293817589584,0.0,8.627809219430966e-06,24.45121132786736,0.006964342545190445,7.837228975162398e-05,0.00015596607066600287,0.0006282385296505243,0.09247958543959228,0.09247958543959228,0.09247958543959228,0.09247958543979314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.16195164673,595.6700534322237,0.0,0.09247958543959228,0.09247958543969681,0.09247958543969681,0.37499295346202877,0.37499295346202877,0.5,9.999852012419018,0.0,0.0,0.0,0.0,0.0,0.0,26076.872085984483,19897.468084772503,0.7630312415984424,1.0475954033452342,0.6525949462562871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451272289666825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.91061608506,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.593418832435,1447.8011993127336,0.37499295346202877,6.17534620354742,3.4883333621544135,-3.0,-33.0,,,,
1265.0,-29.966322175851236,5.105899088825649,35.03011457894611,24.407582880836003,5.149925965123496,-26.454747227069436,-40.05596892731262,1.6382289239593144,-4.943181370605828,-4.943181370641449,40.060790962129865,42636.06904486746,25806.93358255398,25806.93358255398,68443.00262742143,77968.53577141919,77968.53577141919,25806.93358255398,103775.46935397317,103775.46935397317,103775.46935397317,129852.5425090762,125344.29816613556,4508.244342940647,0.0,92186.35456996558,56853.88783569342,39258.29637141351,26077.07315510303,65335.369526516544,19897.693128845585,1447.8237189205943,0.0,0.8869876122251892,2.8907403136529184,0.0014947054983599872,1.0,1.0,-1.9211360166482905,355442.1079609588,1557156.0289180968,4.380899150781349,1557156.0289180968,4.380899150781349,0.7630339881510744,0.09247976179699482,4.028046144702076,101325.0,128581.84060967469,1.2690041017485783,1.0,0.0,4.02804614469973,1.2840732468917924,1.2843741146223648,3.1369286405213264,22886.12177177129,2333.7349422862335,19453.19991963993,1983.6743352357769,0.85,0.8499998432951767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.197888914482,4632.441516551485,5.582052553803488,5.105899088825649,-2.255291598594723,7.361190687420372,3.4883678427248914,3.5,0.9966765264928261,0.6,0.00023429509853368938,1.0001843370233765,0.00023425191723254647,198.8944007866728,0.0,8.604483207347623e-06,24.385105409623165,0.006972947028397793,7.835768841459029e-05,0.0001559374101190991,0.0006281230836450636,0.09247976180091008,0.09247976180091008,0.09247976180091008,0.0924797617907575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.18523293064,595.6700460985741,0.0,0.09247976180091008,0.09247976179699482,0.09247976179699482,0.3749929464095452,0.3749929464095452,0.5,9.99985201210245,0.0,0.0,0.0,0.0,0.0,0.0,26077.07315510303,19897.693128845585,0.7630339881510744,1.0475643303684636,0.652572555322634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282917239102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.84451016681,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.659111664398,1447.8237189205943,0.3749929464095452,6.17534620354742,3.4883678427248914,-3.0,-33.0,,,,
1266.0,-29.96808996264287,5.105426206021755,35.03013424668074,24.407223716285102,5.149598189158428,-26.456371112003083,-40.05762253710998,1.637757518864172,-4.943501723692464,-4.943501723710366,40.06079662659419,42635.27820996795,25806.745936438565,25806.745936438565,68442.02414640652,77968.4024009662,77968.4024009662,25806.745936438565,103775.14833740477,103775.14833740477,103775.14833740477,129852.42322911508,125344.17016842922,4508.253060685862,0.0,92186.80157506514,56853.6773785979,39259.0268849636,26077.274891710324,65336.30177667392,19897.91885997275,1447.8462677094417,0.0,0.886985964145409,2.890706218636423,0.0014947054983599872,1.0,1.0,-1.9234744544915543,355437.67186597316,1557156.273464941,4.380954515288707,1557156.273464941,4.380954515288707,0.7630367414770811,0.09247993949043919,4.028046144702076,101325.0,128582.03781439722,1.269006048007868,1.0,0.0,4.028046144702982,1.2840755388698324,1.2843763516864928,3.136923041340173,22886.232744953693,2333.746258401564,19453.294752791575,1983.684005526003,0.85,0.8499998654029652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.225056184212,4632.441516551485,5.58197916450518,5.105426206021755,-2.2556388639570124,7.361065069978768,3.488402007249826,3.5,0.9966862877856645,0.6,0.00023425191723254647,1.0001839598804647,0.00023420883220377049,198.89586040306114,0.0,8.588519016007496e-06,24.339862891365243,0.006981535547413801,7.834301958177135e-05,0.00015590889765077512,0.0006280082341069553,0.09247993949468215,0.09247993949468215,0.09247993949468215,0.09247993948572272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.21262356924,595.6700374704666,0.0,0.09247993949468215,0.09247993949043919,0.09247993949043919,0.37499293935688355,0.37499293935688355,0.5,9.99985201170323,0.0,0.0,0.0,0.0,0.0,0.0,26077.274891710324,19897.91885997275,0.7630367414770811,1.0475344071408919,0.652551140033907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512935269669014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.79926764855,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.72480553182,1447.8462677094417,0.37499293935688355,6.17534620354742,3.488402007249826,-3.0,-33.0,,,,
1267.0,-29.96985397525533,5.1049555338982024,35.03015251772256,24.40687984870749,5.149286983273841,-26.45799012150702,-40.05927164163438,1.6373015901569399,-4.943790380338328,-4.943790380313449,40.06079566349518,42634.48497073913,25806.480654797542,25806.480654797542,68440.96562553667,77968.26399672266,77968.26399672266,25806.480654797542,103774.7446515202,103774.7446515202,103774.7446515202,129852.1965179014,125343.93612643228,4508.26039146911,0.0,92187.24797685017,56853.468944014945,39259.75448092802,26077.451866381194,65337.20634730921,19898.117556585607,1447.866400712874,0.0,0.8869845010490232,2.890675497328099,0.0014947054983599872,1.0,1.0,-1.926026630647243,355433.67472522194,1557156.2318854593,4.381003665702927,1557156.2318854593,4.381003665702927,0.7630391826065672,0.09248009006802811,4.028046144702076,101325.0,128582.23707913524,1.26900801459793,1.0,0.0,4.028046144702255,1.2840777583360796,1.284378516345274,3.136917619320544,22886.343568357646,2333.7575592437424,19453.396500005096,1983.694380854328,0.85,0.8500001951775775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.25196966549,4632.441516551485,5.581889290075777,5.1049555338982024,-2.255962449879886,7.360917983778089,3.488435852752027,3.5,0.9966959579291507,0.6,0.00023420883220377049,1.0001835697500145,0.00023416584643787792,198.89731692203492,0.0,8.56943386889011e-06,24.285775584434575,0.006990104981282691,7.832839324271934e-05,0.00015588043896105116,0.0006278936011915294,0.09248009007182657,0.09248009007182657,0.09248009007182657,0.09248009006182585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.2079687442,595.6700389367238,0.0,0.09248009007182657,0.09248009006802811,0.09248009006802811,0.374992932303745,0.374992932303745,0.5,9.999852011301979,0.0,0.0,0.0,0.0,0.0,0.0,26077.451866381194,19898.117556585607,0.7630391826065672,1.0475037035059165,0.6525299649958932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513041149840076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.745180341626,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.7905134639,1447.866400712874,0.374992932303745,6.17534620354742,3.488435852752027,-3.0,-33.0,,,,
1268.0,-29.971614322636327,5.104486885156926,35.030169607344845,24.406440811604284,5.148868834166625,-26.459616276181624,-40.06092926776034,1.636749522730587,-4.944086050281783,-4.944086050323791,40.06079811828566,42633.74320147254,25806.237848943627,25806.237848943627,68439.98105041617,77968.17328242243,77968.17328242243,25806.237848943627,103774.41113136605,103774.41113136605,103774.41113136605,129852.04694972589,125343.77875454306,4508.268195182829,0.0,92187.69832688032,56853.26824474368,39260.477869040704,26077.635818359835,65338.11368740054,19898.323736746883,1447.8871273626623,0.0,0.8869829899447053,2.8906440298719964,0.0014947054983599872,1.0,1.0,-1.9283250419006208,355429.5805051811,1557156.3378640194,4.381054428983636,1557156.3378640194,4.381054428983636,0.7630417065161085,0.09248024965586887,4.028046144702076,101325.0,128582.44324770883,1.2690100493235512,1.0,0.0,4.028046144701187,1.2840804268615995,1.2843811302957644,3.136911100301528,22886.45537195025,2333.7689600373474,19453.487043958077,1983.7036137680122,0.85,0.8499999990300099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.278786626984,4632.441516551485,5.581804394662331,5.104486885156926,-2.2562906819391646,7.360777567096091,3.4884695770047918,3.5,0.9967055934299405,0.6,0.00023416584643787792,1.000183190941552,0.00023412295723290348,198.89877043343253,0.0,8.549753501869473e-06,24.230001424298088,0.0069986547347845604,7.831369386752334e-05,0.00015585215257035457,0.0006277796623045365,0.0924802496577161,0.0924802496577161,0.0924802496577161,0.09248024965035027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.2198387465,595.6700351976503,0.0,0.0924802496577161,0.09248024965586887,0.09248024965586887,0.37499292525021294,0.37499292525021294,0.5,9.999852011168377,0.0,0.0,0.0,0.0,0.0,0.0,26077.635818359835,19898.323736746883,0.7630417065161085,1.0474740880622297,0.6525095506345144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513146805430055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68940618149,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.85623807914,1447.8871273626623,0.37499292525021294,6.17534620354742,3.4884695770047918,-3.0,-33.0,,,,
1269.0,-29.97337071901612,5.104021411327012,35.030185119998016,24.40611667642372,5.1485790509760525,-26.46122612584898,-40.062569396663434,1.6363134855801922,-4.944325146921301,-4.944325146916808,40.0607867975172,42632.94579958713,25805.856859587457,25805.856859587457,68438.80265917459,77968.02793730663,77968.02793730663,25805.856859587457,103773.88479689408,103773.88479689408,103773.88479689408,129851.65888477894,125343.38552679523,4508.2733579837095,0.0,92188.14399188048,56853.061853843144,39261.202375597044,26077.77408788485,65338.97646348189,19898.480169126764,1447.903483361522,0.0,0.8869818160717008,2.890618583577304,0.0014947054983599872,1.0,1.0,-1.9311837789445576,355426.2696977309,1557155.8491228477,4.3810938635659005,1557155.8491228477,4.3810938635659005,0.7630436594038581,0.09248035784445384,4.028046144702076,101325.0,128582.63254642618,1.2690119175566363,1.0,0.0,4.028046144703309,1.2840825529862785,1.2843832018421881,3.1369059063487787,22886.56601244049,2333.780242227518,19453.57779117323,1983.7128674086696,0.85,0.849999854962899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.305465070769,4632.441516551485,5.581689779001535,5.104021411327012,-2.256576695031349,7.360598106358361,3.4885031271910036,3.5,0.9967151791974296,0.6,0.00023412295723290348,1.000182782374729,0.00023408017150327917,198.90022070117416,0.0,8.530610134285027e-06,24.17574912056377,0.007007185344918845,7.829915216299953e-05,0.00015582380506990395,0.0006276654772646344,0.0924803578444491,0.0924803578444491,0.0924803578444491,0.09248035784556866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.16510093305,595.6700524401301,0.0,0.0924803578444491,0.09248035784445384,0.09248035784445384,0.37499291819743547,0.37499291819743547,0.5,9.999852011135753,0.0,0.0,0.0,0.0,0.0,0.0,26077.77408788485,19898.480169126764,0.7630436594038581,1.0474422215264605,0.6524887304198097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513252242955135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.63515387775,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.921977320766,1447.903483361522,0.37499291819743547,6.17534620354742,3.4885031271910036,-3.0,-33.0,,,,
1270.0,-29.97512294097204,5.1035576190948415,35.03019955213259,24.40581559147688,5.14831466176239,-26.462829703979263,-40.06419723210854,1.6359007603936802,-4.944631930634785,-4.944631930603751,40.06078664682028,42632.1154976322,25805.65506786098,25805.65506786098,68437.77056549318,77967.87328000506,77967.87328000506,25805.65506786098,103773.52834786604,103773.52834786604,103773.52834786604,129851.49116531419,125343.20993668216,4508.28122863203,0.0,92188.58877677374,56852.83099436903,39261.95309156079,26077.96281744815,65339.91590900894,19898.692040557373,1447.9249096007827,0.0,0.8869802578886494,2.890585933821806,0.0014947054983599872,1.0,1.0,-1.9335977908822883,355422.0216525436,1557155.8426171974,4.381146208603401,1557155.8426171974,4.381146208603401,0.7630462616981579,0.09248051932910809,4.028046144702076,101325.0,128582.82045324115,1.269013772052713,1.0,0.0,4.028046144699619,1.2840845699664902,1.2843851643512902,3.1369009790431424,22886.67643443599,2333.7915021374265,19453.672070224606,1983.722481196393,0.85,0.8499998733304072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.332283906486,4632.441516551485,5.581613754583194,5.1035576190948415,-2.2569117691960088,7.36046938829085,3.488536854060908,3.5,0.9967248154459737,0.6,0.00023408017150327917,1.0001823505369118,0.00023403749464047396,198.90166754064964,0.0,8.510091065135165e-06,24.11759807859306,0.00701569543598398,7.828472192306057e-05,0.00015579544958021862,0.0006275512600437262,0.092480519329078,0.092480519329078,0.092480519329078,0.09248051932913737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1643722496,595.670052669668,0.0,0.092480519329078,0.09248051932910809,0.09248051932910809,0.37499291114566524,0.37499291114566524,0.5,9.999852011143647,0.0,0.0,0.0,0.0,0.0,0.0,26077.96281744815,19898.692040557373,0.7630462616981579,1.0474113658303181,0.6524666416314467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513357445289432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57700283578,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16628.987737035866,1447.9249096007827,0.37499291114566524,6.17534620354742,3.488536854060908,-3.0,-33.0,,,,
1271.0,-29.976871495213903,5.103095238122029,35.03021312615074,24.405424820166104,5.147949181224594,-26.46444007703125,-40.06584109794346,1.6353973714985264,-4.9449505616923375,-4.944950561704062,40.06079075202102,42631.36781348084,25805.485716739757,25805.485716739757,68436.8535302206,77967.76461801706,77967.76461801706,25805.485716739757,103773.25033475681,103773.25033475681,103773.25033475681,129851.41249017547,125343.12272131667,4508.289768858801,0.0,92189.03734145065,56852.64053722019,39262.663115811614,26078.162155418653,65340.825271230264,19898.915385780143,1447.947292845961,0.0,0.8869786241023296,2.8905520235095197,0.0014947054983599872,1.0,1.0,-1.9357426519521255,355417.60959893337,1557156.0198467758,4.381201093564074,1557156.0198467758,4.381201093564074,0.7630489935290722,0.09248069369130184,4.028046144702076,101325.0,128583.0242834188,1.2690157837001608,1.0,0.0,4.0280461447041525,1.2840870104043576,1.2843875505567872,3.1368950172883134,22886.78779479801,2333.8028577340897,19453.767616365712,1983.7322241913103,0.85,0.8499999122108086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.358889128518,4632.441516551485,5.58154500560608,5.103095238122029,-2.257255253947233,7.360350492069262,3.488570312423082,3.5,0.9967343749780234,0.6,0.00023403749464047396,1.0001819714189237,0.00023399491425390623,198.90311137013418,0.0,8.488499177359547e-06,24.056406668636956,0.00702418393516134,7.827015207399318e-05,0.00015576734256648079,0.0006274380436954005,0.09248069369090438,0.09248069369090438,0.09248069369090438,0.09248069369166766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.18422148965,595.6700464171325,0.0,0.09248069369090438,0.09248069369130184,0.09248069369130184,0.37499290409486297,0.37499290409486297,0.5,9.999852011174552,0.0,0.0,0.0,0.0,0.0,0.0,26078.162155418653,19898.915385780143,0.7630489935290722,1.047382754137841,0.6524461182808406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513462399040604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.51581142582,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.053521832055,1447.947292845961,0.37499290409486297,6.17534620354742,3.488570312423082,-3.0,-33.0,,,,
1272.0,-29.978616136363442,5.102635366255783,35.030225419270266,24.405177065078192,5.147743849634552,-26.466030886394414,-40.06745562711728,1.6350384974992505,-4.9452161969356325,-4.945216196954599,40.06078094254483,42630.51530284171,25805.18462395194,25805.18462395194,68435.69992679365,77967.5868171368,77967.5868171368,25805.18462395194,103772.77144108874,103772.77144108874,103772.77144108874,129851.08935722293,125342.79360798308,4508.295749239836,0.0,92189.48006728591,56852.40855275907,39263.41279391871,26078.317916134176,65341.730710052885,19899.0913505282,1447.9655512202771,0.0,0.886977309881482,2.8905237535173023,0.0014947054983599872,1.0,1.0,-1.9384916831156147,355413.9314061237,1557155.5963512675,4.381245243231448,1557155.5963512675,4.381245243231448,0.7630511835357678,0.0924808183461584,4.028046144702076,101325.0,128583.20606586349,1.2690175777534023,1.0,0.0,4.02804614470313,1.2840887753239825,1.2843892612096481,3.1368907057736553,22886.89770561317,2333.8140655181096,19453.861694710493,1983.7418175126566,0.85,0.8499999407931682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.385218120188,4632.441516551485,5.5814480962596535,5.102635366255783,-2.2575593889509125,7.360194755206695,3.488603423528108,3.5,0.9967438352937451,0.6,0.00023399491425390623,1.000181566745437,0.00023395243627146538,198.90455198689253,0.0,8.469371371664186e-06,24.002198467296303,0.007032653306533004,7.825584468076978e-05,0.00015573906957313646,0.0006273241587735607,0.09248081834583073,0.09248081834583073,0.09248081834583073,0.09248081834521445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1367907313,595.6700613578842,0.0,0.09248081834583073,0.0924808183461584,0.0924808183461584,0.3749928970449274,0.3749928970449274,0.5,9.999852011208167,0.0,0.0,0.0,0.0,0.0,0.0,26078.317916134176,19899.0913505282,0.7630511835357678,1.047350585653599,0.6524240303950652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513567134549632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.46160322448,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.119321697373,1447.9655512202771,0.3749928970449274,6.17534620354742,3.488603423528108,-3.0,-33.0,,,,
1273.0,-29.980358255218853,5.102176229964699,35.03023722664068,24.40471906391906,5.147302165628269,-26.467643222305835,-40.06910350928081,1.634467223872037,-4.945563998991872,-4.9455639989771845,40.06079151355477,42629.81214273782,25805.096354920053,25805.096354920053,68434.90849765787,77967.51468371546,77967.51468371546,25805.096354920053,103772.61103863551,103772.61103863551,103772.61103863551,129851.15128128663,125342.84568469158,4508.3055965950525,0.0,92189.93148550983,56852.22894296692,39264.11393615879,26078.540242651117,65342.65417880991,19899.339859390187,1447.990169923261,0.0,0.8869755044576801,2.890486739325827,0.0014947054983599872,1.0,1.0,-1.9402680669513757,355409.1155126675,1557156.0527247803,4.381305894415868,1557156.0527247803,4.381305894415868,0.7630542075681472,0.09248101822072162,4.028046144702076,101325.0,128583.41641014407,1.2690196536900475,1.0,0.0,4.028046144701427,1.284091532597908,1.284391964580338,3.1368839700646105,22887.00977439483,2333.8254933534727,19453.962575011567,1983.7521044405141,0.85,0.8500001864278471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.411536101309,4632.441516551485,5.581397233065737,5.102176229964699,-2.2579235216290443,7.360099751593744,3.4886365209119936,3.5,0.9967532916891411,0.6,0.00023395243627146538,1.0001813068128247,0.00023391002679002036,198.9059905392588,0.0,8.449064066705562e-06,23.944647565043564,0.007041102370599709,7.824124421836728e-05,0.0001557111920530981,0.0006272118668364463,0.09248101822263496,0.09248101822263496,0.09248101822263496,0.0924810182154807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1879041695,595.6700452570797,0.0,0.09248101822263496,0.09248101822072162,0.09248101822072162,0.3749928899956963,0.3749928899956963,0.5,9.999852011065567,0.0,0.0,0.0,0.0,0.0,0.0,26078.540242651117,19899.339859390187,0.7630542075681472,1.0473236717686125,0.6524040487562919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513671637109404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.40405232223,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.185141669837,1447.990169923261,0.3749928899956963,6.17534620354742,3.4886365209119936,-3.0,-33.0,,,,
1274.0,-29.982095812017764,5.101720446474266,35.0302475984031,24.404464044515066,5.147087911391148,-26.469228470271236,-40.07071335855869,1.634100995193408,-4.945787428886206,-4.945787428889895,40.06077370701488,42628.97107357338,25804.694018852442,25804.694018852442,68433.66509242583,77967.34347484757,77967.34347484757,25804.694018852442,103772.03749370002,103772.03749370002,103772.03749370002,129850.70119102606,125342.39139033569,4508.309800690375,0.0,92190.37445943615,56852.00205849785,39264.858223264775,26078.663697326047,65343.52192059082,19899.480464399498,1448.0052363775935,0.0,0.886974433572481,2.890462961409443,0.0014947054983599872,1.0,1.0,-1.9432416138819235,355406.02178405924,1557155.28397906,4.381341869680448,1557155.28397906,4.381341869680448,0.7630559868924524,0.09248110804957743,4.028046144702076,101325.0,128583.60080936515,1.269021473568864,1.0,0.0,4.028046144700584,1.2840933315458565,1.2843937094886093,3.1368795754533747,22887.11974680091,2333.8367074180182,19454.055065328463,1983.7615358280823,0.85,0.850000143335978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.437420972603,4632.441516551485,5.581278963958395,5.101720446474266,-2.2581958751486715,7.359916321622937,3.488669073741276,3.5,0.9967625924975074,0.6,0.00023391002679002036,1.0001808345620473,0.00023386773542050858,198.90742534279076,0.0,8.435499915077826e-06,23.90620675933056,0.007049537870514787,7.822698316449566e-05,0.00015568304362552468,0.0006270984836712798,0.09248110804950006,0.09248110804950006,0.09248110804950006,0.0924811080497234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.10180628794,595.6700723780223,0.0,0.09248110804950006,0.09248110804957743,0.09248110804957743,0.3749928829463226,0.3749928829463226,0.5,9.999852011072331,0.0,0.0,0.0,0.0,0.0,0.0,26078.663697326047,19899.480464399498,0.7630559868924524,1.0472907348886142,0.6523825135317705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513775990019677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36561151652,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.250954017552,1448.0052363775935,0.3749928829463226,6.17534620354742,3.488669073741276,-3.0,-33.0,,,,
1275.0,-29.983830541326437,5.10126545092159,35.03025751210126,24.4040580111556,5.1467037675043015,-26.470828306536642,-40.0723442324437,1.6335821725831319,-4.946129342046163,-4.946129342060325,40.06078123410626,42628.22938494931,25804.599466312706,25804.599466312706,68432.82885126202,77967.24863621188,77967.24863621188,25804.599466312706,103771.84810252459,103771.84810252459,103771.84810252459,129850.72806761703,125342.40883150861,4508.31923610842,0.0,92190.82378143421,56851.80453008694,39265.576945941415,26078.879965092445,65344.45691103386,19899.722559077003,1448.02935241064,0.0,0.886972669037613,2.8904265745342324,0.0014947054983599872,1.0,1.0,-1.9451049237488292,355401.2875143496,1557155.6089407196,4.38140114750667,1557155.6089407196,4.38140114750667,0.7630589421675136,0.09248130008702546,4.028046144702076,101325.0,128583.79834814428,1.2690234231250361,1.0,0.0,4.028046144701668,1.2840958433437524,1.2843961675650715,3.1368734394569393,22887.231295174963,2333.8480821865737,19454.148165057322,1983.7710293583766,0.85,0.8500000683419756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.463501516647,4632.441516551485,5.581227029876618,5.10126545092159,-2.2585547087878437,7.359820159709433,3.4887018727716037,3.5,0.9967719636490296,0.6,0.00023386773542050858,1.0001805428346988,0.0002338255198983212,198.9088578297066,0.0,8.412067423808881e-06,23.83979907907437,0.007057949937938596,7.82125383119316e-05,0.00015565519710857698,0.0006269863166160452,0.09248130008852753,0.09248130008852753,0.09248130008852753,0.09248130008276285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1382016967,595.6700609134183,0.0,0.09248130008852753,0.09248130008702546,0.09248130008702546,0.37499287589743235,0.37499287589743235,0.5,9.999852010956596,0.0,0.0,0.0,0.0,0.0,0.0,26078.879965092445,19899.722559077003,0.7630589421675136,1.0472629521496055,0.6523618283795276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451388007109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.299203836264,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.316799687844,1448.02935241064,0.37499287589743235,6.17534620354742,3.4887018727716037,-3.0,-33.0,,,,
1276.0,-29.98556080458253,5.100813139668309,35.03026632990808,24.403754935506754,5.146434729396702,-26.47241252018936,-40.07395764403043,1.6331674119810238,-4.946381182030677,-4.946381182030689,40.060769442008535,42627.43473902245,25804.277350395107,25804.277350395107,68431.71208941756,77967.10478176016,77967.10478176016,25804.277350395107,103771.38213215527,103771.38213215527,103771.38213215527,129850.40772990666,125342.08304049424,4508.324689412412,0.0,92191.26880243917,56851.59875989975,39266.30004726601,26079.02559775139,65345.32564501741,19899.887455116947,1448.0465874923893,0.0,0.8869714320218072,2.8903997736033054,0.0014947054983599872,1.0,1.0,-1.9477472318637865,355397.8004663829,1557155.0998499838,4.381442703940638,1557155.0998499838,4.381442703940638,0.7630610039676011,0.09248141432936514,4.028046144702076,101325.0,128583.99382690797,1.2690253523504365,1.0,0.0,4.028046144702328,1.2840978686989761,1.2843981391823007,3.136868491794334,22887.341775787387,2333.8593480737445,19454.24451039717,1983.7808538488853,0.85,0.8500001748118209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.489166934409,4632.441516551485,5.581126378523464,5.100813139668309,-2.2588470574664057,7.3596601971347155,3.4887341498573363,3.5,0.9967811856735247,0.6,0.0002338255198983212,1.0001800805417895,0.00023378342005337657,198.91028664681738,0.0,8.397041300975248e-06,23.797215046963853,0.007066346979239571,7.81982505516186e-05,0.0001556272693467026,0.0006268738223024969,0.09248141432897107,0.09248141432897107,0.09248141432897107,0.09248141433104187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.08118466573,595.6700788738555,0.0,0.09248141432897107,0.09248141432936514,0.09248141432936514,0.37499286884843774,0.37499286884843774,0.5,9.999852010977792,0.0,0.0,0.0,0.0,0.0,0.0,26079.02559775139,19899.887455116947,0.7630610039676011,1.047231939146905,0.6523409948340015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451398398421324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.25661980415,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.382644083624,1448.0465874923893,0.37499286884843774,6.17534620354742,3.4887341498573363,-3.0,-33.0,,,,
1277.0,-29.987288196658735,5.100362200627417,35.03027454287092,24.40340055562558,5.146107897053796,-26.473999906845172,-40.07557524656875,1.6327007910924811,-4.946692838057174,-4.9466928380593185,40.06076962619472,42626.669999934325,25804.11268490042,25804.11268490042,68430.78268483475,77966.98719436208,77966.98719436208,25804.11268490042,103771.0998792625,103771.0998792625,103771.0998792625,129850.31731093611,125341.98459650906,4508.33271442705,0.0,92191.71606867625,56851.398873163635,39267.01910612513,26079.21743167361,65346.236537798744,19900.102962858353,1448.0683670190624,0.0,0.8869698477439586,2.890366607292445,0.0014947054983599872,1.0,1.0,-1.9498674009242905,355393.48522567423,1557155.1078017002,4.381495926445893,1557155.1078017002,4.381495926445893,0.7630636546129399,0.09248157891404454,4.028046144702076,101325.0,128584.18791376933,1.2690272678388288,1.0,0.0,4.028046144702926,1.2841001361723137,1.284400353122628,3.136862952689191,22887.452813799624,2333.870670799878,19454.334573576376,1983.7900377372882,0.85,0.8499999860992262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.514873158141,4632.441516551485,5.581059733300835,5.100362200627417,-2.2591828345401037,7.359545035167521,3.4887664783807995,3.5,0.9967904223945141,0.6,0.00023378342005337657,1.0001797842372828,0.0002337413970345893,198.91171311102278,0.0,8.374092225723518e-06,23.732177367700448,0.007074721071465295,7.818392810030906e-05,0.0001555994919530675,0.0006267619336791552,0.09248157891467154,0.09248157891467154,0.09248157891467154,0.09248157891432222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.082075684,595.6700785931793,0.0,0.09248157891467154,0.09248157891404454,0.09248157891404454,0.3749928617999076,0.3749928617999076,0.5,9.999852010885276,0.0,0.0,0.0,0.0,0.0,0.0,26079.21743167361,19900.102962858353,0.7630636546129399,1.0472031185032635,0.6523201986586854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514087631227932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.19158212489,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.448520125017,1448.0683670190624,0.3749928617999076,6.17534620354742,3.4887664783807995,-3.0,-33.0,,,,
1278.0,-29.989011346905176,5.099913277859521,35.03028196911028,24.403071461152308,5.145808739030932,-26.47558085912333,-40.0771843624301,1.6322597469123863,-4.9469731781542805,-4.946973178140871,40.06076335298425,42625.88827757205,25803.87073214928,25803.87073214928,68429.75900972133,77966.860006663,77966.860006663,25803.87073214928,103770.73073881229,103770.73073881229,103770.73073881229,129850.11563931088,125341.7762622552,4508.339377055688,0.0,92192.16222914413,56851.19050085415,39267.746364766645,26079.384900498597,65347.13126526524,19900.291830177648,1448.0877621469137,0.0,0.8869684459246509,2.890336773867204,0.0014947054983599872,1.0,1.0,-1.952221015161058,355389.6036256156,1557154.8369740366,4.381543019515051,1557154.8369740366,4.381543019515051,0.7630659966139457,0.09248171685166655,4.028046144702076,101325.0,128584.37648869741,1.2690291289286693,1.0,0.0,4.028046144700911,1.284102283970665,1.2844024474584614,3.136857705950545,22887.563577294342,2333.8819655330153,19454.43038454316,1983.7998077369093,0.85,0.8500000587149857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.540309013445,4632.441516551485,5.580976699142312,5.099913277859521,-2.2594952717197216,7.359408549579243,3.488798467002911,3.5,0.9967995620008318,0.6,0.0002337413970345893,1.000179345249379,0.00023369948414232606,198.91313609034228,0.0,8.358870657073024e-06,23.68903944214495,0.007083079942122368,7.816968319727449e-05,0.0001555717138373148,0.0006266500421470905,0.09248171685144861,0.09248171685144861,0.09248171685144861,0.09248171685206286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0517434595,595.6700881478688,0.0,0.09248171685144861,0.09248171685166655,0.09248171685166655,0.3749928547512933,0.3749928547512933,0.5,9.999852010908983,0.0,0.0,0.0,0.0,0.0,0.0,26079.384900498597,19900.291830177648,0.7630659966139457,1.0471731150973207,0.652299304533197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514191107661902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.14844419933,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.514396010272,1448.0877621469137,0.3749928547512933,6.17534620354742,3.488798467002911,-3.0,-33.0,,,,
1279.0,-29.990705798580645,5.0994660415353765,35.030288715971224,24.402803379949205,5.14557399974699,-26.477128543449197,-40.07875827429814,1.6318802915677386,-4.947267749364073,-4.947267749350824,40.060758604216595,42625.084948934054,25803.66879878961,25803.66879878961,68428.75374772366,77966.71896863112,77966.71896863112,25803.66879878961,103770.38776742073,103770.38776742073,103770.38776742073,129849.95005957352,125341.60351199619,4508.346547577334,0.0,92192.60599951554,56850.97221773059,39268.481979761054,26079.562292152776,65348.04427191383,19900.491705350556,1448.108197768006,0.0,0.8869669662630957,2.890305426247641,0.0014947054983599872,1.0,1.0,-1.9545169825007633,355385.52501685015,1557154.631960025,4.381592727746001,1557154.631960025,4.381592727746001,0.7630684703377297,0.09248186479532615,4.028046144702076,101325.0,128584.55988574878,1.2690309389168397,1.0,0.0,4.02804614470261,1.2841041437330902,1.2844042538322922,3.1368531628532246,22887.673747425335,2333.893199759891,19454.518214070642,1983.8087638562245,0.85,0.8499998046441529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.565630812571,4632.441516551485,5.580902459095132,5.0994660415353765,-2.2598177409311746,7.359283782466552,3.488830312302308,3.5,0.9968086606578023,0.6,0.00023369948414232606,1.000176360511183,0.00023365827604931986,198.91453538786104,0.0,8.337024842698258e-06,23.627128404206864,0.007091416966965066,7.815575226340212e-05,0.00015554373187892393,0.0006265373295274729,0.09248186472198978,0.09248186472198978,0.09248186472198978,0.09248186464685287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.028726626,595.6700953987649,0.0,0.09248186472198978,0.09248186479532615,0.09248186479532615,0.3749928477030767,0.3749928477030767,0.5,9.999852022459983,0.0,0.0,0.0,0.0,0.0,0.0,26079.562292152776,19900.491705350556,0.7630684703377297,1.0471431013756276,0.65227789789042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514294331400077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.0865331614,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.58029929378,1448.108197768006,0.3749928477030767,6.17534620354742,3.488830312302308,-3.0,-33.0,,,,
