time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1280.0,-29.9924236868409,5.099019790152474,35.03029515638258,24.40236664786937,5.145153760031461,-26.4787177074609,-40.080383385624714,1.6313296767393657,-4.9475943278348495,-4.947594327849376,40.060763255335424,42624.39250567533,25803.5501659508,25803.5501659508,68427.94267162614,77966.64620527464,77966.64620527464,25803.5501659508,103770.19637122544,103770.19637122544,103770.19637122544,129849.96312931692,125341.60779246743,4508.355336849488,0.0,92193.06000085386,56850.80630174026,39269.17077679289,26079.766758091486,65348.937534884375,19900.72099905637,1448.13115797437,0.0,0.8869652899489038,2.890270672799693,0.0014947054983599872,1.0,1.0,-1.9563262294860806,355381.00328111276,1557154.8327585373,4.381649042525775,1557154.8327585373,4.381649042525775,0.7630712798795254,0.09248204415624223,4.028046144702076,101325.0,128584.77267977747,1.269033039030619,1.0,0.0,4.02804614470054,1.2841068019072241,1.284406859709325,3.1368466693887194,22887.786457489226,2333.9046929878427,19454.616348335116,1983.8187707662776,0.85,0.8499999064771628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.590762113001,4632.441516551485,5.580846466212435,5.099019790152474,-2.260163489923984,7.359183280076458,3.488861918140957,3.5,0.9968176908974163,0.6,0.00023365827604931986,1.000178802535394,0.00023361650482594713,198.91595405730433,0.0,8.196888674548126e-06,23.22998250366939,0.007099613855639614,7.814137056383436e-05,0.0001555169054854855,0.000626429271576807,0.0924820441558789,0.0924820441558789,0.0924820441558789,0.09248204415691695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.05121545267,595.6700883147589,0.0,0.0924820441558789,0.09248204415624223,0.09248204415624223,0.3749928407013976,0.3749928407013976,0.5,9.999852022496222,0.0,0.0,0.0,0.0,0.0,0.0,26079.766758091486,19900.72099905637,0.7630712798795254,1.0471163763771696,0.6522583857300159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439583734379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.689387260856,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.646720066983,1448.13115797437,0.3749928407013976,6.17534620354742,3.488861918140957,-3.0,-33.0,,,,
1281.0,-29.994136489209822,5.098576578886277,35.03030054211083,24.402093223202996,5.1449159950738945,-26.480283128063267,-40.0819749693386,1.6309448986680655,-4.947823060385758,-4.947823060380318,40.06074570565169,42623.583164369324,25803.18535193884,25803.18535193884,68426.76851630816,77966.49589246105,77966.49589246105,25803.18535193884,103769.6812443999,103769.6812443999,103769.6812443999,129849.5748110813,125341.21511070454,4508.359700376758,0.0,92193.50380007087,56850.59107109013,39269.903032200826,26079.893566681403,65349.796598882225,19900.865476191124,1448.1466047768668,0.0,0.8869641911028266,2.890246332001596,0.0014947054983599872,1.0,1.0,-1.9590728240461885,355377.8363259617,1557154.075102199,4.381685957685716,1557154.075102199,4.381685957685716,0.7630731093786229,0.09248213720455475,4.028046144702076,101325.0,128584.95590980061,1.269034847370349,1.0,0.0,4.028046144702124,1.2841086862640287,1.2844086908648649,3.1368420662438066,22887.89663478141,2333.915927944957,19454.714026218786,1983.8287311384404,0.85,0.8500000824302302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.615536883622,4632.441516551485,5.5807376599764895,5.098576578886277,-2.260436935805351,7.359013514691628,3.4888930757096737,3.5,0.9968265930599067,0.6,0.00023361650482594713,1.0001782756397113,0.00023357486411762607,198.91736854447683,0.0,8.308962749327303e-06,23.547600431593576,0.007107922818388942,7.812728794408275e-05,0.00015548921688186438,0.0006263177406037388,0.09248213720519136,0.09248213720519136,0.09248213720519136,0.09248213720374182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.96635987575,595.6701150443674,0.0,0.09248213720519136,0.09248213720455475,0.09248213720455475,0.37499283369088965,0.37499283369088965,0.5,9.999852022429803,0.0,0.0,0.0,0.0,0.0,0.0,26079.893566681403,19900.865476191124,0.7630731093786229,1.0470846441391766,0.6522374266287828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514498748637552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.00700518878,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.712614845554,1448.1466047768668,0.37499283369088965,6.17534620354742,3.4888930757096737,-3.0,-33.0,,,,
1282.0,-29.99584510906117,5.098134352423214,35.03030566648265,24.401685094367735,5.144526521259664,-26.481859989254783,-40.083583316858835,1.6304239747728884,-4.948146435385638,-4.948146435371321,40.06074893627781,42622.861447288815,25803.06717558567,25803.06717558567,68425.92862287449,77966.41433772101,77966.41433772101,25803.06717558567,103769.48151330669,103769.48151330669,103769.48151330669,129849.57640184532,125341.20811274312,4508.368289102199,0.0,92193.9533506899,56850.40046682849,39270.614315401566,26080.094888538628,65350.70920394019,19901.091446692335,1448.169297733025,0.0,0.8869625361679014,2.890211920011004,0.0014947054983599872,1.0,1.0,-1.9608998514560199,355373.35902059585,1557154.214574762,4.381741554477403,1557154.214574762,4.381741554477403,0.7630758834178257,0.09248231273583744,4.028046144702076,101325.0,128585.16113188058,1.2690368727548047,1.0,0.0,4.028046144699563,1.2841112065967333,1.2844111583123072,3.136835909545222,22888.00823991275,2333.9273085011446,19454.80926132663,1983.8384424167918,0.85,0.8500000986281012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.640449402964,4632.441516551485,5.580682031388825,5.098134352423214,-2.2607793741900206,7.358913726613235,3.4889244066279583,3.5,0.9968355447508452,0.6,0.00023357486411762607,1.0001778427593009,0.00023353333190549125,198.91877959527022,0.0,8.283060123552475e-06,23.474192390147714,0.007116205878512494,7.811305937876627e-05,0.0001554618047388598,0.0006262073232267911,0.09248231273328254,0.09248231273328254,0.09248231273328254,0.09248231274044956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.98197931825,595.6701101242362,0.0,0.09248231273328254,0.09248231273583744,0.09248231273583744,0.37499282667290745,0.37499282667290745,0.5,9.99985202268235,0.0,0.0,0.0,0.0,0.0,0.0,26080.094888538628,19901.091446692335,0.7630758834178257,1.0470571697904218,0.6522172745558965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514601356644787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.933597147334,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.778554248533,1448.169297733025,0.37499282667290745,6.17534620354742,3.4889244066279583,-3.0,-33.0,,,,
1283.0,-29.99755050286069,5.097694779754807,35.0303098719866,24.40145640810954,5.144338180082216,-26.483413773557057,-40.08516176892442,1.6300842634121515,-4.948390208157946,-4.948390208132436,40.06073267315873,42622.02977690494,25802.748720209205,25802.748720209205,68424.77849711415,77966.24487730005,77966.24487730005,25802.748720209205,103768.99359750925,103768.99359750925,103768.99359750925,129849.22552887458,125340.8523765417,4508.373152332868,0.0,92194.39564886998,56850.18054873116,39271.350111265354,26080.23193136533,65351.58204263069,19901.24732419704,1448.18583578518,0.0,0.8869613562161938,2.890185979115151,0.0014947054983599872,1.0,1.0,-1.9635852064091637,355369.9838812628,1557153.5124636996,4.381781194508482,1557153.5124636996,4.381781194508482,0.7630778505563385,0.09248241577488718,4.028046144702076,101325.0,128585.33890564661,1.2690386272454637,1.0,0.0,4.028046144702701,1.2841128798651222,1.284412778636725,3.1368318220787295,22888.118044558523,2333.9385054589,19454.9020894282,1983.8479082488109,0.85,0.8500000765267574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.665010697617,4632.441516551485,5.580583511242763,5.097694779754807,-2.2610629738578476,7.358757753612655,3.4889552959430783,3.5,0.9968443702694509,0.6,0.00023353333190549125,1.0001775094260903,0.00023349188489500678,198.9201879994604,0.0,8.261536951749849e-06,23.413195721259072,0.0071244674154642435,7.80990976188731e-05,0.00015543423428661816,0.0006260962681729315,0.09248241577477058,0.09248241577477058,0.09248241577477058,0.09248241577561561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.9033441677,595.6701348944084,0.0,0.09248241577477058,0.09248241577488718,0.09248241577488718,0.3749928196502241,0.3749928196502241,0.5,9.999852022688048,0.0,0.0,0.0,0.0,0.0,0.0,26080.23193136533,19901.24732419704,0.7630778505563385,1.0470255861974196,0.6521958374183104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514703715472255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.87260047845,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.84452034787,1448.18583578518,0.3749928196502241,6.17534620354742,3.4889552959430783,-3.0,-33.0,,,,
1284.0,-29.999252408624486,5.097255612173206,35.030314019403974,24.40107649834829,5.143979705195282,-26.484981476921405,-40.08676117574794,1.629591844767889,-4.948738492304585,-4.948738492250184,40.0607394082104,42621.299986523714,25802.700109792935,25802.700109792935,68424.00009631665,77966.15215376904,77966.15215376904,25802.700109792935,103768.85226356197,103768.85226356197,103768.85226356197,129849.30354283736,125340.92085744524,4508.38268539212,0.0,92194.8441317684,56849.99196430191,39272.05796385166,26080.451279275385,65352.509243127046,19901.493231570665,1448.2103772892117,0.0,0.8869595619905998,2.8901489170392685,0.0014947054983599872,1.0,1.0,-1.9652625036118252,355365.161780457,1557153.8032296165,4.381841470975759,1557153.8032296165,4.381841470975759,0.76308086154112,0.09248260997375114,4.028046144702076,101325.0,128585.53844876512,1.2690405965829274,1.0,0.0,4.028046144701767,1.2841152666015831,1.2844151127050878,3.1368259917681054,22888.229384618273,2333.9498589853083,19454.991146422948,1983.8569895349533,0.85,0.8499998326431233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.689622410078,4632.441516551485,5.580543292683947,5.097255612173206,-2.261422994389517,7.358678606562723,3.488986248775481,3.5,0.9968532139358517,0.6,0.00023349188489500678,1.0001771488068554,0.00023345052941226162,198.921593540584,0.0,8.24464711758773e-06,23.36532993124363,0.0071327120625818315,7.80849528627794e-05,0.00015540693203222738,0.000625986293432391,0.09248260997364906,0.09248260997364906,0.09248260997364906,0.09248260997380811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.93590930954,595.6701246363477,0.0,0.09248260997364906,0.09248260997375114,0.09248260997375114,0.37499281262279244,0.37499281262279244,0.5,9.99985202269887,0.0,0.0,0.0,0.0,0.0,0.0,26080.451279275385,19901.493231570665,0.76308086154112,1.0469988205313268,0.6521754172890628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514805882410322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.82473468843,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.91049412178,1448.2103772892117,0.37499281262279244,6.17534620354742,3.488986248775481,-3.0,-33.0,,,,
1285.0,-30.00095072949722,5.096818767306318,35.030317473797325,24.400770454108738,5.143703761674586,-26.48653766402715,-40.08834745092315,1.6291740328177255,-4.948996281924337,-4.948996281937673,40.06072770741313,42620.53157486503,25802.421384027122,25802.421384027122,68422.95295889216,77966.02433180768,77966.02433180768,25802.421384027122,103768.44571583481,103768.44571583481,103768.44571583481,129849.04619709666,125340.65789660499,4508.388300491671,0.0,92195.28960315819,56849.796846175115,39272.76972998119,26080.600481261852,65353.37021124305,19901.662322156975,1448.2280337837778,0.0,0.8869582942823628,2.890121485029081,0.0014947054983599872,1.0,1.0,-1.9676746881505665,355361.5926371919,1557153.2980826083,4.38188405935132,1557153.2980826083,4.38188405935132,0.7630829794910488,0.09248272751683308,4.028046144702076,101325.0,128585.73003020222,1.2690424873447048,1.0,0.0,4.028046144701194,1.2841173045003762,1.2844170979716827,3.136821013613944,22888.339977042935,2333.9611362741543,19455.09058958234,1983.8671299151436,0.85,0.85000007030199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.713748670888,4632.441516551485,5.58045389194869,5.096818767306318,-2.26171635494817,7.358535122254487,3.489016591187956,3.5,0.9968618831965588,0.6,0.00023345052941226162,1.0001767780899908,0.0002334092677677195,198.9229961385433,0.0,8.226498529305435e-06,23.313896832051604,0.007140938561111137,7.807092657908225e-05,0.00015537960283317938,0.0006258762101575279,0.09248272751655291,0.09248272751655291,0.09248272751655291,0.09248272751835769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.87933379656,595.6701424577053,0.0,0.09248272751655291,0.09248272751683308,0.09248272751683308,0.37499280559158277,0.37499280559158277,0.5,9.999852022707266,0.0,0.0,0.0,0.0,0.0,0.0,26080.600481261852,19901.662322156975,0.7630829794910488,1.0469690046240498,0.652155067705029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514907841755946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.77330158924,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16629.97648092622,1448.2280337837778,0.37499280559158277,6.17534620354742,3.489016591187956,-3.0,-33.0,,,,
1286.0,-30.00264617317128,5.096383310682207,35.03032060273953,24.400405981019162,5.143361979169638,-26.48809783402803,-40.08993812659753,1.6286971931165404,-4.94929641727299,-4.94929641726362,40.06072522604227,42619.7936195125,25802.254794886183,25802.254794886183,68422.04841439868,77965.9265122375,77965.9265122375,25802.254794886183,103768.18130712368,103768.18130712368,103768.18130712368,129848.96424169197,125340.56844265714,4508.39579903483,0.0,92195.73750270622,56849.604609572125,39273.48099237122,26080.78293456828,65354.2639269395,19901.86781311793,1448.2489302122108,0.0,0.8869567780277204,2.890089547167646,0.0014947054983599872,1.0,1.0,-1.9696707178686665,355357.4372451964,1557153.190956528,4.381934997696681,1557153.190956528,4.381934997696681,0.7630855202103375,0.0924828818389795,4.028046144702076,101325.0,128585.92717924868,1.2690444330545145,1.0,0.0,4.028046144699491,1.2841196180652463,1.284419359089038,3.1368153620852244,22888.45117228051,2333.9724750328105,19455.181967476336,1983.8764478671449,0.85,0.8499999331994076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.737849991746,4632.441516551485,5.580388774621433,5.096383310682207,-2.2620403754043132,7.358423686086521,3.4890469023400668,3.5,0.9968705435257333,0.6,0.0002334092677677195,1.0001764810294125,0.00023336808272824758,198.92439637770366,0.0,8.20788995792357e-06,23.261160140755397,0.007149146451069061,7.80568637240248e-05,0.0001553524040436947,0.0006257666521784037,0.0924828818401821,0.0924828818401821,0.0924828818401821,0.09248288183500149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.867336391,595.6701462368984,0.0,0.0924828818401821,0.0924828818389795,0.0924828818389795,0.3749927985573411,0.3749927985573411,0.5,9.99985202260992,0.0,0.0,0.0,0.0,0.0,0.0,26080.78293456828,19901.86781311793,0.7630855202103375,1.0469408467500867,0.6521348579054888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515009587698144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.72056489794,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.042482817786,1448.2489302122108,0.3749927985573411,6.17534620354742,3.4890469023400668,-3.0,-33.0,,,,
1287.0,-30.00433741889018,5.095949969332026,35.03032315670315,24.400095745828025,5.1430804559794785,-26.489648241278708,-40.09151972187681,1.6282751389295727,-4.949561191681937,-4.949561191676534,40.06071489423884,42619.03646688913,25802.000962023234,25802.000962023234,68421.03742891236,77965.80424489087,77965.80424489087,25802.000962023234,103767.8052069141,103767.8052069141,103767.8052069141,129848.74267679914,125340.34096499858,4508.4017118005595,0.0,92196.18311816701,56849.41534101954,39274.18641905274,26080.93746988504,65355.123888937786,19902.042793340275,1448.2671171296063,0.0,0.8869554698450882,2.8900613723493174,0.0014947054983599872,1.0,1.0,-1.9719841227308734,355353.7714592012,1557152.7449121831,4.3819789459894976,1557152.7449121831,4.3819789459894976,0.7630877078832243,0.0924830052122405,4.028046144702076,101325.0,128586.12098772955,1.269046345795505,1.0,0.0,4.0280461447014275,1.2841216754507845,1.284421364065459,3.136810336363219,22888.56180047214,2333.983755968872,19455.281187460816,1983.8865654898275,0.85,0.8500001597767273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.76170530565,4632.441516551485,5.58030508631448,5.095949969332026,-2.262338054385376,7.358288023717402,3.4890769042039707,3.5,0.9968791154868487,0.6,0.00023336808272824758,1.0001760464622145,0.00023332700633424335,198.9257931671658,0.0,8.192709116742138e-06,23.21813763684722,0.007157339160185803,7.804288346891632e-05,0.00015532519925933125,0.000625657070051631,0.09248300521202046,0.09248300521202046,0.09248300521202046,0.09248300521262356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.8173801489,595.6701619731781,0.0,0.09248300521202046,0.0924830052122405,0.0924830052122405,0.3749927915202499,0.3749927915202499,0.5,9.999852022631144,0.0,0.0,0.0,0.0,0.0,0.0,26080.93746988504,19902.042793340275,0.7630877078832243,1.0469116016853504,0.6521146917159002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515111162626837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.677542394034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.10848573853,1448.2671171296063,0.3749927915202499,6.17534620354742,3.4890769042039707,-3.0,-33.0,,,,
1288.0,-30.006031842329715,5.095518049018409,35.030325363836795,24.39978327546271,5.142797147051424,-26.49120188090017,-40.093101806100435,1.627850848137838,-4.949857185624296,-4.9498571856274385,40.06070999518179,42618.26740957776,25801.830437637676,25801.830437637676,68420.09784721544,77965.68035216595,77965.68035216595,25801.830437637676,103767.51078980362,103767.51078980362,103767.51078980362,129848.62623424745,125340.21733710049,4508.408897146967,0.0,92196.62893644656,56849.216000018314,39274.903262698055,26081.115444443825,65356.01870714188,19902.24356187593,1448.2876518588841,0.0,0.8869539833465006,2.890029875696808,0.0014947054983599872,1.0,1.0,-1.9740800095113968,355349.6734757476,1557152.5334104493,4.382028884899831,1557152.5334104493,4.382028884899831,0.763090198510501,0.09248315359550001,4.028046144702076,101325.0,128586.30945130545,1.269048205786385,1.0,0.0,4.028046144704014,1.28412374307078,1.284423379418077,3.1368052856570015,22888.67247901542,2333.9950420393734,19455.373672881047,1983.8959963780749,0.85,0.8500000902506663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.7854908422105,4632.441516551485,5.580239500457003,5.095518049018409,-2.2626582574594054,7.358176306477814,3.4891068184144696,3.5,0.9968876624041342,0.6,0.00023332700633424335,1.0001763797151617,0.0002332858594408039,198.92719259844012,0.0,8.171154257739671e-06,23.157051166434226,0.007165510314443543,7.802890120787777e-05,0.00015529810512636557,0.0006255479336337945,0.09248315359495535,0.09248315359495535,0.09248315359495535,0.09248315359667766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.79369208403,595.6701694349505,0.0,0.09248315359495535,0.09248315359550001,0.09248315359550001,0.37499278448135354,0.37499278448135354,0.5,9.999852022681136,0.0,0.0,0.0,0.0,0.0,0.0,26081.115444443825,19902.24356187593,0.763090198510501,1.0468828915941712,0.6520939961252656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515212487406344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61645592362,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.17451624352,1448.2876518588841,0.37499278448135354,6.17534620354742,3.4891068184144696,-3.0,-33.0,,,,
1289.0,-30.007716230001968,5.095087565194455,35.03032721226168,24.399504577182256,5.1425504314842785,-26.4927422711421,-40.09467058405278,1.6274608397717505,-4.950151705464009,-4.950151705521148,40.06070405970958,42617.48685284229,25801.658058854282,25801.658058854282,68419.14491169657,77965.54487205847,77965.54487205847,25801.658058854282,103767.20293091275,103767.20293091275,103767.20293091275,129848.49460534443,125340.07864979749,4508.415955546938,0.0,92197.07252167372,56849.01449593372,39275.6200286,26081.29167443167,65356.91170303167,19902.44250829207,1448.3080522011069,0.0,0.8869525080701159,2.8899985361723073,0.0014947054983599872,1.0,1.0,-1.9762219984265812,355345.59593778854,1557152.2771643929,4.38207844691287,1557152.2771643929,4.38207844691287,0.7630926702837757,0.09248329958654901,4.028046144702076,101325.0,128586.49646730293,1.2690500514907765,1.0,0.0,4.028046144699966,1.2841256506295808,1.2844252345814542,3.1368006259568184,22888.782603182626,2334.0062715792474,19455.46315043378,1983.905120549197,0.85,0.8499999099003435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.809042884506,4632.441516551485,5.580173796009152,5.095087565194455,-2.262977116191935,7.35806468138639,3.4891364390687483,3.5,0.9968961254482138,0.6,0.0002332858594408039,1.0001753373847,0.00023324496287901826,198.92858375834814,0.0,8.185235996054452e-06,23.196958812818316,0.0071736955504395974,7.801503883287313e-05,0.00015527082060793078,0.0006254380303345032,0.09248329959152475,0.09248329959152475,0.09248329959152475,0.09248329956812779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.7649943652,595.670178474753,0.0,0.09248329959152475,0.09248329958654901,0.09248329958654901,0.37499277744112863,0.37499277744112863,0.5,9.999852022398352,0.0,0.0,0.0,0.0,0.0,0.0,26081.29167443167,19902.44250829207,0.7630926702837757,1.046854007156566,0.6520731433346691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515314003922024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65636357001,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.24042671332,1448.3080522011069,0.37499277744112863,6.17534620354742,3.4891364390687483,-3.0,-33.0,,,,
1290.0,-30.009397837679533,5.094658146516933,35.03032898267609,24.39907444585117,5.142133149928231,-26.49429778557683,-40.096260386612244,1.6269176756110781,-4.950463176942719,-4.950463176983232,40.06070550575494,42616.805571001685,25801.530241293738,25801.530241293738,68418.33581229542,77965.48695942023,77965.48695942023,25801.530241293738,103767.01720071398,103767.01720071398,103767.01720071398,129848.50128758847,125340.07720538104,4508.424082207439,0.0,92197.52319230334,56848.84180218014,39276.31265569245,26081.4840868745,65357.79674256695,19902.65887315096,1448.329861452084,0.0,0.8869509199328088,2.889965393134993,0.0014947054983599872,1.0,1.0,-1.9779445276071215,355341.28374946705,1557152.3395923038,4.382131800621772,1557152.3395923038,4.382131800621772,0.7630953364025387,0.0924834660023613,4.028046144702076,101325.0,128586.70180073513,1.2690520779741932,1.0,0.0,4.028046144699481,1.2841282734271349,1.2844278054717362,3.136794219125679,22888.894486367037,2334.017680488958,19455.558300167366,1983.9148231217966,0.85,0.8499999120427325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.832367024664,4632.441516551485,5.580118004558298,5.094658146516933,-2.2633082236722286,7.357966370189161,3.489165773196886,3.5,0.9969045066276817,0.6,0.00023324496287901826,1.0001750503875935,0.00023320414040385219,198.92997263934095,0.0,8.135495116604751e-06,23.055993160457863,0.0071818310455562025,7.80009929985464e-05,0.00015524396988047186,0.0006253298743652799,0.09248346600461846,0.09248346600461846,0.09248346600461846,0.09248346599319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.7719868539,595.6701762721037,0.0,0.09248346600461846,0.0924834660023613,0.0924834660023613,0.3749927703985071,0.3749927703985071,0.5,9.99985202227436,0.0,0.0,0.0,0.0,0.0,0.0,26081.4840868745,19902.65887315096,0.7630953364025387,1.0468274516930767,0.6520538894366636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414920517504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.51539791765,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.306481752206,1448.329861452084,0.3749927703985071,6.17534620354742,3.489165773196886,-3.0,-33.0,,,,
1291.0,-30.01107501224152,5.094231669550759,35.030329942448965,24.39882878623905,5.1419226199617105,-26.495828360557123,-40.09781631231306,1.6265608693332656,-4.950684959143132,-4.950684959156593,40.06068565738984,42616.00280043846,25801.17723594142,25801.17723594142,68417.18003637988,77965.33884178949,77965.33884178949,25801.17723594142,103766.5160777309,103766.5160777309,103766.5160777309,129848.1207395453,125339.692670565,4508.428068980294,0.0,92197.96622771189,56848.63018659251,39277.0400456882,26081.604661814392,65358.64470750259,19902.796778548534,1448.3447553342705,0.0,0.8869498645973504,2.8899417939316767,0.0014947054983599872,1.0,1.0,-1.980598816663587,355338.2132955605,1557151.4826990128,4.382167254845223,1557151.4826990128,4.382167254845223,0.7630970960804364,0.09248355178474273,4.028046144702076,101325.0,128586.8802426142,1.2690538390586155,1.0,0.0,4.028046144701466,1.2841300251639327,1.2844295051930439,3.1367899400902597,22889.00447403665,2334.028896109951,19455.65036319742,1983.9242109382328,0.85,0.8499998497211297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.855376098263,4632.441516551485,5.580013892587005,5.094231669550759,-2.263573008960237,7.357804678510996,3.489194711171158,3.5,0.9969127746203308,0.6,0.00023320414040385219,1.0001745912751177,0.00023316343210293052,198.93135787595602,0.0,8.12081386785802e-06,23.01438650150963,0.0071899518594240605,7.798724872851706e-05,0.00015521689167533514,0.0006252208021054734,0.09248355178469626,0.09248355178469626,0.09248355178469626,0.09248355178479344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.67601639015,595.6702065029157,0.0,0.09248355178469626,0.09248355178474273,0.09248355178474273,0.3749927633546022,0.3749927633546022,0.5,9.999852022280978,0.0,0.0,0.0,0.0,0.0,0.0,26081.604661814392,19902.796778548534,0.7630970960804364,1.046796186526894,0.6520331471247065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515515671892083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.4737912587,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.3725363374,1448.3447553342705,0.3749927633546022,6.17534620354742,3.489194711171158,-3.0,-33.0,,,,
1292.0,-30.012749532938432,5.093805811690971,35.03033095713093,24.39844269482421,5.141554111763405,-26.497372516430847,-40.09939305307341,1.6260621964803108,-4.951014233695446,-4.951014233671753,40.06068916120452,42615.298042783186,25801.102943166687,25801.102943166687,68416.40098594988,77965.26185708083,77965.26185708083,25801.102943166687,103766.36480024751,103766.36480024751,103766.36480024751,129848.17438783286,125339.73755528094,4508.436832551923,0.0,92198.41516778247,56848.451352098506,39277.73757298218,26081.80958758535,65359.54716056753,19903.02704802433,1448.3678724956014,0.0,0.8869481785070223,2.889906757058471,0.0014947054983599872,1.0,1.0,-1.9822423801390414,355333.65470692894,1557151.6339655612,4.382223899534268,1557151.6339655612,4.382223899534268,0.7630999291359734,0.0924837308510044,4.028046144702076,101325.0,128587.08112195895,1.2690558215836067,1.0,0.0,4.028046144704183,1.284132439665451,1.2844318679800921,3.1367840421128865,22889.115927593648,2334.0402612098574,19455.74573294354,1983.9339359458672,0.85,0.8499998774303441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.878521631108,4632.441516551485,5.579969893773323,5.093805811690971,-2.263916296424113,7.357722108115084,3.4892238208638897,3.5,0.9969210916753971,0.6,0.00023316343210293052,1.0001743173810227,0.00023312279474789339,198.9327409376309,0.0,8.098157579169754e-06,22.950178579367083,0.0071980500170032305,7.797332287283923e-05,0.0001551901092300913,0.0006251129211801632,0.09248373085243174,0.09248373085243174,0.09248373085243174,0.09248373084786309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6929584917,595.6702011661287,0.0,0.09248373085243174,0.0924837308510044,0.0924837308510044,0.37499275631019313,0.37499275631019313,0.5,9.99985202217249,0.0,0.0,0.0,0.0,0.0,0.0,26081.80958758535,19903.02704802433,0.7630999291359734,1.0467698134118437,0.6520133613853079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561615899258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.40958333656,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.438623679085,1448.3678724956014,0.37499275631019313,6.17534620354742,3.4892238208638897,-3.0,-33.0,,,,
1293.0,-30.014419833944192,5.093382342714131,35.03033140672607,24.398153519164794,5.141294017327242,-26.498901806049357,-40.10095247123388,1.6256613989583226,-4.951259658692379,-4.951259658693236,40.060674886295175,42614.53972497931,25800.81627722232,25800.81627722232,68415.35600220163,77965.13814624141,77965.13814624141,25800.81627722232,103765.95442346373,103765.95442346373,103765.95442346373,129847.90345066227,125339.46154359581,4508.441907066455,0.0,92198.86005039811,56848.261629406166,39278.442689991054,26081.94902719855,65360.3917171896,19903.185605617273,1448.38458863695,0.0,0.886946982834336,2.889880642520951,0.0014947054983599872,1.0,1.0,-1.9846189771744775,355330.2569898427,1557151.017689605,4.3822640685904695,1557151.017689605,4.3822640685904695,0.7631019286504244,0.09248383782347036,4.028046144702076,101325.0,128587.27220231121,1.2690577074000613,1.0,0.0,4.028046144703492,1.284134396619358,1.2844337732037707,3.1367792618174577,22889.22637384964,2334.0515235936473,19455.846073247318,1983.944167809325,0.85,0.8500001597028691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.901250424102,4632.441516551485,5.579880468869417,5.093382342714131,-2.2641977392469643,7.357580081961095,3.4892524065254387,3.5,0.9969292590072681,0.6,0.00023312279474789339,1.0001738804558924,0.00023308226629716923,198.93412053097583,0.0,8.084100421992896e-06,22.910340595927867,0.0072061341174252235,7.795955227252707e-05,0.00015516324247536633,0.0006250047006523727,0.0924838378230244,0.0924838378230244,0.0924838378230244,0.09248383782545608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6239366272,595.6702229081003,0.0,0.0924838378230244,0.09248383782347036,0.09248383782347036,0.3749927492649193,0.3749927492649193,0.5,9.999852022193632,0.0,0.0,0.0,0.0,0.0,0.0,26081.94902719855,19903.185605617273,0.7631019286504244,1.0467402995109127,0.6519933342714622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515716488413537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.36974535311,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.504708280714,1448.38458863695,0.3749927492649193,6.17534620354742,3.4892524065254387,-3.0,-33.0,,,,
1294.0,-30.016086512555656,5.092960044215888,35.030331767486935,24.39777668276804,5.140935061437162,-26.50043783872491,-40.10252041099591,1.625172064632946,-4.951560811245201,-4.951560811223684,40.060673222388296,42613.832417999765,25800.67581980501,25800.67581980501,68414.50823780478,77965.05994710853,77965.05994710853,25800.67581980501,103765.73576691354,103765.73576691354,103765.73576691354,129847.86834237017,125339.41884128591,4508.44950108426,0.0,92199.30864615213,56848.081120218456,39279.14169548186,26082.132575456628,65361.27427093849,19903.39243776206,1448.4055835300205,0.0,0.886945458319421,2.8898485985268647,0.0014947054983599872,1.0,1.0,-1.9864310281783446,355326.08780317096,1557150.9458552948,4.382315285327042,1557150.9458552948,4.382315285327042,0.7631044884915285,0.09248399393649254,4.028046144702076,101325.0,128587.47141137313,1.2690596734406427,1.0,0.0,4.028046144701584,1.2841367671227757,1.2844360922130524,3.1367734713548283,22889.33774192684,2334.06287997704,19455.936556305434,1983.9533945134613,0.85,0.8499999770927239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.923987795975,4632.441516551485,5.5798226545032525,5.092960044215888,-2.264519684694721,7.35747972891061,3.4892810030702437,3.5,0.996937429448641,0.6,0.00023308226629716923,1.000173505698986,0.00023304183221117844,198.93549714921286,0.0,8.062491701293458e-06,22.84910148146566,0.0072141966091265166,7.794570868825245e-05,0.00015513655760891678,0.0006248972127789487,0.09248399393403446,0.09248399393403446,0.09248399393403446,0.09248399394182641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.61589026666,595.6702254427239,0.0,0.09248399393403446,0.09248399393649254,0.09248399393649254,0.3749927422194724,0.3749927422194724,0.5,9.999852022415485,0.0,0.0,0.0,0.0,0.0,0.0,26082.132575456628,19903.39243776206,0.7631044884915285,1.0467131952509048,0.6519737091011261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515816566329889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.30850623865,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.57082159947,1448.4055835300205,0.3749927422194724,6.17534620354742,3.4892810030702437,-3.0,-33.0,,,,
1295.0,-30.017750008244974,5.092539996571321,35.03033158144667,24.397546180430822,5.140739976020315,-26.501954644770464,-40.10406278595326,1.6248305253491984,-4.951810062247375,-4.951810062258392,40.06065816721129,42613.033014282184,25800.40571734851,25800.40571734851,68413.4387316307,77964.91070407124,77964.91070407124,25800.40571734851,103765.31642141975,103765.31642141975,103765.31642141975,129847.59014325401,125339.13553498765,4508.454608266354,0.0,92199.75128490748,56847.87359527007,39279.86409959712,26082.273721834266,65362.13782143139,19903.553042334497,1448.422544196959,0.0,0.8869442459979416,2.889822077304829,0.0014947054983599872,1.0,1.0,-1.9888524887046515,355322.63717589714,1557150.29589402,4.382356013875851,1557150.29589402,4.382356013875851,0.7631065165025328,0.09248410173647649,4.028046144702076,101325.0,128587.64751485632,1.2690614114468919,1.0,0.0,4.028046144703184,1.2841384467310697,1.2844377202871862,3.136769368564547,22889.4476311236,2334.074085556597,19456.031261062406,1983.9630517110743,0.85,0.8500000338412425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.946444669855,4632.441516551485,5.5797371414388515,5.092539996571321,-2.2648031545128844,7.357343151084205,3.4893092469277973,3.5,0.9969454991222279,0.6,0.00023304183221117844,1.0001731766819366,0.00023300148178767612,198.93687115522832,0.0,8.04377499835218e-06,22.796058345330078,0.007222240384124869,7.793209303707915e-05,0.00015510973917409927,0.0006247891868859752,0.0924841017364,0.0924841017364,0.0924841017364,0.09248410173678655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.54309574363,595.6702483730857,0.0,0.0924841017364,0.09248410173647649,0.09248410173647649,0.37499273517469195,0.37499273517469195,0.5,9.999852022421384,0.0,0.0,0.0,0.0,0.0,0.0,26082.273721834266,19903.553042334497,0.7631065165025328,1.0466830035231625,0.6519528649858501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515916428520086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.25546310252,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.636951810153,1448.422544196959,0.37499273517469195,6.17534620354742,3.4893092469277973,-3.0,-33.0,,,,
1296.0,-30.019416812115214,5.092120373491328,35.0303315395081,24.39718268522995,5.1403963232176295,-26.50348943731703,-40.105630446318514,1.6243546538844489,-4.952144267322922,-4.952144267307834,40.0606619528555,42612.32423490765,25800.354769602858,25800.354769602858,68412.67900451052,77964.82453245857,77964.82453245857,25800.354769602858,103765.17930206143,103765.17930206143,103765.17930206143,129847.66110877132,125339.19758513269,4508.463523638645,0.0,92200.19936322217,56847.699071154355,39280.55588007535,26082.4818067099,65363.03768678525,19903.786946621156,1448.4460163305116,0.0,0.8869425337555911,2.8897865169591137,0.0014947054983599872,1.0,1.0,-1.9904532804435462,355318.0104869316,1557150.4593274805,4.382413537646304,1557150.4593274805,4.382413537646304,0.7631093963420601,0.09248428385844254,4.028046144702076,101325.0,128587.84733635525,1.2690633835317566,1.0,0.0,4.028046144705076,1.2841407539636114,1.2844399762391168,3.1367637326898654,22889.558870741665,2334.0854288408036,19456.121698421146,1983.972273755171,0.85,0.8499998540072665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.96888173395,4632.441516551485,5.5796990484780125,5.092120373491328,-2.2651487488137296,7.357269122305057,3.4893374659620457,3.5,0.9969535617034416,0.6,0.00023300148178767612,1.0001735234741198,0.00023296105757563098,198.93824791051415,0.0,8.027187001338938e-06,22.749047961794552,0.007230267571126207,7.791825642673038e-05,0.00015508322536094576,0.0006246823880231208,0.09248428385794556,0.09248428385794556,0.09248428385794556,0.09248428385921954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.5613997695,595.6702426072975,0.0,0.09248428385794556,0.09248428385844254,0.09248428385844254,0.3749927281295809,0.3749927281295809,0.5,9.999852022472743,0.0,0.0,0.0,0.0,0.0,0.0,26082.4818067099,19903.786946621156,0.7631093963420601,1.0466569704477158,0.6519330456932357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516016101307927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.20845271898,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.70309022943,1448.4460163305116,0.3749927281295809,6.17534620354742,3.4893374659620457,-3.0,-33.0,,,,
1297.0,-30.021072954996008,5.091702854727748,35.03033108513138,24.396885197516553,5.140125175999743,-26.505007003943312,-40.107180539611704,1.6239456782643908,-4.952399226455782,-4.952399226406631,40.06064996902505,42611.58856465992,25800.102251630207,25800.102251630207,68411.69081629012,77964.71208394512,77964.71208394512,25800.102251630207,103764.81433557533,103764.81433557533,103764.81433557533,129847.44316182299,125338.97412165621,4508.469040166775,0.0,92200.64387472885,56847.52035581749,39281.24835434595,26082.62882624766,65363.87718059361,19903.953866520078,1448.4634694013416,0.0,0.8869412812869862,2.8897593888335664,0.0014947054983599872,1.0,1.0,-1.9926811906163948,355314.4808996526,1557149.941962051,4.38245561514792,1557149.941962051,4.38245561514792,0.7631114945932975,0.09248439943657936,4.028046144702076,101325.0,128588.03813832704,1.2690652666008098,1.0,0.0,4.028046144703061,1.28414274872188,1.2844419195490298,3.13675886011211,22889.6692248664,2334.0966818298198,19456.22127983214,1983.9824282331012,0.85,0.8500001065413256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.990863926297,4632.441516551485,5.579617912506638,5.091702854727748,-2.265435966418462,7.35713882114621,3.4893651129938665,3.5,0.9969614608553904,0.6,0.00023296105757563098,1.0001724158575496,0.00023292089831920606,198.9396158766325,0.0,8.041921917422557e-06,22.790806713975524,0.00723830949304363,7.790457710151088e-05,0.0001550564804741201,0.0006245746583848522,0.09248439943660657,0.09248439943660657,0.09248439943660657,0.09248439943590245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.50345574867,595.6702608597334,0.0,0.09248439943660657,0.09248439943657936,0.09248439943657936,0.3749927210843877,0.3749927210843877,0.5,9.999852022481182,0.0,0.0,0.0,0.0,0.0,0.0,26082.62882624766,19903.953866520078,0.7631114945932975,1.0466284095613807,0.6519134176653646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516115973625374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.25021147116,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.769106924952,1448.4634694013416,0.3749927210843877,6.17534620354742,3.4893651129938665,-3.0,-33.0,,,,
1298.0,-30.02272685221662,5.091286622824675,35.03033053141132,24.396533821150683,5.139793548077633,-26.50652871790315,-40.10873489370567,1.6234820385291553,-4.952691239467811,-4.952691239408469,40.06064619394305,42610.88043406923,25799.947828362056,25799.947828362056,68410.82826243129,77964.62634961023,77964.62634961023,25799.947828362056,103764.57417797229,103764.57417797229,103764.57417797229,129847.37919710302,125338.90298036604,4508.476216736984,0.0,92201.09155772811,56847.34564057783,39281.93990794476,26082.805019130727,65364.74492707549,19904.152750074943,1448.483762440626,0.0,0.8869398107913119,2.88972831835357,0.0014947054983599872,1.0,1.0,-1.9945439322024185,355310.4383820088,1557149.778984465,4.382505017514598,1557149.778984465,4.382505017514598,0.7631139647547884,0.0924845474146247,4.028046144702076,101325.0,128588.2363452193,1.2690672227507456,1.0,0.0,4.028046144700648,1.284144998410168,1.2844441181884418,3.136753364837294,22889.780366343726,2334.108015106456,19456.3174026681,1983.992230034528,0.85,0.8500001787381035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.012794709778,4632.441516551485,5.579558053532888,5.091286622824675,-2.2657500077608006,7.357036630585475,3.4893926954560057,3.5,0.9969693415588587,0.6,0.00023292089831920606,1.000172184383418,0.00023288079988226847,198.94098200441152,0.0,7.989267047065038e-06,22.641582811382317,0.007246298760090695,7.789086240487702e-05,0.00015503003591432903,0.0006244681384777374,0.09248454741562301,0.09248454741562301,0.09248454741562301,0.09248454741306841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.4852029875,595.6702666093702,0.0,0.09248454741562301,0.0924845474146247,0.0924845474146247,0.3749927140389572,0.3749927140389572,0.5,9.999852022389575,0.0,0.0,0.0,0.0,0.0,0.0,26082.805019130727,19904.152750074943,0.7631139647547884,1.0466013190865224,0.651893929695714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516215208452654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.10098756857,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.8352816355,1448.483762440626,0.3749927140389572,6.17534620354742,3.4893926954560057,-3.0,-33.0,,,,
1299.0,-30.02437711642359,5.0908723475892375,35.03032963543218,24.396236368361883,5.139521819136301,-26.508041289774095,-40.11027276339007,1.6230728843284878,-4.9529507216881825,-4.952950721755026,40.060635211409675,42610.11969681105,25799.713028247672,25799.713028247672,68409.83272505872,77964.51635248469,77964.51635248469,25799.713028247672,103764.22938073236,103764.22938073236,103764.22938073236,129847.18494546549,125338.70300979623,4508.48193566926,0.0,92201.53689683891,56847.140240099594,39282.66295193257,26082.95556473313,65365.6185166657,19904.32357105136,1448.5015625566477,0.0,0.8869385316856078,2.889700709404019,0.0014947054983599872,1.0,1.0,-1.9967065912660473,355306.8462386088,1557149.3048472577,4.382547990087258,1557149.3048472577,4.382547990087258,0.7631161093554935,0.09248466694369141,4.028046144702076,101325.0,128588.41846172059,1.2690690201008694,1.0,0.0,4.028046144700994,1.2841469933433185,1.2844460620913103,3.13674849186457,22889.890925928892,2334.1192890466054,19456.40818875077,1984.001487638569,0.85,0.8500000393934255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.034480803625,4632.441516551485,5.579481107970428,5.0908723475892375,-2.2660398228669516,7.356912170456189,3.489419970256458,3.5,0.996977134358988,0.6,0.00023288079988226847,1.000171808449592,0.00023284079586612894,198.94234514780226,0.0,7.977222421206073e-06,22.60744834169801,0.007254275982511901,7.787729535368895e-05,0.00015500350452857953,0.0006243612688316555,0.0924846669455232,0.0924846669455232,0.0924846669455232,0.09248466693518037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.4321007833,595.6702833366232,0.0,0.0924846669455232,0.09248466694369141,0.09248466694369141,0.3749927069929358,0.3749927069929358,0.5,9.99985202232288,0.0,0.0,0.0,0.0,0.0,0.0,26082.95556473313,19904.32357105136,0.7631161093554935,1.046572101319853,0.6518735791652782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516314310014795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.066853098884,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.90144612935,1448.5015625566477,0.3749927069929358,6.17534620354742,3.489419970256458,-3.0,-33.0,,,,
1300.0,-30.02602352477467,5.090459346424564,35.03032862347961,24.395933118090056,5.139243152176035,-26.509551084575058,-40.11181395091114,1.622657886198527,-4.953241060486221,-4.953241060520064,40.06063007331082,42609.38953751997,25799.56013976139,25799.56013976139,68408.94967728136,77964.41106714157,77964.41106714157,25799.56013976139,103763.97120690296,103763.97120690296,103763.97120690296,129847.10083310926,125338.61188022012,4508.488952889139,0.0,92201.98252050536,56846.960990987216,39283.357255020164,26083.129626206304,65366.48688122647,19904.520251853035,1448.5216982476916,0.0,0.886937074597299,2.8896698175567685,0.0014947054983599872,1.0,1.0,-1.9986322194271224,355302.82696581894,1557149.0830259465,4.382596942229644,1557149.0830259465,4.382596942229644,0.7631185573626302,0.09248481192668635,4.028046144702076,101325.0,128588.6143302169,1.2690709531726316,1.0,0.0,4.0280461447024,1.2841490153991222,1.284448033244244,3.1367435526554774,22890.001556157655,2334.130570190397,19456.50035884071,1984.010886372075,0.85,0.8499999578902039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.056084570632,4632.441516551485,5.579421976703166,5.090459346424564,-2.2663519412815676,7.356811287706131,3.489447141598476,3.5,0.9969848975995645,0.6,0.00023284079586612894,1.0001714092981349,0.0002328008916286897,198.94370512262216,0.0,7.958492786129101e-06,22.554368555889873,0.00726223447529803,7.786370122447757e-05,0.00015497709464165139,0.0006242548885884326,0.0924848119265822,0.0924848119265822,0.0924848119265822,0.09248481192694864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.40725711203,595.6702911624095,0.0,0.0924848119265822,0.09248481192668635,0.09248481192668635,0.37499269994654066,0.37499269994654066,0.5,9.999852022330934,0.0,0.0,0.0,0.0,0.0,0.0,26083.129626206304,19904.520251853035,0.7631185573626302,1.0465446888951393,0.6518537490769994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516413195174678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.013773313076,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16630.967628274662,1448.5216982476916,0.37499269994654066,6.17534620354742,3.489447141598476,-3.0,-33.0,,,,
