time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1301.0,-30.027666747616692,5.090047694307736,35.03032744606925,24.39566618939864,5.139004826584379,-26.51105409979066,-40.11334658190606,1.622279589049575,-4.953527260673525,-4.953527260671714,40.06062327548987,42608.63757035369,25799.398254002437,25799.398254002437,68408.03582435613,77964.28962777337,77964.28962777337,25799.398254002437,103763.68788177581,103763.68788177581,103763.68788177581,129846.98770546455,125338.49198435518,4508.4957211093715,0.0,92202.42673150141,56846.7746743152,39284.05784131801,26083.29982368874,65367.357665006755,19904.712789044417,1448.5414944919864,0.0,0.8869356445304394,2.889639366310078,0.0014947054983599872,1.0,1.0,-2.00064146903793,355298.86502034136,1557148.7895507268,4.3826449866693995,1557148.7895507268,4.3826449866693995,0.7631209595254909,0.09248495213854764,4.028046144702076,101325.0,128588.79588995721,1.2690727450279518,1.0,0.0,4.028046144704379,1.2841508657326977,1.2844498327629463,3.136739032920244,22890.111835677828,2334.1418155718648,19456.591589506366,1984.0201893109643,0.85,0.8499998483703438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.077444882088,4632.441516551485,5.5793611939949495,5.090047694307736,-2.266660792010891,7.356708486318627,3.4894740068264483,3.5,0.9969925733789852,0.6,0.0002328008916286897,1.0001710799285002,0.00023276107088132571,198.9450624824899,0.0,7.938696846253113e-06,22.498266862281323,0.007270173172144284,7.785018474423286e-05,0.00015495070688445684,0.0006241485974847978,0.09248495214092847,0.09248495214092847,0.09248495214092847,0.09248495213700486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.3743895665,595.6703015157115,0.0,0.09248495214092847,0.09248495213854764,0.09248495213854764,0.37499269290014564,0.37499269290014564,0.5,9.999852022093988,0.0,0.0,0.0,0.0,0.0,0.0,26083.29982368874,19904.712789044417,0.7631209595254909,1.0465167672056164,0.6518335617712059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511850570706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.95767161947,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.033832656816,1448.5414944919864,0.37499269290014564,6.17534620354742,3.4894740068264483,-3.0,-33.0,,,,
1302.0,-30.029307209080006,5.089636988691367,35.03032641959972,24.395205813366942,5.138549374137383,-26.512576032282016,-40.114904603082664,1.6217058142610488,-4.95383197491708,-4.9538319749108695,40.06062527572777,42608.00304760461,25799.284673960323,25799.284673960323,68407.28772156494,77964.26376179114,77964.26376179114,25799.284673960323,103763.54843575147,103763.54843575147,103763.54843575147,129847.03668603158,125338.53296761177,4508.50371841981,0.0,92202.87886700098,56846.61815204594,39284.73412772782,26083.488250280112,65368.22237800793,19904.924910941758,1448.5628514297837,0.0,0.8869340885247246,2.8896069454756406,0.0014947054983599872,1.0,1.0,-2.0021527023872068,355294.6468179481,1557148.8759057145,4.382697262262983,1557148.8759057145,4.382697262262983,0.7631235791757262,0.09248511578866048,4.028046144702076,101325.0,128589.00139041772,1.2690747731598098,1.0,0.0,4.028046144704475,1.284153629468892,1.2844525460039549,3.136732282077511,22890.22408252985,2334.1532615653514,19456.686092495864,1984.0298259340207,0.85,0.8499998087544056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.098581411934,4632.441516551485,5.579311128371901,5.089636988691367,-2.2669830653045384,7.356620053995905,3.4895005906819128,3.5,0.9970001687662607,0.6,0.00023276107088132571,1.0001707947075391,0.0002327213233109727,198.94641757766394,0.0,7.922141072429862e-06,22.45134779926623,0.007278095313216714,7.783644656802249e-05,0.00015492462431330323,0.0006240435356846185,0.09248511578866218,0.09248511578866218,0.09248511578866218,0.0924851157926339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.3840613491,595.6702984690872,0.0,0.09248511578866218,0.09248511578866048,0.09248511578866048,0.37499268585276846,0.37499268585276846,0.5,9.999852022037164,0.0,0.0,0.0,0.0,0.0,0.0,26083.488250280112,19904.924910941758,0.7631235791757262,1.0464914790857072,0.6518152321966671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661031636293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.910752556454,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.100045975058,1448.5628514297837,0.37499268585276846,6.17534620354742,3.4895005906819128,-3.0,-33.0,,,,
1303.0,-30.030946614147055,5.089229608915782,35.03032456500328,24.395018023811303,5.1383996348690575,-26.514066756854056,-40.11642026072366,1.6214074855576346,-4.954023145106817,-4.9540231450683345,40.06059932910898,42607.1972589637,25798.885573069467,25798.885573069467,68406.08283203316,77964.10411000808,77964.10411000808,25798.885573069467,103762.98968307754,103762.98968307754,103762.98968307754,129846.57474877502,125338.06835783886,4508.50639093616,0.0,92203.31976067701,56846.412913112115,39285.45205284988,26083.585065697484,65369.03711854736,19905.03693714348,1448.5754220817118,0.0,0.8869332106986763,2.8895866055916097,0.0014947054983599872,1.0,1.0,-2.004921865199435,355292.0004420231,1557147.7557399764,4.382726753776359,1557147.7557399764,4.382726753776359,0.7631250415542221,0.09248517584023505,4.028046144702076,101325.0,128589.18406367992,1.2690765760047364,1.0,0.0,4.028046144700059,1.2841551057560754,1.2844539715900756,3.136728676035184,22890.333538494404,2334.1644229675176,19456.78232241171,1984.039638654557,0.85,0.849999948217944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.119399398605,4632.441516551485,5.579199701552855,5.089229608915782,-2.2672214434031934,7.356451052318976,3.489526773978154,3.5,0.997007649708044,0.6,0.0002327213233109727,1.0001706870060327,0.00023268160758401532,198.94777181648055,0.0,7.9076367291503e-06,22.41024249041195,0.007286002949945864,7.782308409194012e-05,0.00015489823921903257,0.000623937255307364,0.0924851758409031,0.0924851758409031,0.0924851758409031,0.09248517583796224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.2586048232,595.6703379880356,0.0,0.0924851758409031,0.09248517584023505,0.09248517584023505,0.3749926788053255,0.3749926788053255,0.5,9.999852022028943,0.0,0.0,0.0,0.0,0.0,0.0,26083.585065697484,19905.03693714348,0.7631250415542221,1.0464600038085017,0.6517947813992602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708617959349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.8696472476,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.166259838817,1448.5754220817118,0.3749926788053255,6.17534620354742,3.489526773978154,-3.0,-33.0,,,,
1304.0,-30.03258003976492,5.088822127216565,35.030323130822374,24.394635878875874,5.13803105906642,-26.515573715811712,-40.11796092437578,1.6209128692970818,-4.954373805571095,-4.954373805566702,40.06060775002543,42606.52129005537,25798.897803898566,25798.897803898566,68405.41909395394,77964.04343486013,77964.04343486013,25798.897803898566,103762.94123875869,103762.94123875869,103762.94123875869,129846.74793051003,125338.2318036241,4508.516126885924,0.0,92203.76833789685,56846.24619291749,39286.13571664373,26083.806691751342,65369.94240839507,19905.285804304127,1448.6001879853943,0.0,0.8869313979037619,2.889549296757033,0.0014947054983599872,1.0,1.0,-2.006226659940637,355287.1462766063,1557148.119286468,4.382787656703351,1557148.119286468,4.382787656703351,0.7631280985761526,0.09248537386242116,4.028046144702076,101325.0,128589.38305003745,1.2690785398473965,1.0,0.0,4.028046144701807,1.284157499341166,1.2844563147283297,3.1367228293793055,22890.444901970324,2334.1757788817104,19456.882636859376,1984.0498678814251,0.85,0.8500001952860514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.140470784065,4632.441516551485,5.579176923127537,5.088822127216565,-2.2675765426692718,7.356398669885836,3.4895532760603385,3.5,0.9970152217315252,0.6,0.00023268160758401532,1.0001700666815954,0.00023264204292377573,198.94912113212297,0.0,7.901355384241228e-06,22.39244115893964,0.007293904305330105,7.780950332928124e-05,0.0001548721042547341,0.0006238319824651797,0.09248537386351798,0.09248537386351798,0.09248537386351798,0.09248537386092243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.2993219699,595.6703251620833,0.0,0.09248537386351798,0.09248537386242116,0.09248537386242116,0.37499267175802425,0.37499267175802425,0.5,9.999852021924553,0.0,0.0,0.0,0.0,0.0,0.0,26083.806691751342,19905.285804304127,0.7631280985761526,1.0464353581129826,0.6517754142090795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680685752346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.85184591613,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.232440183674,1448.6001879853943,0.37499267175802425,6.17534620354742,3.4895532760603385,-3.0,-33.0,,,,
1305.0,-30.034210044767384,5.0884169963112225,35.03032120238477,24.394428741093748,5.137858494162359,-26.517058129672908,-40.119471797347046,1.6205949640686017,-4.954609188317647,-4.954609188337386,40.060590621028325,42605.736462348905,25798.61570862754,25798.61570862754,68404.35217097645,77963.89779849662,77963.89779849662,25798.61570862754,103762.51350712415,103762.51350712415,103762.51350712415,129846.45103507416,125337.93033806395,4508.520697010215,0.0,92204.2100969976,56846.04875706582,39286.84593325753,26083.937527950016,65370.783461207546,19905.435222170167,1448.6161185219703,0.0,0.8869302634393964,2.8895242532120196,0.0014947054983599872,1.0,1.0,-2.0086296911956083,355283.88792082353,1557147.3797953387,4.382825770422652,1557147.3797953387,4.382825770422652,0.7631299990977463,0.09248547106522086,4.028046144702076,101325.0,128589.55675944859,1.2690802542259916,1.0,0.0,4.028046144701639,1.2841590667515252,1.2844578316934532,3.1367190007789523,22890.55457278463,2334.1869621924543,19456.97159063174,1984.0589386418135,0.85,0.850000008901698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.1609778263,4632.441516551485,5.5790911761802064,5.0884169963112225,-2.2678468634008877,7.35626385971211,3.489579068429267,3.5,0.9970225909797906,0.6,0.00023264204292377573,1.000169712777471,0.00023260256729603303,198.95046763821514,0.0,7.871354382557602e-06,22.307418320168246,0.007301775659712663,7.779618729582071e-05,0.00015484585562795502,0.0006237262517852784,0.09248547106619825,0.09248547106619825,0.09248547106619825,0.09248547106932792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.2165010927,595.6703512507447,0.0,0.09248547106619825,0.09248547106522086,0.09248547106522086,0.3749926647104507,0.3749926647104507,0.5,9.999852021737368,0.0,0.0,0.0,0.0,0.0,0.0,26083.937527950016,19905.435222170167,0.7631299990977463,1.0464055737005062,0.651755022756184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690474003854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.766823077356,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.29868566999,1448.6161185219703,0.3749926647104507,6.17534620354742,3.489579068429267,-3.0,-33.0,,,,
1306.0,-30.035837057350644,5.088012050523495,35.030319666346195,24.393996374588482,5.137432901946932,-26.518565054023426,-40.121016128081806,1.6200495065007088,-4.954945485762266,-4.954945485737595,40.06059808592008,42605.10361258238,25798.59349451812,25798.59349451812,68403.69710710051,77963.86455840622,77963.86455840622,25798.59349451812,103762.45805292434,103762.45805292434,103762.45805292434,129846.60758541062,125338.07760686919,4508.529978541418,0.0,92204.66111435619,56845.900167168475,39287.512163541905,26084.14953248627,65371.661696028175,19905.673410903255,1448.6398511467328,0.0,0.8869285270674578,2.88948847314606,0.0014947054983599872,1.0,1.0,-2.0099149923501045,355279.23266395053,1557147.702067451,4.38288410609217,1557147.702067451,4.38288410609217,0.7631329281451907,0.09248565995859188,4.028046144702076,101325.0,128589.76587885516,1.2690823180740702,1.0,0.0,4.028046144700976,1.2841616974665078,1.2844604123247543,3.136712574942013,22890.666542047737,2334.1983798797487,19457.069096457177,1984.0688814689192,0.85,0.8500001107751317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.181508676146,4632.441516551485,5.579061601737164,5.088012050523495,-2.2681910401604717,7.356203090683966,3.4896048908181836,3.5,0.9970299688051953,0.6,0.00023260256729603303,1.0001694034468163,0.0002325631702933828,198.95181168838494,0.0,7.853694599721018e-06,22.257370495609365,0.007309629354312384,7.778257856075713e-05,0.0001548199887352759,0.0006236220587479468,0.0924856599597613,0.0924856599597613,0.0924856599597613,0.09248565995576857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.25259580865,595.6703398808605,0.0,0.0924856599597613,0.09248565995859188,0.09248565995859188,0.3749926576623263,0.3749926576623263,0.5,9.999852021608296,0.0,0.0,0.0,0.0,0.0,0.0,26084.14953248627,19905.673410903255,0.7631329281451907,1.0463814951679062,0.6517365859642966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700241883104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.7167752528,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.364945235116,1448.6398511467328,0.3749926576623263,6.17534620354742,3.4896048908181836,-3.0,-33.0,,,,
1307.0,-30.037459879510866,5.087610108309967,35.030317466951004,24.393774463702016,5.137242930561733,-26.52004470678682,-40.12252249578012,1.619716670260637,-4.955148559126201,-4.955148559100526,40.06057587423539,42604.33111832013,25798.233065623743,25798.233065623743,68402.56418394388,77963.72953990765,77963.72953990765,25798.233065623743,103761.9626055314,103761.9626055314,103761.9626055314,129846.21913000822,125337.68585240035,4508.533277607869,0.0,92205.10347316685,56845.70505165957,39288.22046834142,26084.256524476823,65372.476992818236,19905.796553389737,1448.6533681029928,0.0,0.8869275751895164,2.8894668675065858,0.0014947054983599872,1.0,1.0,-2.012475634260511,355276.4216081727,1557146.7431482223,4.38291608573329,1557146.7431482223,4.38291608573329,0.7631345188892246,0.0924857321101036,4.028046144702076,101325.0,128589.94610236926,1.2690840967418628,1.0,0.0,4.028046144704331,1.2841633343221779,1.2844619989663608,3.13670857673896,22890.77636174562,2334.209578372392,19457.16407725482,1984.0785668148471,0.85,0.8500001821594418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.201547015586,4632.441516551485,5.5789594816155175,5.087610108309967,-2.2684370821224755,7.3560471904324425,3.4896300938327376,3.5,0.9970371696664965,0.6,0.0002325631702933828,1.000168969355477,0.000232523880883097,198.95315229287422,0.0,7.838105052354824e-06,22.213189718373574,0.007317467459364738,7.776930647867121e-05,0.0001547938638147116,0.0006235168263623872,0.09248573211008687,0.09248573211008687,0.09248573211008687,0.09248573211000531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.1451982947,595.6703737111994,0.0,0.09248573211008687,0.0924857321101036,0.0924857321101036,0.3749926506139925,0.3749926506139925,0.5,9.99985202161409,0.0,0.0,0.0,0.0,0.0,0.0,26084.256524476823,19905.796553389737,0.7631345188892246,1.0463511148806328,0.6517166409802799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099919553433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.67259447556,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.43121041487,1448.6533681029928,0.3749926506139925,6.17534620354742,3.4896300938327376,-3.0,-33.0,,,,
1308.0,-30.039084794702752,5.0872085188570075,35.03031554712472,24.393417220003926,5.136901619638254,-26.521541514164593,-40.124050167482324,1.6192471228575533,-4.955474573599247,-4.955474573618178,40.06057954175249,42603.638274313154,25798.190734351014,25798.190734351014,68401.82900866416,77963.65941661301,77963.65941661301,25798.190734351014,103761.85015096402,103761.85015096402,103761.85015096402,129846.30935645128,125337.76738733902,4508.541969112271,0.0,92205.55150417793,56845.53035106217,39288.912392350845,26084.45920548726,65373.37159783811,19906.024707126824,1448.6762676765986,0.0,0.8869259047850984,2.8894321820271087,0.0014947054983599872,1.0,1.0,-2.0139475635534154,355271.90876887186,1557146.9014815597,4.382972205366757,1557146.9014815597,4.382972205366757,0.7631373359252659,0.09248590966457469,4.028046144702076,101325.0,128590.14030058273,1.2690860133292152,1.0,0.0,4.0280461447002835,1.2841656098947465,1.2844642246114353,3.136703018415378,22890.88758962012,2334.2209204590886,19457.25268943554,1984.0876027425818,0.85,0.8499999230374289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.221769093173,4632.441516551485,5.578925930148487,5.0872085188570075,-2.2687729872352875,7.355981506092295,3.4896555280158625,3.5,0.9970444365759608,0.6,0.000232523880883097,1.000169189552833,0.0002324845469265619,198.95449464238007,0.0,7.816752028086647e-06,22.152675247597557,0.007325284211392825,7.775584883276863e-05,0.00015476803205032838,0.0006234127748234525,0.09248590966487791,0.09248590966487791,0.09248590966487791,0.09248590966615146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.16293167276,595.6703681251616,0.0,0.09248590966487791,0.09248590966457469,0.09248590966457469,0.3749926435660307,0.3749926435660307,0.5,9.999852021557212,0.0,0.0,0.0,0.0,0.0,0.0,26084.45920548726,19906.024707126824,0.7631373359252659,1.0463255502478352,0.6516971242725693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719717040563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61208000479,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.49750530902,1448.6762676765986,0.3749926435660307,6.17534620354742,3.4896555280158625,-3.0,-33.0,,,,
1309.0,-30.04070124000699,5.086808995168346,35.03031333842162,24.393118649628036,5.136624915757983,-26.52302392831451,-40.125564428139455,1.618836987341547,-4.955719812793689,-4.9557198127905036,40.060567367229716,42602.92640937145,25797.942842634227,25797.942842634227,68400.86925200568,77963.56516539924,77963.56516539924,25797.942842634227,103761.50800803347,103761.50800803347,103761.50800803347,129846.10790331203,125337.56068708967,4508.547216222356,0.0,92205.9964395947,56845.3576834488,39289.5986179399,26084.599895278563,65374.19851321846,19906.184757786115,1448.6930378218012,0.0,0.8869247022497784,2.889406090644364,0.0014947054983599872,1.0,1.0,-2.0160492493068887,355268.5140870346,1557146.3758846435,4.3830126063554555,1557146.3758846435,4.3830126063554555,0.7631393557004196,0.0924860197552283,4.028046144702076,101325.0,128590.32826307381,1.2690878683747724,1.0,0.0,4.028046144702702,1.2841676078978663,1.28446617256514,3.1366981381003955,22890.998048984486,2334.2321841795606,19457.34448925047,1984.096963718545,0.85,0.8499998317073666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.24154309898,4632.441516551485,5.578848466757532,5.086808995168346,-2.2690494031455795,7.355858398313925,3.4896803987114033,3.5,0.9970515424889724,0.6,0.0002324845469265619,1.0001683098112246,0.0002324454240811148,198.95583001073572,0.0,7.825667444727188e-06,22.17794153835685,0.007333109878837552,7.774251145293858e-05,0.0001547420354736233,0.0006233080594128803,0.09248601975604963,0.09248601975604963,0.09248601975604963,0.09248601975183328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.1040660145,595.6703866679067,0.0,0.09248601975604963,0.0924860197552283,0.0924860197552283,0.3749926365181152,0.3749926365181152,0.5,9.999852021485705,0.0,0.0,0.0,0.0,0.0,0.0,26084.599895278563,19906.184757786115,0.7631393557004196,1.0462976343514978,0.65167799190314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517294547933786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.637346295545,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.563704178687,1448.6930378218012,0.3749926365181152,6.17534620354742,3.4896803987114033,-3.0,-33.0,,,,
1310.0,-30.04231423269377,5.086410794252076,35.0303110662731,24.39282975336539,5.136358735317829,-26.524502363729884,-40.127074253372825,1.618436503039249,-4.955998545582361,-4.955998545589118,40.0605611192581,42602.21109037434,25797.784109953027,25797.784109953027,68399.99520032736,77963.46766272682,77963.46766272682,25797.784109953027,103761.25177267985,103761.25177267985,103761.25177267985,129846.01753431009,125337.46369738317,4508.553836926919,0.0,92206.44166041205,56845.18508821373,39290.285080220354,26084.76576163023,65375.050841850585,19906.372556257502,1448.7123307589811,0.0,0.8869233080133108,2.889376436051528,0.0014947054983599872,1.0,1.0,-2.0179253518620044,355264.6558067245,1557146.1061480972,4.383059447926717,1557146.1061480972,4.383059447926717,0.7631417026385214,0.09248615682801378,4.028046144702076,101325.0,128590.51884234128,1.2690897492459046,1.0,0.0,4.028046144701517,1.2841695603649013,1.2844680752431343,3.1366933690263554,22891.108579202202,2334.2434551250635,19457.444569011263,1984.1071690140122,0.85,0.8500000994573672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.261280361127,4632.441516551485,5.578790329066003,5.086410794252076,-2.269350017350648,7.355760811602725,3.4897052232634187,3.5,0.9970586352181197,0.6,0.0002324454240811148,1.0001679525047082,0.0002324063908456621,198.95716254260438,0.0,7.783718188310089e-06,22.05905734567079,0.007340893597025862,7.772921524548235e-05,0.00015471620883563244,0.0006232040285232905,0.09248615682793207,0.09248615682793207,0.09248615682793207,0.0924861568283774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.07385591156,595.670396184123,0.0,0.09248615682793207,0.09248615682801378,0.09248615682801378,0.3749926294701776,0.3749926294701776,0.5,9.999852021493924,0.0,0.0,0.0,0.0,0.0,0.0,26084.76576163023,19906.372556257502,0.7631417026385214,1.0462706234186256,0.6516585538638242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517391419118517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.51846210286,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.630018564603,1448.7123307589811,0.3749926294701776,6.17534620354742,3.4897052232634187,-3.0,-33.0,,,,
1311.0,-30.04392452869565,5.086013821795004,35.03030884547384,24.39245672374966,5.135997860105715,-26.525987816960583,-40.12859260020775,1.6179509865879884,-4.956281076989285,-4.956281076974979,40.06055805652167,42601.542967776746,25797.636694845878,25797.636694845878,68399.17966262263,77963.41276043418,77963.41276043418,25797.636694845878,103761.04945528005,103761.04945528005,103761.04945528005,129845.98588040083,125337.42505348026,4508.560826920571,0.0,92206.8903629372,56845.02057048233,39290.966436060975,26084.936425120773,65375.90286118175,19906.565431951378,1448.7319854825566,0.0,0.8869218829312777,2.8893463775661345,0.0014947054983599872,1.0,1.0,-2.0196046710413498,355260.7449786669,1557145.973923111,4.383107325906825,1557145.973923111,4.383107325906825,0.7631441038430367,0.09248630083474702,4.028046144702076,101325.0,128590.71660382475,1.2690917009999976,1.0,0.0,4.028046144701203,1.2841719100638915,1.2844703753603357,3.136687629697233,22891.219973786338,2334.2548142114115,19457.540254745832,1984.1169262435014,0.85,0.8500001431565224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.280805414278,4632.441516551485,5.5787348953033,5.086013821795004,-2.269653193897785,7.355667015692789,3.4897297809789576,3.5,0.9970656517082735,0.6,0.0002324063908456621,1.0001676739035719,0.00023236742889179687,198.95849286239056,0.0,7.765941770528703e-06,22.008678977678343,0.007348659538796391,7.771584611319766e-05,0.00015469054473246443,0.0006231006523314674,0.09248630083567967,0.09248630083567967,0.09248630083567967,0.09248630083013609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.059047228,595.6704008488719,0.0,0.09248630083567967,0.09248630083474702,0.09248630083474702,0.3749926224225413,0.3749926224225413,0.5,9.9998520214535,0.0,0.0,0.0,0.0,0.0,0.0,26084.936425120773,19906.565431951378,0.7631441038430367,1.0462445131788154,0.6516398413378129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748808462378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.468083734864,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.696348236448,1448.7319854825566,0.3749926224225413,6.17534620354742,3.4897297809789576,-3.0,-33.0,,,,
1312.0,-30.04553130967838,5.085619109618772,35.030306229281116,24.392226675432198,5.135797061745072,-26.527454070270295,-40.130089258868225,1.617609917678662,-4.956513831587017,-4.956513831577426,40.06054220676384,42600.79991896156,25797.36546114426,25797.36546114426,68398.16538010581,77963.2886523573,77963.2886523573,25797.36546114426,103760.65411350156,103760.65411350156,103760.65411350156,129845.72064939582,125337.15521211726,4508.565437278567,0.0,92207.33313969284,56844.84440537408,39291.65414924306,26085.066535894264,65376.72068513733,19906.714017999606,1448.7477722207623,0.0,0.886920757113958,2.8893216150155245,0.0014947054983599872,1.0,1.0,-2.021871037648282,355257.52319156914,1557145.2896607313,4.383145149669515,1557145.2896607313,4.383145149669515,0.7631459935364566,0.09248639860386797,4.028046144702076,101325.0,128590.90089169367,1.2690935197798536,1.0,0.0,4.02804614470199,1.2841735845233364,1.2844720001724392,3.1366835397079273,22891.32989724295,2334.266023284501,19457.634539482377,1984.1265406109505,0.85,0.8500001802789915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.300097392539,4632.441516551485,5.578652967546457,5.085619109618772,-2.2699194251462633,7.355538534765035,3.4897540456114946,3.5,0.997072584460427,0.6,0.00023236742889179687,1.0001673100726463,0.0002323285579838828,198.95982029395063,0.0,7.751811619999328e-06,21.968634131078094,0.00735641135041639,7.770267002714615e-05,0.00015466475886465072,0.0006229967856660326,0.0924863986040868,0.0924863986040868,0.0924863986040868,0.09248639860575283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.9824110486,595.6704249893507,0.0,0.0924863986040868,0.09248639860386797,0.09248639860386797,0.37499261537495104,0.37499261537495104,0.5,9.999852021403546,0.0,0.0,0.0,0.0,0.0,0.0,26085.066535894264,19906.714017999606,0.7631459935364566,1.0462159108518176,0.6516203240620232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517584589745074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42803888827,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.762678165454,1448.7477722207623,0.37499261537495104,6.17534620354742,3.4897540456114946,-3.0,-33.0,,,,
1313.0,-30.04713450383421,5.085224871225629,35.030303883365946,24.39187931539493,5.135464147441774,-26.52893039808349,-40.131598665006436,1.617150399683299,-4.956829518384893,-4.956829518389049,40.06054477261297,42600.12545153001,25797.308607179242,25797.308607179242,68397.43405870924,77963.22472149465,77963.22472149465,25797.308607179242,103760.53332867389,103760.53332867389,103760.53332867389,129845.79523370691,125337.2214670822,4508.57376662472,0.0,92207.78076313702,56844.6814940754,39292.33252117958,26085.261905033032,65377.594426212614,19906.934177681786,1448.769917411169,0.0,0.886919143104507,2.889288029651141,0.0014947054983599872,1.0,1.0,-2.02334042082299,355253.15349431953,1557145.4004332682,4.383199375197571,1557145.4004332682,4.383199375197571,0.7631487178528513,0.09248656895045419,4.028046144702076,101325.0,128591.09236177863,1.269095409442671,1.0,0.0,4.028046144699363,1.28417581239281,1.2844741786399454,3.136678097990805,22891.441023935175,2334.2773550534766,19457.72656563169,1984.1359246665977,0.85,0.8500000740576702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.319405401754,4632.441516551485,5.57861738033167,5.085224871225629,-2.2702462668929737,7.355471138118602,3.489778330474656,3.5,0.9970795229927588,0.6,0.0002323285579838828,1.0001669387495158,0.00023228977981851458,198.96114477785787,0.0,7.733748853245202e-06,21.917444250096903,0.007364145099269635,7.768938380832329e-05,0.0001546391741755595,0.0006228937293577753,0.09248656895054427,0.09248656895054427,0.09248656895054427,0.09248656894810763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.9948172514,595.6704210813846,0.0,0.09248656895054427,0.09248656895045419,0.09248656895045419,0.3749926083273591,0.3749926083273591,0.5,9.99985202143193,0.0,0.0,0.0,0.0,0.0,0.0,26085.261905033032,19906.934177681786,0.7631487178528513,1.0461907425472028,0.6516012989681039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680885432542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.37684900728,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.829024835475,1448.769917411169,0.3749926083273591,6.17534620354742,3.489778330474656,-3.0,-33.0,,,,
1314.0,-30.048734850385863,5.0848325955765485,35.0303012849958,24.391604074649536,5.135211853893409,-26.530396083488384,-40.1330913771875,1.6167636562032972,-4.957074887614112,-4.957074887612902,40.06053279677615,42599.39401399363,25797.07307788492,25797.07307788492,68396.46709187856,77963.12611965965,77963.12611965965,25797.07307788492,103760.19919754457,103760.19919754457,103760.19919754457,129845.60194585563,125337.02291213917,4508.579033716454,0.0,92208.22548495638,56844.49337887678,39293.03567342177,26085.402748311062,65378.43842173283,19907.094475730326,1448.7867039829127,0.0,0.8869179391254406,2.8892619254625114,0.0014947054983599872,1.0,1.0,-2.0254099782036974,355249.7571532175,1557144.883414796,4.383239825110442,1557144.883414796,4.383239825110442,0.7631507424978992,0.09248667941092806,4.028046144702076,101325.0,128591.27882101516,1.2690972496522592,1.0,0.0,4.028046144702908,1.2841776999519088,1.2844760168369533,3.1366734875188396,22891.551430271993,2334.2886133666434,19457.81733976501,1984.1451810521444,0.85,0.8499999398919645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.3383039576,4632.441516551485,5.578543649327575,5.0848325955765485,-2.2705212875919907,7.355353883168539,3.4898021004087556,3.5,0.9970863144025016,0.6,0.00023228977981851458,1.0001666443941695,0.0002322510764785796,198.9624669247304,0.0,7.715348174045689e-06,21.865296725245482,0.00737186044744368,7.767624660006566e-05,0.00015461353321844892,0.0006227904463993395,0.09248667941147969,0.09248667941147969,0.09248667941147969,0.092486679410896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.93691225135,595.6704393215199,0.0,0.09248667941147969,0.09248667941092806,0.09248667941092806,0.37499260128007933,0.37499260128007933,0.5,9.999852021366364,0.0,0.0,0.0,0.0,0.0,0.0,26085.402748311062,19907.094475730326,0.7631507424978992,1.04616244656499,0.6515816994465398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776967374618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.32470148243,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.89538980223,1448.7867039829127,0.37499260128007933,6.17534620354742,3.4898021004087556,-3.0,-33.0,,,,
1315.0,-30.05033195761886,5.084441358281367,35.03029869191858,24.39135998664426,5.134994019959954,-26.531855551011734,-40.134579374548025,1.6164084203193603,-4.957362550862911,-4.957362550865345,40.060527752741635,42598.65706081492,25796.948475405545,25796.948475405545,68395.60553622046,77963.01424238869,77963.01424238869,25796.948475405545,103759.96271779423,103759.96271779423,103759.96271779423,129845.53765258165,125336.95166456254,4508.585988019116,0.0,92208.66888503723,56844.31170115325,39293.73020431553,26085.574934787426,65379.30513910296,19907.28938214435,1448.806659319621,0.0,0.8869164950628993,2.889231321961216,0.0014947054983599872,1.0,1.0,-2.0272369726122292,355245.7754210373,1557144.6656536488,4.383288341172027,1557144.6656536488,4.383288341172027,0.7631531768769342,0.09248682308650072,4.028046144702076,101325.0,128591.45893317708,1.2690990272210914,1.0,0.0,4.028046144702023,1.2841794401044002,1.2844777076890643,3.136669237108022,22891.6615084749,2334.2998382194633,19457.907900319267,1984.1544156586876,0.85,0.8499998085816359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.357150807407,4632.441516551485,5.578493968810654,5.084441358281367,-2.2708270361016614,7.355268394383028,3.489825805373326,3.5,0.9970930872495217,0.6,0.0002322510764785796,1.0001663092337976,0.00023221245740271068,198.96378641086028,0.0,7.70051199169158e-06,21.82325098445394,0.007379560959435372,7.766315293060632e-05,0.00015458792354797326,0.000622687289464913,0.09248682308971959,0.09248682308971959,0.09248682308971959,0.09248682307442693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.9125245269,595.6704470036672,0.0,0.09248682308971959,0.09248682308650072,0.09248682308650072,0.37499259423267295,0.37499259423267295,0.5,9.999852021141102,0.0,0.0,0.0,0.0,0.0,0.0,26085.574934787426,19907.28938214435,0.7631531768769342,1.046135400042872,0.6515617896241134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872879866798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.28265574164,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16631.961758376183,1448.806659319621,0.37499259423267295,6.17534620354742,3.489825805373326,-3.0,-33.0,,,,
1316.0,-30.05193269750246,5.08405082235197,35.030296358323504,24.390949762333207,5.134590796458984,-26.533336682029386,-40.13609691811723,1.6158853585877413,-4.957666046311601,-4.957666046317309,40.060530053359344,42598.02723389198,25796.864311534526,25796.864311534526,68394.89154542651,77962.98028875573,77962.98028875573,25796.864311534526,103759.84460029026,103759.84460029026,103759.84460029026,129845.60715608374,125337.01317777413,4508.593978309616,0.0,92209.11910088468,56844.166052750705,39294.39227570441,26085.762555793488,65380.1548314979,19907.50090562449,1448.8279446333852,0.0,0.8869149439337816,2.889199034404316,0.0014947054983599872,1.0,1.0,-2.0286567238704265,355241.57458315603,1557144.7649767871,4.383340454461042,1557144.7649767871,4.383340454461042,0.7631557966935169,0.09248698653070737,4.028046144702076,101325.0,128591.66348714399,1.2691010460117838,1.0,0.0,4.028046144703196,1.2841819644599457,1.2844801830344221,3.136663071261902,22891.773278755398,2334.3112356161787,19458.009885781747,1984.1648152816454,0.85,0.8500001135272321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.375726844937,4632.441516551485,5.578453360046266,5.08405082235197,-2.2711443320058176,7.355195154357787,3.489849169781907,3.5,0.9970997627948306,0.6,0.00023221245740271068,1.0001666897226298,0.0002321737564236505,198.96510891368624,0.0,7.683797562567102e-06,21.775882292315167,0.007387244756997939,7.764980137035189e-05,0.0001545626560323588,0.000622585510746056,0.092486986529176,0.092486986529176,0.092486986529176,0.0924869865364868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.92364796286,595.6704434997794,0.0,0.092486986529176,0.09248698653070737,0.09248698653070737,0.37499258718452433,0.37499258718452433,0.5,9.999852021236922,0.0,0.0,0.0,0.0,0.0,0.0,26085.762555793488,19907.50090562449,0.7631557966935169,1.0461108836725515,0.6515436885042328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796859942585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.2352870495,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.028138499605,1448.8279446333852,0.37499258718452433,6.17534620354742,3.489849169781907,-3.0,-33.0,,,,
1317.0,-30.053522246912156,5.08366303982725,35.030293488733854,24.39073242656889,5.134402187568953,-26.534786065791998,-40.13757590493185,1.615557364047183,-4.957871959686315,-4.9578719596978384,40.06050992128798,42597.28558502835,25796.53390296674,25796.53390296674,68393.81948799509,77962.85840567619,77962.85840567619,25796.53390296674,103759.39230864293,103759.39230864293,103759.39230864293,129845.2650835039,125336.66755617413,4508.597527329767,0.0,92209.56052644599,56843.9877061693,39295.08091141855,26085.872774860967,65380.953686279514,19907.6276154572,1448.8417247592263,0.0,0.8869139699934395,2.8891771283408585,0.0014947054983599872,1.0,1.0,-2.0310565264086335,355238.72445155686,1557143.8958376152,4.383373176000579,1557143.8958376152,4.383373176000579,0.7631574295893309,0.09248706339061397,4.028046144702076,101325.0,128591.84476850381,1.269102835119702,1.0,0.0,4.0280461447019436,1.284183577299612,1.28448174654688,3.1366591318448975,22891.882866765427,2334.322410483236,19458.104518248187,1984.1744651076756,0.85,0.8500001782945333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.393952624627,4632.441516551485,5.578359925050424,5.08366303982725,-2.2713895950703606,7.355052634897611,3.4898720937070076,3.5,0.9971063124877164,0.6,0.0002321737564236505,1.0001655264929123,0.000232135331876284,198.96642218649723,0.0,7.700144513773572e-06,21.822209552034302,0.007394944901511712,7.763679107976941e-05,0.0001545369653438811,0.0006224820274673786,0.09248706339055061,0.09248706339055061,0.09248706339055061,0.09248706339070226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.82630576595,595.6704741626745,0.0,0.09248706339055061,0.09248706339061397,0.09248706339061397,0.37499258013706716,0.37499258013706716,0.5,9.99985202124287,0.0,0.0,0.0,0.0,0.0,0.0,26085.872774860967,19907.6276154572,0.7631574295893309,1.0460817047143782,0.6515243841413647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064537910553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.28161430922,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.094392612013,1448.8417247592263,0.37499258013706716,6.17534620354742,3.4898720937070076,-3.0,-33.0,,,,
1318.0,-30.05510920007141,5.083275605923975,35.0302909651234,24.390366800967627,5.134047066804377,-26.536249935379345,-40.13907196987418,1.6150793537353314,-4.95818943843193,-4.958189438444361,40.06051416453417,42596.62628804211,25796.492068394953,25796.492068394953,68393.11835643707,77962.81041996313,77962.81041996313,25796.492068394953,103759.30248835808,103759.30248835808,103759.30248835808,129845.3729339498,125336.76688850705,4508.606045442753,0.0,92210.00906902296,56843.82493776981,39295.76014583683,26086.07044559171,65381.830591428545,19907.85031098088,1448.864047556418,0.0,0.8869123407214328,2.8891433536692146,0.0014947054983599872,1.0,1.0,-2.03241083689295,355234.3301329955,1557144.079025685,4.383427914871597,1557144.079025685,4.383427914871597,0.7631601836122892,0.09248723727144875,4.028046144702076,101325.0,128592.03918942172,1.2691047539049762,1.0,0.0,4.028046144701046,1.2841858907098267,1.2844840111474054,3.136653481277228,22891.994221640933,2334.333765520431,19458.19717445573,1984.1839134113823,0.85,0.8500000911262215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.412321240907,4632.441516551485,5.578328720799008,5.083275605923975,-2.2717164096905975,7.354992015614573,3.489895197349304,3.5,0.9971129135283726,0.6,0.000232135331876284,1.0001652582626819,0.00023209697593326754,198.96773332957204,0.0,7.645194713648576e-06,21.666481818480065,0.007402590096225361,7.762363260745412e-05,0.00015451169926882988,0.0006223802545511768,0.09248723727098276,0.09248723727098276,0.09248723727098276,0.09248723727327954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.8468224923,595.6704676998846,0.0,0.09248723727098276,0.09248723727144875,0.09248723727144875,0.3749925730898037,0.3749925730898037,0.5,9.999852021269497,0.0,0.0,0.0,0.0,0.0,0.0,26086.07044559171,19907.85031098088,0.7631601836122892,1.0460569509566975,0.6515055620609446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518159806905642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.12588657567,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.160817548924,1448.864047556418,0.3749925730898037,6.17534620354742,3.489895197349304,-3.0,-33.0,,,,
1319.0,-30.056692840804985,5.082890389859146,35.03028811723051,24.390106822270923,5.133810032439404,-26.53769906241031,-40.14055074714122,1.614708048380203,-4.958418644959522,-4.958418645011604,40.060499760898054,42595.90958002572,25796.22592778086,25796.22592778086,68392.13550780658,77962.71195097711,77962.71195097711,25796.22592778086,103758.93787875798,103758.93787875798,103758.93787875798,129845.13727613527,125336.52658987764,4508.610686257625,0.0,92210.45320996107,56843.650839328686,39296.44707848042,26086.199397377284,65382.646475857706,19907.997554757192,1448.8796309629026,0.0,0.8869112276254512,2.889118969946566,0.0014947054983599872,1.0,1.0,-2.0345455822696294,355231.1576431966,1557143.457194464,4.3834653117857965,1557143.457194464,4.3834653117857965,0.7631620555947582,0.09248733537332929,4.028046144702076,101325.0,128592.2229762058,1.2691065677395095,1.0,0.0,4.028046144702387,1.284187705271626,1.2844857768716558,3.1366490491746926,22892.104483768562,2334.345009128353,19458.285926258257,1984.192963576579,0.85,0.8499998739764174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.430259577944,4632.441516551485,5.578249531248244,5.082890389859146,-2.2719781948870503,7.354868584746196,3.4899177598548614,3.5,0.9971193599585318,0.6,0.00023209697593326754,1.0001649154351364,0.00023205870587081166,198.96904175112104,0.0,7.631595041704085e-06,21.627940348189377,0.007410221691267065,7.761062821327382e-05,0.0001544863477199937,0.000622278137342625,0.09248733537286905,0.09248733537286905,0.09248733537286905,0.09248733537538649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.7771782468,595.670489637896,0.0,0.09248733537286905,0.09248733537332929,0.09248733537332929,0.37499256604277825,0.37499256604277825,0.5,9.99985202128784,0.0,0.0,0.0,0.0,0.0,0.0,26086.199397377284,19907.997554757192,0.7631620555947582,1.0460288653665941,0.6514864704314791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518254921486855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.08734510538,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.227241512403,1448.8796309629026,0.37499256604277825,6.17534620354742,3.4899177598548614,-3.0,-33.0,,,,
1320.0,-30.058273289132046,5.0825060552396595,35.03028538975695,24.389813525509112,5.1335352878774785,-26.539149082855875,-40.142033401038475,1.6143031103031154,-4.958709341074382,-4.958709341063653,40.06049753953092,42595.22281447604,25796.120154338994,25796.120154338994,68391.34296881504,77962.63137210759,77962.63137210759,25796.120154338994,103758.75152644658,103758.75152644658,103758.75152644658,129845.1270793807,125336.50912019778,4508.617959182926,0.0,92210.89873478535,56843.490176953106,39297.120619813606,26086.375552934136,65383.49617274774,19908.19673762877,1448.899885151068,0.0,0.8869097578580962,2.8890880449990437,0.0014947054983599872,1.0,1.0,-2.036187323566139,355227.1340966739,1557143.361295294,4.383514691959096,1557143.361295294,4.383514691959096,0.7631645376426983,0.0924874850139884,4.028046144702076,101325.0,128592.41611657354,1.2691084738867362,1.0,0.0,4.028046144702863,1.28418967685322,1.284487699762294,3.136644233562448,22892.215089458838,2334.356287769915,19458.381526670695,1984.202712105632,0.85,0.849999943239686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.448216412886,4632.441516551485,5.578204998119462,5.0825060552396595,-2.2722847737305587,7.354790828970218,3.489940345685178,3.5,0.997125813052908,0.6,0.00023205870587081166,1.0001645850939873,0.0002320205187519259,198.97034755021232,0.0,7.614557654602011e-06,21.5796563931421,0.007417836248921667,7.759759175011734e-05,0.00015446111412069434,0.0006221764952402502,0.09248748501391114,0.09248748501391114,0.09248748501391114,0.09248748501430526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.7664374965,595.6704930212459,0.0,0.09248748501391114,0.0924874850139884,0.0924874850139884,0.37499255899591016,0.37499255899591016,0.5,9.999852021296572,0.0,0.0,0.0,0.0,0.0,0.0,26086.375552934136,19908.19673762877,0.7631645376426983,1.0460031502157723,0.6514675003296932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349838723372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.03906115033,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.29367893637,1448.899885151068,0.37499255899591016,6.17534620354742,3.489940345685178,-3.0,-33.0,,,,
1321.0,-30.059850528602308,5.082123046564506,35.03028267658418,24.389490822237008,5.133227194150728,-26.54059951776364,-40.143519861716754,1.6138684476531244,-4.958978823378857,-4.9589788233420515,40.06049249720092,42594.56577590926,25795.961041020277,25795.961041020277,68390.52681692953,77962.56667643237,77962.56667643237,25795.961041020277,103758.52771745264,103758.52771745264,103758.52771745264,129845.06419583721,125336.43975435868,4508.624441478528,0.0,92211.34547008155,56843.34456985309,39297.77877803162,26086.536478384576,65384.3152564162,19908.37906528947,1448.9185698770082,0.0,0.8869084061243456,2.8890593770608315,0.0014947054983599872,1.0,1.0,-2.0379060507196414,355223.4042040137,1557143.143607715,4.383560106623517,1557143.143607715,4.383560106623517,0.7631668190902094,0.09248761900442566,4.028046144702076,101325.0,128592.60797639113,1.2691103673959154,1.0,0.0,4.028046144702087,1.2841917871961768,1.2844897615528623,3.136639079040256,22892.325995660045,2334.3675970550644,19458.47555415664,1984.2123002408205,0.85,0.8499999326344384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.465874165527,4632.441516551485,5.578149291819587,5.082123046564506,-2.272575612518878,7.354698659083384,3.489962555391398,3.5,0.9971321586832566,0.6,0.0002320205187519259,1.0001642530268278,0.0002319824149381015,198.97165071316303,0.0,7.598104316641641e-06,21.533027633362412,0.007425434353238308,7.758452384759572e-05,0.00015443599490433017,0.0006220753138776165,0.0924876190041597,0.0924876190041597,0.0924876190041597,0.09248761900485869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.74205680285,595.6705007011905,0.0,0.0924876190041597,0.09248761900442566,0.09248761900442566,0.37499255194912967,0.37499255194912967,0.5,9.99985202132289,0.0,0.0,0.0,0.0,0.0,0.0,26086.536478384576,19908.37906528947,0.7631668190902094,1.0459775643244704,0.6514492903820603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444565801398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.99243239055,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.36012752686,1448.9185698770082,0.37499255194912967,6.17534620354742,3.489962555391398,-3.0,-33.0,,,,
