time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1322.0,-30.06142459402692,5.081741721375859,35.03027979814798,24.389244184736185,5.133004125558869,-26.54203861499125,-40.14498571688307,1.613510643839855,-4.959230481444592,-4.959230481433079,40.06048230256268,42593.83709024441,25795.759022637907,25795.759022637907,68389.59611288231,77962.46580602172,77962.46580602172,25795.759022637907,103758.22482865963,103758.22482865963,103758.22482865963,129844.9072640313,125336.27724117652,4508.630022854771,0.0,92211.78909554203,56843.16037980655,39298.476350817204,26086.682435371662,65385.15878618887,19908.545091236905,1448.9358521710828,0.0,0.8869071636290838,2.889032605495183,0.0014947054983599872,1.0,1.0,-2.039873523166932,355219.9210436066,1557142.703486854,4.383601851247808,1557142.703486854,4.383601851247808,0.7631689135082333,0.09248773555241552,4.028046144702076,101325.0,128592.78808855305,1.2691121449647476,1.0,0.0,4.02804614470151,1.2841935381498693,1.2844914639776142,3.1366348023408217,22892.43612981555,2334.3788276134615,19458.573210547,1984.2222584212757,0.85,0.8500001092152784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.483340613952,4632.441516551485,5.578084538891048,5.081741721375859,-2.2728530433405294,7.3545947647163885,3.4899845245331265,3.5,0.9971384355808933,0.6,0.0002319824149381015,1.0001639245724205,0.00023194439355256303,198.9729512686442,0.0,7.581578735108095e-06,21.48619413529634,0.007433015931973416,7.75716390865944e-05,0.0001544107758515071,0.0006219737303691195,0.09248773555236108,0.09248773555236108,0.09248773555236108,0.0924877355524892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6927638893,595.6705162285098,0.0,0.09248773555236108,0.09248773555241552,0.09248773555241552,0.3749925449024898,0.3749925449024898,0.5,9.999852021326197,0.0,0.0,0.0,0.0,0.0,0.0,26086.682435371662,19908.545091236905,0.7631689135082333,1.04594983605558,0.651429741564555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518539101727812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.94559889248,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.426587719834,1448.9358521710828,0.3749925449024898,6.17534620354742,3.4899845245331265,-3.0,-33.0,,,,
1323.0,-30.06299549168435,5.081361139896605,35.03027712202453,24.388915998302423,5.132689205609339,-26.543483991347284,-40.146463830582775,1.6130704350579277,-4.9595255969094865,-4.959525596985386,40.060482382953786,42593.17287743985,25795.669777511088,25795.669777511088,68388.84265495095,77962.40652503734,77962.40652503734,25795.669777511088,103758.07630254843,103758.07630254843,103758.07630254843,129844.93934064289,125336.30173460755,4508.637606035336,0.0,92212.23606706708,56843.00241934924,39299.14849746426,26086.86303809445,65386.011535558704,19908.74910658154,1448.9564858997549,0.0,0.8869056630214345,2.8890012111498526,0.0014947054983599872,1.0,1.0,-2.041382879534922,355215.83643019793,1557142.7069563053,4.383652267886129,1557142.7069563053,4.383652267886129,0.7631714506074934,0.09248789109363151,4.028046144702076,101325.0,128592.98429110587,1.2691140813333912,1.0,0.0,4.028046144700916,1.2841956740846336,1.2844935515784628,3.136629585342001,22892.54709466277,2334.3901428788395,19458.668325269377,1984.2319574237256,0.85,0.8500001439248333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.50070326862,4632.441516551485,5.578044297685711,5.081361139896605,-2.2731621591877507,7.354523299084356,3.4900063631788254,3.5,0.9971446751939501,0.6,0.00023194439355256303,1.000163596759302,0.0002319064544081606,198.97424922175318,0.0,7.565227291912352e-06,21.439854145279604,0.007440581159265328,7.755864857721859e-05,0.00015438574497534443,0.000621872904844894,0.09248789109335899,0.09248789109335899,0.09248789109335899,0.09248789109464987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6931525527,595.6705161060788,0.0,0.09248789109335899,0.09248789109363151,0.09248789109363151,0.3749925378558704,0.3749925378558704,0.5,9.999852021335093,0.0,0.0,0.0,0.0,0.0,0.0,26086.86303809445,19908.74910658154,0.7631714506074934,1.045924671789458,0.6514110874353686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633448582003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.89925890247,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.493058924876,1448.9564858997549,0.3749925378558704,6.17534620354742,3.4900063631788254,-3.0,-33.0,,,,
1324.0,-30.064563731788233,5.0809823420767115,35.0302743046387,24.388617288228147,5.132406971571447,-26.544923855877382,-40.14793729931114,1.612660022894796,-4.959771309475684,-4.959771309480344,40.06047295490536,42592.501046438876,25795.455738382265,25795.455738382265,68387.95678482114,77962.33433917374,77962.33433917374,25795.455738382265,103757.79007755601,103757.79007755601,103757.79007755601,129844.79599286444,125336.15289477774,4508.643098086706,0.0,92212.6818336477,56842.84854027377,39299.814770415476,26087.005915308426,65386.8206857239,19908.911607125152,1448.9733755919092,0.0,0.8869044479525575,2.8889750724841123,0.0014947054983599872,1.0,1.0,-2.0432667199158345,355212.4356170808,1557142.299932045,4.383693091225684,1557142.299932045,4.383693091225684,0.7631734999317099,0.09248800565542262,4.028046144702076,101325.0,128593.16846762261,1.2691158990142868,1.0,0.0,4.028046144700654,1.284197670591755,1.2844954998247897,3.1366247089094643,22892.657760371305,2334.401427640561,19458.75595991619,1984.240893670743,0.85,0.8499998629954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.517738967743,4632.441516551485,5.577977465849265,5.0809823420767115,-2.2734347793481717,7.354417121424883,3.4900277906348767,3.5,0.9971507973242505,0.6,0.0002319064544081606,1.0001633220737158,0.00023186858515000433,198.97554499397108,0.0,7.548912773587717e-06,21.39361880034759,0.007448130072038916,7.754570089234568e-05,0.00015436075351581494,0.0006217722380926858,0.09248800565566094,0.09248800565566094,0.09248800565566094,0.09248800565812455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6475665815,595.6705304657053,0.0,0.09248800565566094,0.09248800565542262,0.09248800565542262,0.37499253080928985,0.37499253080928985,0.5,9.999852021267227,0.0,0.0,0.0,0.0,0.0,0.0,26087.005915308426,19908.911607125152,0.7631734999317099,1.045898180514418,0.6513927516243074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518727606733237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85302355754,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.559541122002,1448.9733755919092,0.37499253080928985,6.17534620354742,3.4900277906348767,-3.0,-33.0,,,,
1325.0,-30.066128764277554,5.080604932500147,35.030271394003734,24.38839499317112,5.132210380863476,-26.54635204677438,-40.149393934383966,1.6123268249081104,-4.960034328220388,-4.960034328208488,40.06046462963847,42591.77321195559,25795.289149172368,25795.289149172368,68387.06236112796,77962.2248316656,77962.2248316656,25795.289149172368,103757.51398083798,103757.51398083798,103757.51398083798,129844.67422304512,125336.02509009915,4508.649132945972,0.0,92213.12440734023,56842.67278405067,39300.50180365507,26087.160242207145,65387.66204586221,19909.08693592238,1448.9915100018538,0.0,0.8869031408990058,2.888947093010776,0.0014947054983599872,1.0,1.0,-2.045166672731284,355208.7953041162,1557141.9405151992,4.383737005110005,1557141.9405151992,4.383737005110005,0.7631757060207309,0.09248813113120512,4.028046144702076,101325.0,128593.35359063292,1.2691177260363475,1.0,0.0,4.02804614470332,1.2841993060726271,1.284497087050753,3.13662071428831,22892.767633415617,2334.4126315730264,19458.85585233084,1984.25107986222,0.85,0.8500001469428082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.534698117042,4632.441516551485,5.577920987310434,5.080604932500147,-2.273719743484349,7.354324675984497,3.4900491218590366,3.5,0.9971568919597248,0.6,0.00023186858515000433,1.0001629900865143,0.0002318307990280141,198.97683813072203,0.0,7.535056280161739e-06,21.35434949797837,0.007455665128319078,7.753290309269266e-05,0.0001543356820573117,0.0006216712491009197,0.09248813113371378,0.09248813113371378,0.09248813113371378,0.0924881311261139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6073134636,595.6705431454684,0.0,0.09248813113371378,0.09248813113120512,0.09248813113120512,0.3749925237624327,0.3749925237624327,0.5,9.999852021052785,0.0,0.0,0.0,0.0,0.0,0.0,26087.160242207145,19909.08693592238,0.7631757060207309,1.0458710438853434,0.651373238915962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821606756795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.81375425516,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.62602419553,1448.9915100018538,0.3749925237624327,6.17534620354742,3.4900491218590366,-3.0,-33.0,,,,
1326.0,-30.067697376442887,5.0802279948486975,35.030268838610944,24.38799220779913,5.131811717131815,-26.547804010720764,-40.150884236767865,1.611811287220396,-4.960340170139261,-4.960340170164308,40.06046905807233,42591.16969255603,25795.232518180743,25795.232518180743,68386.40221073678,77962.20262084116,77962.20262084116,25795.232518180743,103757.4351390219,103757.4351390219,103757.4351390219,129844.78589325001,125336.1285289939,4508.657364256108,0.0,92213.57438583096,56842.54146431693,39301.147690571146,26087.35075422812,65388.49844479926,19909.30172516392,1449.0130264581712,0.0,0.8869015699815018,2.8889145583521807,0.0014947054983599872,1.0,1.0,-2.0464406345661814,355204.5623334784,1557142.131698049,4.383789784310681,1557142.131698049,4.383789784310681,0.7631783661258555,0.09248829909078529,4.028046144702076,101325.0,128593.5547483581,1.2691197113087402,1.0,0.0,4.02804614470108,1.2842017936179067,1.2844995266453145,3.1366146385406433,22892.879344770092,2334.4240229609595,19458.945811797348,1984.260253174871,0.85,0.8499999287439031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.551488245612,4632.441516551485,5.577888490104481,5.0802279948486975,-2.274036033965668,7.354264028814365,3.490070240540234,3.5,0.9971629258686383,0.6,0.0002318307990280141,1.0001633650192487,0.0002317929321711882,198.97813424013503,0.0,7.5185630788405e-06,21.30760776543398,0.007463183691397918,7.751981151752537e-05,0.00015431098751048872,0.0006215717783267943,0.09248829908985451,0.09248829908985451,0.09248829908985451,0.09248829909198082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.62872528034,595.6705364007279,0.0,0.09248829908985451,0.09248829909078529,0.09248829909078529,0.3749925167147659,0.3749925167147659,0.5,9.999852021146426,0.0,0.0,0.0,0.0,0.0,0.0,26087.35075422812,19909.30172516392,0.7631783661258555,1.045847570096266,0.6513556773063285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891541567562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.76701252262,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.692519253604,1449.0130264581712,0.3749925167147659,6.17534620354742,3.490070240540234,-3.0,-33.0,,,,
1327.0,-30.069255420656393,5.079853776369483,35.03026579325197,24.38776680445301,5.131610691824575,-26.549226252208864,-40.152332455012925,1.6114751945659154,-4.960539457940911,-4.9605394579885616,40.06044981044545,42590.43720338611,25794.906217502154,25794.906217502154,68385.34342088827,77962.09861326961,77962.09861326961,25794.906217502154,103757.00483077177,103757.00483077177,103757.00483077177,129844.46229892217,125335.80148295619,4508.66081596598,0.0,92214.01622467778,56842.354814005375,39301.84601185822,26087.457468150402,65389.303480008624,19909.42453274862,1449.0263714016007,0.0,0.886900626423084,2.888893358795996,0.0014947054983599872,1.0,1.0,-2.048732974550603,355201.8041344104,1557141.3007436562,4.383821485755813,1557141.3007436562,4.383821485755813,0.7631799517854737,0.0924883737768278,4.028046144702076,101325.0,128593.7356399853,1.2691214965702966,1.0,0.0,4.02804614470092,1.2842034426332365,1.284501127411677,3.1366106108878187,22892.989035382103,2334.4352082905075,19459.044120517054,1984.2702778744072,0.85,0.8500001502836637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.567891428782,4632.441516551485,5.577798147435717,5.079853776369483,-2.2742737486400983,7.354127525009582,3.4900908725695468,3.5,0.9971688207341562,0.6,0.0002317929321711882,1.0001622663964644,0.00023175532606956544,198.97942163224047,0.0,7.534676520753974e-06,21.353273259816763,0.007470718367918672,7.750709158886391e-05,0.00015428584058232428,0.0006214704853397504,0.09248837377772008,0.09248837377772008,0.09248837377772008,0.09248837377479979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.5356598,595.6705657164466,0.0,0.09248837377772008,0.0924883737768278,0.0924883737768278,0.3749925096676846,0.3749925096676846,0.5,9.999852021098562,0.0,0.0,0.0,0.0,0.0,0.0,26087.457468150402,19909.42453274862,0.7631799517854737,1.0458185021315545,0.6513364562203544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900944032414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.812678017006,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.758890431083,1449.0263714016007,0.3749925096676846,6.17534620354742,3.4900908725695468,-3.0,-33.0,,,,
1328.0,-30.070815467897106,5.079480046150785,35.03026301907444,24.387456324789696,5.131314581389872,-26.550660191316428,-40.15380113907156,1.6110528529858072,-4.960842015802882,-4.960842015781407,40.06045154403564,42589.781182382925,25794.847626240058,25794.847626240058,68384.62880862298,77962.03482806674,77962.03482806674,25794.847626240058,103756.88245430679,103756.88245430679,103756.88245430679,129844.5262760137,125335.8575435362,4508.668732477495,0.0,92214.46251770396,56842.20886224842,39302.504061617256,26087.64382170691,65390.14788332417,19909.63497409495,1449.0475772097166,0.0,0.8868990819200411,2.888861173958155,0.0014947054983599872,1.0,1.0,-2.050164417348242,355197.6166808763,1557141.3755864264,4.383873377690549,1557141.3755864264,4.383873377690549,0.763182566818419,0.09248853582322923,4.028046144702076,101325.0,128593.92566249188,1.269123371946626,1.0,0.0,4.028046144703867,1.2842054942330647,1.2845031311906,3.136605599953183,22893.099831785657,2334.446506379412,19459.134771137975,1984.2795216651941,0.85,0.8499999962486585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.584447262416,4632.441516551485,5.577765509614525,5.079480046150785,-2.2745868954885653,7.35406694163935,3.4901116966530656,3.5,0.9971747704723045,0.6,0.00023175532606956544,1.000162477099381,0.00023171767725348996,198.9807106941572,0.0,7.482840350740399e-06,21.20636955399829,0.007478201208269412,7.749419387652206e-05,0.0001542611321930434,0.0006213709588075658,0.0924885358247663,0.0924885358247663,0.0924885358247663,0.09248853581474106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.54404227424,595.6705630759566,0.0,0.0924885358247663,0.09248853582322923,0.09248853582322923,0.37499250262050526,0.37499250262050526,0.5,9.999852021045792,0.0,0.0,0.0,0.0,0.0,0.0,26087.64382170691,19909.63497409495,0.763182566818419,1.0457940687126426,0.6513180128966216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519102832667459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.66577431119,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.82542103279,1449.0475772097166,0.37499250262050526,6.17534620354742,3.4901116966530656,-3.0,-33.0,,,,
1329.0,-30.072367553032027,5.079107891649184,35.03026017342696,24.387161735817813,5.131035405695881,-26.552084833800453,-40.15525718042625,1.6106467959053952,-4.961093311886259,-4.961093311880477,40.060443933581304,42589.10702790378,25794.658540187393,25794.658540187393,68383.76556809117,77961.96709313933,77961.96709313933,25794.658540187393,103756.62563332672,103756.62563332672,103756.62563332672,129844.4170923164,125335.74256851805,4508.67452379836,0.0,92214.90749242838,56842.04742625905,39303.17785129925,26087.79145898968,65390.96931028893,19909.802742892618,1449.064913810415,0.0,0.8868978318255272,2.888834442348811,0.0014947054983599872,1.0,1.0,-2.0519519855728845,355194.1387287353,1557141.0470302638,4.383915378230566,1557141.0470302638,4.383915378230566,0.7631846787103871,0.09248865615778289,4.028046144702076,101325.0,128594.1117319957,1.2691252083098514,1.0,0.0,4.028046144701161,1.284207469815029,1.2845050588790317,3.1366007747036826,22893.21030090851,2334.4577710949725,19459.231518535602,1984.2893871541864,0.85,0.8500001206804695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.600624299753,4632.441516551485,5.577705111366924,5.079107891649184,-2.2748622675453527,7.353970159194537,3.4901320443310406,3.5,0.997180584094583,0.6,0.00023171767725348996,1.0001616498495294,0.00023168022617978904,198.98199319164488,0.0,7.491388179492172e-06,21.230594100680815,0.0074856925964489045,7.748140914885419e-05,0.00015423626810463577,0.0006212708051121139,0.09248865615806692,0.09248865615806692,0.09248865615806692,0.09248865615810924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.50724468817,595.6705746672309,0.0,0.09248865615806692,0.09248865615778289,0.09248865615778289,0.3749924955732273,0.3749924955732273,0.5,9.999852020979711,0.0,0.0,0.0,0.0,0.0,0.0,26087.79145898968,19909.802742892618,0.7631846787103871,1.0457677304583302,0.6512995215870367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191963462262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.689998857866,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.89185957238,1449.064913810415,0.3749924955732273,6.17534620354742,3.4901320443310406,-3.0,-33.0,,,,
1330.0,-30.073916327420182,5.07873711096049,35.0302572925446,24.386898159887664,5.130790374984456,-26.553503467396883,-40.15670466525478,1.6102718662219093,-4.961353008588105,-4.961353008604586,40.06043722567015,42588.411907918155,25794.493682643853,25794.493682643853,68382.905590562,77961.88649648013,77961.88649648013,25794.493682643853,103756.38017912398,103756.38017912398,103756.38017912398,129844.32510759584,125335.6444977425,4508.680609853342,0.0,92215.35182781423,56841.87723932639,39303.860653875374,26087.944928471854,65391.805582347224,19909.977020543003,1449.082865761699,0.0,0.8868965357431916,2.8888068173292836,0.0014947054983599872,1.0,1.0,-2.0537223757123115,355190.54453962867,1557140.757436955,4.383958923949409,1557140.757436955,4.383958923949409,0.7631868694576114,0.09248878235580887,4.028046144702076,101325.0,128594.29674365383,1.2691270342329517,1.0,0.0,4.028046144703454,1.2842092995075096,1.2845068408979856,3.1365963057944053,22893.320611309606,2334.4690196254182,19459.319452423624,1984.2983539153151,0.85,0.8499998660225141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.616683998995,4632.441516551485,5.577650094091443,5.07873711096049,-2.2751434852209504,7.35388059618144,3.490152244466642,3.5,0.9971863555618977,0.6,0.00023168022617978904,1.000161307056454,0.0002316428605518049,198.98327296799124,0.0,7.452089292176193e-06,21.11922105402733,0.00749314468574108,7.746870148439528e-05,0.00015421152469539376,0.0006211711375179098,0.09248878235569291,0.09248878235569291,0.09248878235569291,0.0924887823560829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4748107049,595.670584883967,0.0,0.09248878235569291,0.09248878235580887,0.09248878235580887,0.37499248852581657,0.37499248852581657,0.5,9.99985202098726,0.0,0.0,0.0,0.0,0.0,0.0,26087.944928471854,19909.977020543003,0.7631868694576114,1.0457412053632336,0.6512805622760639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289383656109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.57862581121,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16632.958405617912,1449.082865761699,0.37499248852581657,6.17534620354742,3.490152244466642,-3.0,-33.0,,,,
1331.0,-30.075462560554005,5.078367335571483,35.03025454386142,24.386576399579667,5.130480059911375,-26.55492617971699,-40.1581603224389,1.6098382193073058,-4.9616293916623135,-4.961629391616967,40.06043527819982,42587.76152559079,25794.373046675082,25794.373046675082,68382.13457226587,77961.83489327542,77961.83489327542,25794.373046675082,103756.2079399505,103756.2079399505,103756.2079399505,129844.32025236933,125335.6327187992,4508.687533570138,0.0,92215.79857060431,56841.72520292451,39304.52596408867,26088.11231241883,65392.6382765075,19910.166508044367,1449.1021290610163,0.0,0.8868951375877431,2.888777417540088,0.0014947054983599872,1.0,1.0,-2.0552629339221653,355186.7194433367,1557140.673361817,4.384005899213326,1557140.673361817,4.384005899213326,0.7631892361398049,0.09248892477863514,4.028046144702076,101325.0,128594.48693318867,1.269128911257722,1.0,0.0,4.028046144701712,1.2842114034694712,1.284508897359555,3.136591167014841,22893.431519371235,2334.4803291002777,19459.4124884181,1984.3078409465109,0.85,0.8499998120400847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.632580025563,4632.441516551485,5.577604836778731,5.078367335571483,-2.275436739581167,7.35380407515265,3.4901722387783014,3.5,0.9971920682223718,0.6,0.0002316428605518049,1.0001610444020907,0.00023160556177258832,198.98455065895806,0.0,7.43513495278994e-06,21.07117245620669,0.007500579820693871,7.745592401699609e-05,0.0001541869365348088,0.0006210720952724602,0.09248892478149252,0.09248892478149252,0.09248892478149252,0.09248892476146951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4653947304,595.6705878500068,0.0,0.09248892478149252,0.09248892477863514,0.09248892477863514,0.3749924814785943,0.3749924814785943,0.5,9.999852020906161,0.0,0.0,0.0,0.0,0.0,0.0,26088.11231241883,19910.166508044367,0.7631892361398049,1.0457160985479363,0.6512623232222543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938222376357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.530577213394,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.024966252568,1449.1021290610163,0.3749924814785943,6.17534620354742,3.4901722387783014,-3.0,-33.0,,,,
1332.0,-30.077005076453688,5.077999294737254,35.030251657436864,24.386307480186247,5.13022839851689,-26.55633980508427,-40.15960703892631,1.6094579365152155,-4.961870710105018,-4.961870710116607,40.06042580663259,42587.09027932515,25794.164900108673,25794.164900108673,68381.25517943382,77961.75963704207,77961.75963704207,25794.164900108673,103755.92453715074,103755.92453715074,103755.92453715074,129844.17687620918,125335.48396862412,4508.692907585063,0.0,92216.24307779531,56841.57372022774,39305.18817507508,26088.252339058443,65393.44051413353,19910.325941437204,1449.1187120269624,0.0,0.8868939449170915,2.88875174788588,0.0014947054983599872,1.0,1.0,-2.0571212778934864,355183.3796622087,1557140.2644581734,4.384045970673138,1557140.2644581734,4.384045970673138,0.7631912510915169,0.0924890369271032,4.028046144702076,101325.0,128594.67651028643,1.269130782238208,1.0,0.0,4.028046144704082,1.2842132578785632,1.2845107042961497,3.136586637764623,22893.541872424565,2334.491581980041,19459.510301550497,1984.3178151102056,0.85,0.8499999873322187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.648225819508,4632.441516551485,5.57754095892079,5.077999294737254,-2.2757039747834185,7.353703269520673,3.4901919183875516,3.5,0.9971976909678719,0.6,0.00023160556177258832,1.0001606592441303,0.00023156835817519938,198.98582529271656,0.0,7.421880822538336e-06,21.033610251073643,0.0075080017015164095,7.744322695979957e-05,0.00015416233481278875,0.0006209729984009243,0.09248903692695166,0.09248903692695166,0.09248903692695166,0.09248903692704928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.419597928,595.6706022760466,0.0,0.09248903692695166,0.0924890369271032,0.0924890369271032,0.3749924744311674,0.3749924744311674,0.5,9.999852020924365,0.0,0.0,0.0,0.0,0.0,0.0,26088.252339058443,19910.325941437204,0.7631912510915169,1.0456898221260362,0.6512440688928238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519474912668826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.49301500826,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.09152617121,1449.1187120269624,0.3749924744311674,6.17534620354742,3.4901919183875516,-3.0,-33.0,,,,
1333.0,-30.078544561110906,5.077632322052292,35.030248839471824,24.38603629069405,5.129974003698271,-26.557750885693995,-40.16104956446213,1.6090753598662297,-4.9621423038262265,-4.962142303834849,40.06042200902266,42586.41480945002,25794.036722196033,25794.036722196033,68380.45153164605,77961.68633098784,77961.68633098784,25794.036722196033,103755.72305318387,103755.72305318387,103755.72305318387,129844.13836756314,125335.4388178524,4508.6995497107455,0.0,92216.68775793671,56841.416236558805,39305.85724597545,26088.415314379257,65394.27256035471,19910.51069601994,1449.1375852152978,0.0,0.8868925777776604,2.8887228579890887,0.0014947054983599872,1.0,1.0,-2.058759579145203,355179.6209089996,1557140.1005076359,4.384091904041393,1557140.1005076359,4.384091904041393,0.7631935652697841,0.09248917394556565,4.028046144702076,101325.0,128594.86040842268,1.2691325971717018,1.0,0.0,4.028046144701072,1.2842151228177503,1.2845125218873799,3.136582082808658,22893.65226841444,2334.502839238113,19459.60143720382,1984.327108360533,0.85,0.8499998693546831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.663797613239,4632.441516551485,5.577494462518159,5.077632322052292,-2.2759931372650115,7.353625459317303,3.490211504961845,3.5,0.9972032871319557,0.6,0.00023156835817519938,1.0001603455275239,0.0002315312331774773,198.98709743603095,0.0,7.402988530295047e-06,20.980069494856163,0.0075154046900467045,7.743056860033241e-05,0.00015413778957486696,0.0006208741290499427,0.09248917394547634,0.09248917394547634,0.09248917394547634,0.09248917394564374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4012357699,595.6706080601422,0.0,0.09248917394547634,0.09248917394556565,0.09248917394556565,0.3749924673839741,0.3749924673839741,0.5,9.999852020932051,0.0,0.0,0.0,0.0,0.0,0.0,26088.415314379257,19910.51069601994,0.7631935652697841,1.0456642279877841,0.6512254535769244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567379870966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.439474252045,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.15810901733,1449.1375852152978,0.3749924673839741,6.17534620354742,3.490211504961845,-3.0,-33.0,,,,
1334.0,-30.080080885574517,5.07726646760972,35.030246118096656,24.385720292944484,5.129668950359144,-26.559164162996797,-40.16249991310758,1.6086474902238896,-4.962411116753856,-4.962411116753849,40.06041915996948,42585.78562086567,25793.90253311059,25793.90253311059,68379.68815397625,77961.63657513665,77961.63657513665,25793.90253311059,103755.53910824725,103755.53910824725,103755.53910824725,129844.11641731826,125335.41021704939,4508.706200268878,0.0,92217.13426696698,56841.28331263869,39306.50106036477,26088.57730907101,65395.07836943578,19910.69425537569,1449.1562925344858,0.0,0.886891221330561,2.8886942641147817,0.0014947054983599872,1.0,1.0,-2.0603212060579494,355175.9006716394,1557139.9775100339,4.384137478262107,1557139.9775100339,4.384137478262107,0.7631958622922965,0.0924893109456741,4.028046144702076,101325.0,128595.05482934059,1.269134515956976,1.0,0.0,4.028046144705947,1.2842171992985423,1.2845145511700014,3.13657701119581,22893.763118443017,2334.514142795248,19459.702154705876,1984.3373786875106,0.85,0.8500001530560657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.679137880638,4632.441516551485,5.5774469458504345,5.07726646760972,-2.2762800821387645,7.353546549748485,3.490230800359777,3.5,0.9972088001027934,0.6,0.0002315312331774773,1.0001600183668478,0.00023149418985528192,198.9883669822572,0.0,7.387395539038551e-06,20.935878957635254,0.007522792085585743,7.741784352053812e-05,0.00015411338965693917,0.0006207758450546026,0.09248931094543235,0.09248931094543235,0.09248931094543235,0.09248931094604289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.3874599627,595.6706123995374,0.0,0.09248931094543235,0.0924893109456741,0.0924893109456741,0.3749924603369258,0.3749924603369258,0.5,9.999852020958226,0.0,0.0,0.0,0.0,0.0,0.0,26088.57730907101,19910.69425537569,0.7631958622922965,1.0456396698185686,0.6512078077234834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659666484885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.395283714824,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.224701172152,1449.1562925344858,0.3749924603369258,6.17534620354742,3.490230800359777,-3.0,-33.0,,,,
1335.0,-30.08161461730356,5.076902278083644,35.03024321614446,24.385520070232474,5.129493352093176,-26.560562402192595,-40.16392162358386,1.6083365908706249,-4.962653369245629,-4.96265336915205,40.06040850707759,42585.04866473568,25793.70274311619,25793.70274311619,68378.75140785187,77961.53153753442,77961.53153753442,25793.70274311619,103755.23428065062,103755.23428065062,103755.23428065062,129843.95121407925,125335.23971648194,4508.711497597308,0.0,92217.57604325537,56841.09316760292,39307.20319516938,26088.716933428634,65395.92012859801,19910.85342425171,1449.1729057232228,0.0,0.8868900281479928,2.888668495689635,0.0014947054983599872,1.0,1.0,-2.0622655213759344,355172.54804371885,1557139.5176050374,4.384177567161993,1557139.5176050374,4.384177567161993,0.7631978788017377,0.09248942176094639,4.028046144702076,101325.0,128595.2265344124,1.2691362105542798,1.0,0.0,4.02804614470332,1.2842187288986016,1.2845160335500245,3.136573275299211,22893.872793524315,2334.525326541104,19459.79314360541,1984.3466569731163,0.85,0.8500000554344717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.694260052452,4632.441516551485,5.5773855076040535,5.076902278083644,-2.2765472388811383,7.3534495169647816,3.4902498214730215,3.5,0.9972142347065776,0.6,0.00023149418985528192,1.0001597503043265,0.0002314572144948278,198.9896344002369,0.0,7.371190191254763e-06,20.889953002016,0.007530163275776998,7.740537158311836e-05,0.00015408881827216355,0.0006206768703828872,0.0924894217622447,0.0924894217622447,0.0924894217622447,0.09248942176137614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.335952207,595.6706286245213,0.0,0.0924894217622447,0.09248942176094639,0.09248942176094639,0.37499245329006764,0.37499245329006764,0.5,9.999852020777297,0.0,0.0,0.0,0.0,0.0,0.0,26088.716933428634,19910.85342425171,0.7631978788017377,1.0456118863896748,0.6511881564017171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975176477369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.3493577592,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.291305320025,1449.1729057232228,0.37499245329006764,6.17534620354742,3.4902498214730215,-3.0,-33.0,,,,
1336.0,-30.083144829955433,5.076538342540089,35.030240751107264,24.38512503812092,5.129099046468489,-26.561979005422067,-40.16537619810549,1.6078289317934047,-4.9629615186220235,-4.962961518596706,40.06041530935081,42584.46345856832,25793.672265228794,25793.672265228794,68378.13572379711,77961.52327189432,77961.52327189432,25793.672265228794,103755.1955371231,103755.1955371231,103755.1955371231,129844.10604334612,125335.38605355794,4508.719989788181,0.0,92218.02573423281,56840.96592122661,39307.844236673554,26088.91050622302,65396.75474289658,19911.07164290412,1449.1946580930492,0.0,0.8868884367493309,2.8886357180676785,0.0014947054983599872,1.0,1.0,-2.0633914776503275,355168.2834786664,1557139.8112729453,4.384231035557759,1557139.8112729453,4.384231035557759,0.763200580497783,0.09248959459427003,4.028046144702076,101325.0,128595.42847160288,1.2691382035193968,1.0,0.0,4.028046144702468,1.2842211780183541,1.2845184357497506,3.1365672935853945,22893.984433500944,2334.5367106505223,19459.88419966575,1984.3559421072182,0.85,0.8499998877954137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.7092967208555,4632.441516551485,5.577360783199446,5.076538342540089,-2.276862637617556,7.3534009801576445,3.4902687350786716,3.5,0.9972196385939062,0.6,0.0002314572144948278,1.0001593857363094,0.00023142032939523017,198.99089892439082,0.0,7.357713458584337e-06,20.85175994162801,0.007537520989235582,7.73926132688005e-05,0.00015406460122602728,0.0006205793230035618,0.09248959459386027,0.09248959459386027,0.09248959459386027,0.09248959459592988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.36884225666,595.6706182641275,0.0,0.09248959459386027,0.09248959459427003,0.09248959459427003,0.3749924462425315,0.3749924462425315,0.5,9.999852020809268,0.0,0.0,0.0,0.0,0.0,0.0,26088.91050622302,19911.07164290412,0.763200580497783,1.0455891273599378,0.6511708971796321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843708748696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.31116469882,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.3579101982,1449.1946580930492,0.3749924462425315,6.17534620354742,3.4902687350786716,-3.0,-33.0,,,,
1337.0,-30.084672342016674,5.076177084052157,35.03023775849333,24.384963686484866,5.128966546408666,-26.563367187638548,-40.1667925651185,1.6075573005086943,-4.9631550496533805,-4.963155049662347,40.060395157268374,42583.731449311854,25793.351018542322,25793.351018542322,68377.08246785417,77961.40112583454,77961.40112583454,25793.351018542322,103754.75214437686,103754.75214437686,103754.75214437686,129843.76500377632,125335.0417891623,4508.723214614034,0.0,92218.46591310152,56840.796234114416,39308.521865541225,26089.012859399467,65397.53472494069,19911.189771766316,1449.207574545055,0.0,0.8868875256357162,2.8886151324647376,0.0014947054983599872,1.0,1.0,-2.0657159809411496,355165.6051693585,1557138.941271405,4.384261647545778,1557138.941271405,4.384261647545778,0.7632021142031299,0.09248966480922825,4.028046144702076,101325.0,128595.59956423764,1.2691398920724168,1.0,0.0,4.028046144703918,1.2842225237611131,1.2845197344328658,3.136564006761931,22894.093712007914,2334.5478539570513,19459.98065749806,1984.3657780687658,0.85,0.850000043779472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.723911708393,4632.441516551485,5.577273694812658,5.076177084052157,-2.277093583677757,7.353270667729914,3.4902871183198387,3.5,0.9972248909485254,0.6,0.00023142032939523017,1.0001591064159674,0.00023138351479347742,198.99216123100686,0.0,7.339799125845191e-06,20.80099072264527,0.007544860788361427,7.738019194717302e-05,0.00015404013744805715,0.0006204807817770245,0.0924896648115874,0.0924896648115874,0.0924896648115874,0.0924896648008865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.2714039842,595.6706489572706,0.0,0.0924896648115874,0.09248966480922825,0.09248966480922825,0.3749924391953048,0.3749924391953048,0.5,9.999852020677867,0.0,0.0,0.0,0.0,0.0,0.0,26089.012859399467,19911.189771766316,0.7632021142031299,1.0455605514098556,0.6511519375832324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935442871006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.26039547983,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.424534450834,1449.207574545055,0.3749924391953048,6.17534620354742,3.4902871183198387,-3.0,-33.0,,,,
1338.0,-30.086202740332144,5.0758155851836015,35.030235331633406,24.38458615159618,5.128592161035992,-26.564782180696096,-40.168243053462334,1.6070673304377054,-4.963484618764824,-4.963484618755031,40.06040549556599,42583.12861423919,25793.379864230035,25793.379864230035,68376.50847846923,77961.38311460616,77961.38311460616,25793.379864230035,103754.7629788362,103754.7629788362,103754.7629788362,129843.98524236464,125335.25267901106,4508.732563353579,0.0,92218.9148962026,56840.660401313704,39309.17166098765,26089.222263528438,65398.39392451609,19911.425543914436,1449.2309337751972,0.0,0.8868858125015641,2.8885800769637333,0.0014947054983599872,1.0,1.0,-2.0667187145710386,355161.0442420838,1557139.3875934992,4.384319206281324,1557139.3875934992,4.384319206281324,0.7632050255384468,0.09248985450058698,4.028046144702076,101325.0,128595.79994249754,1.2691418696520853,1.0,0.0,4.028046144703316,1.284224889883935,1.2845220538225959,3.1365582277930466,22894.205176247633,2334.559220146292,19460.076405944023,1984.3755416930373,0.85,0.8500000876262582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.7386864783,4632.441516551485,5.577262114212875,5.0758155851836015,-2.2774241531868062,7.353239738370408,3.490305702580213,3.5,0.9972302007372037,0.6,0.00023138351479347742,1.0001594090709278,0.0002313466360411638,198.99342593694945,0.0,7.325817167638338e-06,20.76136585308705,0.007552186605529065,7.736747329702177e-05,0.00015401604149645567,0.0006203837221720732,0.09248985450005281,0.09248985450005281,0.09248985450005281,0.09248985450161665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.32139126386,595.6706332112311,0.0,0.09248985450005281,0.09248985450058698,0.09248985450058698,0.374992432147671,0.374992432147671,0.5,9.999852020725006,0.0,0.0,0.0,0.0,0.0,0.0,26089.222263528438,19911.425543914436,0.7632050255384468,1.0455380380960202,0.6511341649060884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002701620102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.22077061028,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.491161798207,1449.2309337751972,0.374992432147671,6.17534620354742,3.490305702580213,-3.0,-33.0,,,,
1339.0,-30.087723280819382,5.0754565660774595,35.03023251054073,24.384351877402537,5.128377011489782,-26.566172111426177,-40.16966350665314,1.6067222565105572,-4.963686227444896,-4.963686227433017,40.060389267174855,42582.443579834886,25793.08229273749,25793.08229273749,68375.52587257238,77961.30041019924,77961.30041019924,25793.08229273749,103754.38270293674,103754.38270293674,103754.38270293674,129843.71530251669,125334.97897096002,4508.736331556671,0.0,92219.35724116956,56840.500410526154,39309.840922937125,26089.332599579953,65399.17352251708,19911.552286031383,1449.244534396076,0.0,0.8868848461010644,2.888558632482262,0.0014947054983599872,1.0,1.0,-2.0688249779439616,355158.25418977265,1557138.6869857933,4.384351675953907,1557138.6869857933,4.384351675953907,0.7632066558249928,0.0924899350701176,4.028046144702076,101325.0,128595.98183629445,1.2691436648042878,1.0,0.0,4.028046144701161,1.2842265788954805,1.2845236958618316,3.136554102599606,22894.31499250869,2334.570418288477,19460.165804369564,1984.3846577954312,0.85,0.8499999152950056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.752924891384,4632.441516551485,5.5771806000518955,5.0754565660774595,-2.277660609166777,7.353117175244236,3.4903236122282855,3.5,0.9972353177795101,0.6,0.0002313466360411638,1.0001583841602875,0.0002313100002010159,198.9946825105392,0.0,7.338629267166666e-06,20.79767534315033,0.007559525234796232,7.735501988417393e-05,0.00015399161615698987,0.000620285335777605,0.09248993507009101,0.09248993507009101,0.09248993507009101,0.09248993506998282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.24292407907,595.6706579284705,0.0,0.09248993507009101,0.0924899350701176,0.0924899350701176,0.374992425100426,0.374992425100426,0.5,9.999852020730968,0.0,0.0,0.0,0.0,0.0,0.0,26089.332599579953,19911.552286031383,0.7632066558249928,1.045510549900612,0.651115928325511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118763666603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.25708010034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.55768040722,1449.244534396076,0.374992425100426,6.17534620354742,3.4903236122282855,-3.0,-33.0,,,,
1340.0,-30.08924803652682,5.075098232771482,35.03022992873411,24.384023481421195,5.128056992306624,-26.56757676037724,-40.171104844752676,1.606281860028527,-4.963970602498534,-4.963970602486798,40.06039052903607,42581.827306211424,25792.99999672316,25792.99999672316,68374.82730293459,77961.26108808858,77961.26108808858,25792.99999672316,103754.26108481173,103754.26108481173,103754.26108481173,129843.76830535679,125335.02457009871,4508.743735258068,0.0,92219.80432168333,56840.37054543773,39310.48197360623,26089.50722054505,65399.989194151276,19911.749786157237,1449.2644566390031,0.0,0.8868833955696395,2.888528384615658,0.0014947054983599872,1.0,1.0,-2.0701953322026156,355154.3187670575,1557138.7414627948,4.384400411822411,1557138.7414627948,4.384400411822411,0.763209117666932,0.09249008669084798,4.028046144702076,101325.0,128596.17837290387,1.2691456044698137,1.0,0.0,4.028046144702345,1.2842287129535455,1.2845257833623822,3.1365488904528043,22894.425984413378,2334.5817363129486,19460.265650670943,1984.3948392846632,0.85,0.8500001556675661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.76727899988,4632.441516551485,5.577145495265002,5.075098232771482,-2.2779574445769772,7.353055677348459,3.4903416674399055,3.5,0.9972404764114016,0.6,0.0002313100002010159,1.0001588252472475,0.0002312732681670175,198.99594258165587,0.0,7.290337378742058e-06,20.66081613135499,0.007566815572174974,7.734238526331702e-05,0.00015396761493769888,0.0006201886577587717,0.09249008668994134,0.09249008668994134,0.09249008668994134,0.09249008669271079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.24902501114,595.6706560066748,0.0,0.09249008668994134,0.09249008669084798,0.09249008669084798,0.37499241805332756,0.37499241805332756,0.5,9.999852020811838,0.0,0.0,0.0,0.0,0.0,0.0,26089.50722054505,19911.749786157237,0.763209117666932,1.0454868287508732,0.6510983844324476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520209921251752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.120220888544,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.624345488115,1449.2644566390031,0.37499241805332756,6.17534620354742,3.4903416674399055,-3.0,-33.0,,,,
1341.0,-30.09076236247503,5.074741755867924,35.03022714157072,24.383794445917033,5.127847110771985,-26.56896048619219,-40.172516741417326,1.6059421024264111,-4.964199356948029,-4.964199356935083,40.06037944032704,42581.13387208661,25792.77722842737,25792.77722842737,68373.91110051399,77961.17829853781,77961.17829853781,25792.77722842737,103753.95552696518,103753.95552696518,103753.95552696518,129843.59367863947,125334.84503367597,4508.748644963508,0.0,92220.2463896317,56840.2019632717,39311.16047373334,26089.638151674306,65400.798625407646,19911.89927701814,1449.2801129810782,0.0,0.88688227252513,2.888504053077524,0.0014947054983599872,1.0,1.0,-2.0720992803272793,355151.1530941733,1557138.2627438253,4.384438144653661,1557138.2627438253,4.384438144653661,0.7632110173877705,0.09249018964076614,4.028046144702076,101325.0,128596.35631369812,1.2691473606089132,1.0,0.0,4.028046144702359,1.2842303768229866,1.2845274004418632,3.136544826689835,22894.535731901982,2334.592927442295,19460.358697292777,1984.404327399548,0.85,0.8500001452388523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.7813218466745,4632.441516551485,5.577080392231025,5.074741755867924,-2.278213203374209,7.352954959242133,3.4903593311693974,3.5,0.9972455231912564,0.6,0.0002312732681670175,1.0001577407163633,0.0002312367927096859,198.99719404747816,0.0,7.309525728449985e-06,20.715195914427255,0.007574125097903424,7.733001057293296e-05,0.00015394325759408454,0.0006200905452547308,0.09249018964066899,0.09249018964066899,0.09249018964066899,0.09249018964107716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.19540910504,595.6706728957366,0.0,0.09249018964066899,0.09249018964076614,0.09249018964076614,0.37499241100664665,0.37499241100664665,0.5,9.999852020817597,0.0,0.0,0.0,0.0,0.0,0.0,26089.638151674306,19911.89927701814,0.7632110173877705,1.0454598802705035,0.6510797232917002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030133264061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.17460067161,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.690875439414,1449.2801129810782,0.37499241100664665,6.17534620354742,3.4903593311693974,-3.0,-33.0,,,,
1342.0,-30.09228027276508,5.074385903970187,35.03022458851249,24.383492452930682,5.127555953607896,-26.57035607294021,-40.17394536696372,1.6055283938244438,-4.964485087037417,-4.964485087037609,40.060380620561766,42580.49448896748,25792.702227731403,25792.702227731403,68373.19671669888,77961.12910069317,77961.12910069317,25792.702227731403,103753.83132842457,103753.83132842457,103753.83132842457,129843.64482912877,125334.88875240524,4508.756076723533,0.0,92220.69240090215,56840.0577941023,39311.81622977761,26089.813500704196,65401.6297304818,19912.097653864017,1449.300128188753,0.0,0.8868808153697622,2.888473661535188,0.0014947054983599872,1.0,1.0,-2.0734840644983024,355147.1989814496,1557138.3136969612,4.384487103270932,1557138.3136969612,4.384487103270932,0.7632134914772988,0.09249034185389893,4.028046144702076,101325.0,128596.54121400404,1.2691491854330526,1.0,0.0,4.0280461447012,1.284232385820574,1.2845293630587,3.1365399200147976,22894.64645835705,2334.6042183984387,19460.44969774408,1984.4136068631062,0.85,0.850000009091234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.79533508483,4632.441516551485,5.577047276462516,5.074385903970187,-2.2785105416548364,7.352896445625023,3.4903769576914434,3.5,0.9972505593404124,0.6,0.0002312367927096859,1.000158116075653,0.00023120023623564228,198.99844848941368,0.0,7.258513660586506e-06,20.57062771410216,0.007581383611564011,7.731749112403884e-05,0.00015391930158564705,0.0006199940493473018,0.09249034185334143,0.09249034185334143,0.09249034185334143,0.09249034185566499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.201115553,595.670671098202,0.0,0.09249034185334143,0.09249034185389893,0.09249034185389893,0.37499240395999944,0.37499240395999944,0.5,9.999852020858611,0.0,0.0,0.0,0.0,0.0,0.0,26089.813500704196,19912.097653864017,0.7632134914772988,1.0454356718397204,0.6510616733014215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520392119838037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.03003247129,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.757563508367,1449.300128188753,0.37499240395999944,6.17534620354742,3.4903769576914434,-3.0,-33.0,,,,
