time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1343.0,-30.093789231233245,5.07403158878985,35.03022191620968,24.38327302169057,5.127356349964242,-26.57173393033619,-40.175356320664264,1.6051983115603745,-4.964727640936303,-4.964727640932918,40.06037207390651,42579.820508311095,25792.517821626116,25792.517821626116,68372.3383299372,77961.04357021743,77961.04357021743,25792.517821626116,103753.56139184354,103753.56139184354,103753.56139184354,129843.51621835091,125334.7546578957,4508.7615604552075,0.0,92221.13417196153,56839.91110680571,39312.47007239536,26089.954826507368,65402.424898902726,19912.258654822494,1449.3168276696579,0.0,0.8868796129365948,2.888447862605571,0.0014947054983599872,1.0,1.0,-2.075294633383294,355143.8423951191,1557137.9447226147,4.384527503619799,1557137.9447226147,4.384527503619799,0.7632155282458235,0.0924904560686724,4.028046144702076,101325.0,128596.7259472817,1.269151008608751,1.0,0.0,4.028046144705516,1.2842340041132392,1.2845309347760825,3.136535967589048,22894.756132140195,2334.61540201192,19460.54650550603,1984.4234785075466,0.85,0.8500001656792867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.809025852249,4632.441516551485,5.576990893558708,5.07403158878985,-2.2787760094400813,7.352807598229932,3.4903941786287396,3.5,0.9972554796082113,0.6,0.00023120023623564228,1.000157185467982,0.00023116390062974125,198.99969554716577,0.0,7.274681616925367e-06,20.61644770236649,0.007588658293180936,7.730512837782967e-05,0.0001538951078578126,0.0006198965958951723,0.09249045607066161,0.09249045607066161,0.09249045607066161,0.092490456067903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.1597919172,595.6706841151764,0.0,0.09249045607066161,0.0924904560686724,0.0924904560686724,0.37499239691352054,0.37499239691352054,0.5,9.999852020659162,0.0,0.0,0.0,0.0,0.0,0.0,26089.954826507368,19912.258654822494,0.7632155282458235,1.045409836647881,0.6510434525039371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483123013113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07585245955,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.824129293473,1449.3168276696579,0.37499239691352054,6.17534620354742,3.4903941786287396,-3.0,-33.0,,,,
1344.0,-30.095295698427865,5.073677817523947,35.03021957935203,24.38289747750389,5.1269812095856375,-26.573127389481716,-40.176784596964694,1.6047103480917428,-4.965016321705207,-4.965016321713905,40.060376407796376,42579.229180801325,25792.452551901257,25792.452551901257,68371.68173270258,77961.03667213432,77961.03667213432,25792.452551901257,103753.48922403557,103753.48922403557,103753.48922403557,129843.62362699556,125334.8542902259,4508.769336769648,0.0,92221.5830995838,56839.775607117015,39313.11943607421,26090.13440295999,65403.253839034194,19912.46150098325,1449.337144935015,0.0,0.8868781293368897,2.88841715768861,0.0014947054983599872,1.0,1.0,-2.076487815394273,355139.84751373704,1557138.1318244033,4.384577350938272,1557138.1318244033,4.384577350938272,0.763218049912542,0.09249061471552535,4.028046144702076,101325.0,128596.9230406521,1.2691529537690807,1.0,0.0,4.028046144701484,1.2842363599091062,1.2845332444507027,3.1365302139453264,22894.86758260679,2334.626766796693,19460.640254242015,1984.4330382181495,0.85,0.8500001226923997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.822613631518,4632.441516551485,5.5769603953844245,5.073677817523947,-2.279075169669922,7.352752987193869,3.4904112700559544,3.5,0.9972603628731298,0.6,0.00023116390062974125,1.0001569278751699,0.0002311276302618312,199.00094055980807,0.0,7.2307745118270835e-06,20.492014966517953,0.0075958890676927635,7.729261571278056e-05,0.0001538712849169607,0.0006198006359901182,0.0924906147164515,0.0924906147164515,0.0924906147164515,0.09249061471478283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.18074751855,595.6706775141378,0.0,0.0924906147164515,0.09249061471552535,0.09249061471552535,0.3749923898662126,0.3749923898662126,0.5,9.999852020560994,0.0,0.0,0.0,0.0,0.0,0.0,26090.13440295999,19912.46150098325,0.763218049912542,1.045386547601654,0.651026159731965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205735905803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.95141972371,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.890823816404,1449.337144935015,0.3749923898662126,6.17534620354742,3.4904112700559544,-3.0,-33.0,,,,
1345.0,-30.096798385008952,5.073326535159617,35.030216818322344,24.382696591224544,5.126801539890899,-26.57449794523696,-40.1781868195161,1.6043988199890857,-4.965212663548016,-4.965212663571955,40.0603594955899,42578.54615260288,25792.15388372006,25792.15388372006,68370.70003632295,77960.9454832355,77960.9454832355,25792.15388372006,103753.09936695556,103753.09936695556,103753.09936695556,129843.34027522622,125334.56736530401,4508.772909922204,0.0,92222.02480595003,56839.62547541602,39313.77703392668,26090.240908270658,65404.01794219734,19912.584073831087,1449.3503573664452,0.0,0.8868771921335912,2.88839627435282,0.0014947054983599872,1.0,1.0,-2.078614367560874,355137.1304759655,1557137.401696018,4.384608839996807,1557137.401696018,4.384608839996807,0.7632196323460838,0.0924906914217257,4.028046144702076,101325.0,128597.09997927668,1.2691547000175345,1.0,0.0,4.028046144702525,1.2842378908962526,1.2845347292095708,3.136526474772486,22894.977240329255,2334.6379487724407,19460.72740957246,1984.4419255884998,0.85,0.8499998582786359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.835862359466,4632.441516551485,5.5768798399175195,5.073326535159617,-2.2793062043799517,7.352632739539569,3.4904279350387237,3.5,0.9972651242967782,0.6,0.0002311276302618312,1.0001565359500246,0.00023109145614120158,199.00218246168635,0.0,7.2178373285504465e-06,20.455350989111967,0.007603106905021314,7.728033311775837e-05,0.00015384729714407284,0.0006197040121340173,0.09249069142169185,0.09249069142169185,0.09249069142169185,0.09249069142181651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.09897397,595.6707032728831,0.0,0.09249069142169185,0.0924906914217257,0.0924906914217257,0.37499238281864555,0.37499238281864555,0.5,9.999852020566093,0.0,0.0,0.0,0.0,0.0,0.0,26090.240908270658,19912.584073831087,0.7632196323460838,1.0453593248162139,0.651008110697922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520663909860811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.9147557463,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16633.95751794923,1449.3503573664452,0.37499238281864555,6.17534620354742,3.4904279350387237,-3.0,-33.0,,,,
1346.0,-30.09829826082267,5.072975553336399,35.03021443308276,24.38236103570091,5.126470541826876,-26.575881079609402,-40.17960217371581,1.6039512864777545,-4.9655105390117455,-4.96551053899823,40.06036481608066,42577.92984577337,25792.11781878795,25792.11781878795,68370.04766456131,77960.92193803558,77960.92193803558,25792.11781878795,103753.03975682353,103753.03975682353,103753.03975682353,129843.46659826185,125334.68558961335,4508.781008648496,0.0,92222.47212073255,56839.48002853582,39314.435657996364,26090.42684143831,65404.862499434676,19912.794046548894,1449.3713486986314,0.0,0.8868756581807895,2.888364591912823,0.0014947054983599872,1.0,1.0,-2.07978824580573,355133.0084163874,1557137.6313910387,4.384660379317152,1557137.6313910387,4.384660379317152,0.7632222411525384,0.09249085648241402,4.028046144702076,101325.0,128597.29028016365,1.2691565781412648,1.0,0.0,4.028046144700505,1.2842400573970243,1.2845368497524334,3.1365211834821323,22895.088290393345,2334.6492727275213,19460.82096626856,1984.451465716484,0.85,0.8499998217711269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.849239216279,4632.441516551485,5.576855911341804,5.072975553336399,-2.2796114607278164,7.352587014064216,3.490444761221357,3.5,0.9972699317775306,0.6,0.00023109145614120158,1.0001562450498318,0.00023105535488576355,199.00342205424442,0.0,7.198728953925643e-06,20.401197855425274,0.00761030563397524,7.726793732769225e-05,0.00015382351881350933,0.0006196082319212636,0.09249085648211561,0.09249085648211561,0.09249085648211561,0.09249085648298357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.12469936855,595.67069516936,0.0,0.09249085648211561,0.09249085648241402,0.09249085648241402,0.3749923757712844,0.3749923757712844,0.5,9.999852020590916,0.0,0.0,0.0,0.0,0.0,0.0,26090.42684143831,19912.794046548894,0.7632222411525384,1.0453358519812233,0.6509902814357478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754003546419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.860602612614,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.024237604775,1449.3713486986314,0.3749923757712844,6.17534620354742,3.490444761221357,-3.0,-33.0,,,,
1347.0,-30.09980068754718,5.072626564757664,35.03021178490285,24.38214240772652,5.126271364590885,-26.577253411029687,-40.18100834274662,1.6036218561699391,-4.965728513311717,-4.965728513299924,40.06035245907084,42577.26451477252,25791.87862945086,25791.87862945086,68369.14314422337,77960.83803837115,77960.83803837115,25791.87862945086,103752.71666782201,103752.71666782201,103752.71666782201,129843.26677160012,125334.48124114373,4508.785530456392,0.0,92222.9146211671,56839.34110218998,39315.081687752354,26090.550103778107,65405.63179153046,19912.935101409577,1449.3862133409211,0.0,0.8868745944749281,2.888341408043424,0.0014947054983599872,1.0,1.0,-2.081725835074394,355129.99206871603,1557137.0979178126,4.384696118869379,1557137.0979178126,4.384696118869379,0.7632240417393896,0.09249095173054386,4.028046144702076,101325.0,128597.47395559552,1.2691583908768371,1.0,0.0,4.028046144699817,1.2842416717212617,1.2845384180845965,3.1365172407957367,22895.198145250677,2334.660474805431,19460.917135076663,1984.4612722057648,0.85,0.8499999437267848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.862222675341,4632.441516551485,5.576788537179611,5.072626564757664,-2.2798578619438628,7.352484426701527,3.4904610925966195,3.5,0.9972745978847485,0.6,0.00023105535488576355,1.0001565127295695,0.00023101919744058917,199.00466376871046,0.0,7.18427337262286e-06,20.360230738013186,0.0076174899073478625,7.725562380253177e-05,0.00015379973108323178,0.0006195124138460278,0.09249095173016979,0.09249095173016979,0.09249095173016979,0.09249095173109143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.06495085574,595.6707139901996,0.0,0.09249095173016979,0.09249095173054386,0.09249095173054386,0.3749923687241671,0.3749923687241671,0.5,9.999852020627465,0.0,0.0,0.0,0.0,0.0,0.0,26090.550103778107,19912.935101409577,0.7632240417393896,1.045309727488584,0.6509724521961725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520843929777312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.8196354952,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.090963479808,1449.3862133409211,0.3749923687241671,6.17534620354742,3.4904610925966195,-3.0,-33.0,,,,
1348.0,-30.10129415277421,5.072278096531717,35.03020941065274,24.38184373257684,5.125980917577315,-26.578626575684357,-40.18241468640042,1.6032117318001922,-4.966014721110355,-4.966014721121339,40.06035506631635,42576.63857763564,25791.816187114342,25791.816187114342,68368.45476474999,77960.79951399397,77960.79951399397,25791.816187114342,103752.61570110831,103752.61570110831,103752.61570110831,129843.3424483198,125334.54935283156,4508.793095488248,0.0,92223.3596776618,56839.19874122846,39315.734373814834,26090.72674721149,65406.461121026325,19913.13491002502,1449.4063065547239,0.0,0.8868731296400325,2.8883109670437666,0.0014947054983599872,1.0,1.0,-2.0830225437545664,355126.03153036814,1557137.2104764783,4.384745336088723,1557137.2104764783,4.384745336088723,0.7632265326665645,0.09249110639025487,4.028046144702076,101325.0,128597.66197376266,1.2691602464718743,1.0,0.0,4.028046144703669,1.284243663343144,1.2845403637292903,3.1365123766437466,22895.308634673765,2334.6717415910393,19461.01353080645,1984.4711018346175,0.85,0.8500000520339677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.875219089026,4632.441516551485,5.576759364373645,5.072278096531717,-2.2801540943659466,7.352432190897663,3.4904774402975947,3.5,0.9972792686564557,0.6,0.00023101919744058917,1.0001555810182612,0.000230983260829668,199.00589809030794,0.0,7.195500219663373e-06,20.392047622526,0.007624685407567526,7.724331056283155e-05,0.00015377588687775763,0.0006194163682860941,0.09249110639012917,0.09249110639012917,0.09249110639012917,0.09249110639048605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0775573068,595.670710019156,0.0,0.09249110639012917,0.09249110639025487,0.09249110639025487,0.37499236167729205,0.37499236167729205,0.5,9.999852020636363,0.0,0.0,0.0,0.0,0.0,0.0,26090.72674721149,19913.13491002502,0.7632265326665645,1.045285948711441,0.650954628149855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093401001686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.85145237971,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.15758825573,1449.4063065547239,0.37499236167729205,6.17534620354742,3.4904774402975947,-3.0,-33.0,,,,
1349.0,-30.10278553405628,5.071931187523186,35.030206971408994,24.38156367223712,5.1257113464870425,-26.57999584399071,-40.18381659463046,1.6028202039963464,-4.966251836714321,-4.96625183674756,40.060348442572,42576.00329047855,25791.629081019324,25791.629081019324,68367.63237149786,77960.75176269391,77960.75176269391,25791.629081019324,103752.38084371324,103752.38084371324,103752.38084371324,129843.24699949447,125334.4483981363,4508.798601358175,0.0,92223.80474138224,56839.0562689594,39316.38719158093,26090.866155781234,65407.25334736216,19913.293627158215,1449.4226844336426,0.0,0.8868719478316496,2.8882857476712585,0.0014947054983599872,1.0,1.0,-2.0846802270141325,355122.7503551769,1557136.9245188069,4.384785043936026,1557136.9245188069,4.384785043936026,0.7632285378439156,0.0924912206703788,4.028046144702076,101325.0,128597.85160653653,1.2691621180018409,1.0,0.0,4.028046144702458,1.2842455675913533,1.2845422222636045,3.1365077258991945,22895.41912589071,2334.68300855957,19461.109215640383,1984.4808589722672,0.85,0.8500001292238095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.887877863267,4632.441516551485,5.576703643880605,5.071931187523186,-2.2804141250568595,7.352345312580045,3.4904933633240303,3.5,0.99728381809258,0.6,0.000230983260829668,1.0001553658077287,0.00023094737950350865,199.00713070305795,0.0,7.151597530686183e-06,20.267627401964642,0.007631837005098212,7.723103796336736e-05,0.00015375222286630066,0.0006193210485559768,0.09249122067164747,0.09249122067164747,0.09249122067164747,0.09249122066579901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.04553062416,595.6707201075874,0.0,0.09249122067164747,0.0924912206703788,0.0924912206703788,0.37499235463050035,0.37499235463050035,0.5,9.999852020575005,0.0,0.0,0.0,0.0,0.0,0.0,26090.866155781234,19913.293627158215,0.7632285378439156,1.0452607145634727,0.6509370308575358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521023554014636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.72703215915,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.224342479432,1449.4226844336426,0.37499235463050035,6.17534620354742,3.4904933633240303,-3.0,-33.0,,,,
1350.0,-30.10427968107859,5.071585593149496,35.030204527889914,24.381293879728787,5.1254537229539086,-26.581366681463663,-40.1852224842645,1.602439098717069,-4.966499318011927,-4.966499317998541,40.06034344073725,42575.37263137981,25791.471324847575,25791.471324847575,68366.84395622739,77960.69729433954,77960.69729433954,25791.471324847575,103752.16861918711,103752.16861918711,103752.16861918711,129843.18177397607,125334.377259648,4508.804514328082,0.0,92224.24926380813,56838.924606324465,39317.027397204074,26091.01315478897,65408.04055199304,19913.460772640123,1449.4398374448067,0.0,0.8868707074318303,2.888259425999681,0.0014947054983599872,1.0,1.0,-2.0862834949563194,355119.3257662242,1557136.7085812867,4.3848267204876175,1557136.7085812867,4.3848267204876175,0.7632306439960932,0.09249134297349502,4.028046144702076,101325.0,128598.0377873926,1.2691639554640277,1.0,0.0,4.028046144698949,1.284247423013934,1.2845440320318793,3.1365031944147197,22895.529482726237,2334.6942618250105,19461.198919788854,1984.490006249724,0.85,0.8499999501855395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.900448833787,4632.441516551485,5.576654375631185,5.071585593149496,-2.2806814411421197,7.352267034291616,3.4905091759340094,3.5,0.9972883359811455,0.6,0.00023094737950350865,1.0001556558575788,0.00023091143678579098,199.00836561518994,0.0,7.1406397647946614e-06,20.23657309342807,0.007638977644863007,7.72187323203384e-05,0.00015372864718317026,0.0006192260846164346,0.09249134297272153,0.09249134297272153,0.09249134297272153,0.0924913429751891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0213455391,595.6707277259156,0.0,0.09249134297272153,0.09249134297349502,0.09249134297349502,0.3749923475834937,0.3749923475834937,0.5,9.999852020642846,0.0,0.0,0.0,0.0,0.0,0.0,26091.01315478897,19913.460772640123,0.7632306439960932,1.0452360807519128,0.6509195547225807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521112974117747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.69597785061,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.291088669324,1449.4398374448067,0.3749923475834937,6.17534620354742,3.4905091759340094,-3.0,-33.0,,,,
1351.0,-30.105764201896676,5.071241173440393,35.03020209822649,24.381057230662577,5.125232035626658,-26.582724786824915,-40.18660762868819,1.602091663761223,-4.9667525841375095,-4.966752584151683,40.06033895346809,42574.69761118583,25791.330365092632,25791.330365092632,68366.02797627846,77960.63154955751,77960.63154955751,25791.330365092632,103751.96191465014,103751.96191465014,103751.96191465014,129843.12598769447,125334.31536673044,4508.810620964032,0.0,92224.6916819473,56838.75774370586,39317.70437582382,26091.16407304433,65408.86844886815,19913.632317678523,1449.4574111085822,0.0,0.8868694357406022,2.8882324892602305,0.0014947054983599872,1.0,1.0,-2.0878839885830303,355115.821154993,1557136.5148581574,4.384869448490534,1557136.5148581574,4.384869448490534,0.7632328040990695,0.09249146914626642,4.028046144702076,101325.0,128598.21467034108,1.269165701163001,1.0,0.0,4.028046144700454,1.2842491211861906,1.284545684434538,3.136499046992993,22895.639317152967,2334.7054618195784,19461.295218140796,1984.4998259487998,0.85,0.8500000785547304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.912875410409,4632.441516551485,5.576608913482276,5.071241173440393,-2.2809527538444336,7.3521939272848265,3.4905248069438186,3.5,0.9972928019839482,0.6,0.00023091143678579098,1.0001546548380018,0.00023087573073705527,199.00959258467248,0.0,7.152901508762237e-06,20.27132287583218,0.007646130546371769,7.720661003140682e-05,0.00015370482675438414,0.0006191301348300976,0.092491469146244,0.092491469146244,0.092491469146244,0.09249146914620082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.99964878074,595.6707345604138,0.0,0.092491469146244,0.09249146914626642,0.09249146914626642,0.3749923405368325,0.3749923405368325,0.5,9.99985202064611,0.0,0.0,0.0,0.0,0.0,0.0,26091.16407304433,19913.632317678523,0.7632328040990695,1.0452103758639704,0.6509009958560529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120256110393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.73072763302,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.35772973951,1449.4574111085822,0.3749923405368325,6.17534620354742,3.4905248069438186,-3.0,-33.0,,,,
1352.0,-30.10724616904416,5.070897550322378,35.03019987846695,24.38073648316788,5.124915652009056,-26.584090386178094,-40.18801268013192,1.6016591004109488,-4.967023226500373,-4.967023226489767,40.060340150431074,42574.11624009246,25791.23477416364,25791.23477416364,68365.3510142561,77960.60883305434,77960.60883305434,25791.23477416364,103751.84360721798,103751.84360721798,103751.84360721798,129843.17363704834,125334.35597517314,4508.8176618752,0.0,92225.13839721988,56838.64580466792,39318.325102835515,26091.33002983037,65409.65513266588,19913.820266764324,1449.4763729567426,0.0,0.8868680551053607,2.8882037046477858,0.0014947054983599872,1.0,1.0,-2.0891982946281473,355112.0761272503,1557136.5665331597,4.3849158370361305,1557136.5665331597,4.3849158370361305,0.7632351529798111,0.09249161333851016,4.028046144702076,101325.0,128598.41204209194,1.2691676490707322,1.0,0.0,4.028046144701612,1.284251216783426,1.284547734657772,3.136493928961065,22895.75021838313,2334.7167705978222,19461.38722451579,1984.5092079880278,0.85,0.8499999798604603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.925125767711,4632.441516551485,5.57657347369109,5.070897550322378,-2.281236670423506,7.352134220745884,3.4905402163201553,3.5,0.9972972046629015,0.6,0.00023087573073705527,1.0001543906572237,0.00023084009118366384,199.01081745685238,0.0,7.105846211701645e-06,20.137968163962462,0.007653236392583471,7.719431532092907e-05,0.00015368141541612622,0.0006190358328792854,0.09249161333832871,0.09249161333832871,0.09249161333832871,0.09249161333823144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0054361894,595.6707327373766,0.0,0.09249161333832871,0.09249161333851016,0.09249161333851016,0.37499233349018946,0.37499233349018946,0.5,9.999852020671362,0.0,0.0,0.0,0.0,0.0,0.0,26091.33002983037,19913.820266764324,0.7632351529798111,1.0451874555154799,0.6508842792970292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521291571962125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.59737292115,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.42451384975,1449.4763729567426,0.37499233349018946,6.17534620354742,3.4905402163201553,-3.0,-33.0,,,,
1353.0,-30.108725123932885,5.070555772854861,35.03019744827102,24.38051855368542,5.124714358764701,-26.585441655251042,-40.189392935112096,1.6013303403716825,-4.967243803526969,-4.967243803595861,40.060329639257915,42573.445049875336,25791.01329610249,25791.01329610249,68364.45834597782,77960.53615397043,77960.53615397043,25791.01329610249,103751.54945007293,103751.54945007293,103751.54945007293,129843.00569055925,125334.18328269607,4508.822407863179,0.0,92225.58084927672,56838.48974530153,39318.990115527995,26091.45624048633,65410.44635601433,19913.964546323445,1449.4914766458182,0.0,0.8868669714211544,2.8881802449837886,0.0014947054983599872,1.0,1.0,-2.0910326837354205,355109.02390410897,1557136.1127483798,4.384952248267443,1557136.1127483798,4.384952248267443,0.7632369907902181,0.09249171281365882,4.028046144702076,101325.0,128598.58564015097,1.2691693623503673,1.0,0.0,4.028046144699879,1.2842528270485554,1.284549299522112,3.136489996256619,22895.860061230243,2334.72797145103,19461.478242927828,1984.518489283071,0.85,0.8499998773089165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.937110792521,4632.441516551485,5.5765111348039476,5.070555772854861,-2.2814835591574174,7.3520393320122785,3.4905552919686214,3.5,0.9973015119910347,0.6,0.00023084009118366384,1.0001540786867933,0.00023080452912491034,199.01203985262381,0.0,7.092656654225442e-06,20.1005889580749,0.007660329049237696,7.718223935103883e-05,0.00015365785183262502,0.0006189409176776081,0.09249171281357291,0.09249171281357291,0.09249171281357291,0.09249171281394664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9546127742,595.6707487467982,0.0,0.09249171281357291,0.09249171281365882,0.09249171281365882,0.37499232644364905,0.37499232644364905,0.5,9.999852020677201,0.0,0.0,0.0,0.0,0.0,0.0,26091.45624048633,19913.964546323445,0.7632369907902181,1.0451611654487951,0.6508661448074772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521380430743815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.559993715266,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.491299634497,1449.4914766458182,0.37499232644364905,6.17534620354742,3.4905552919686214,-3.0,-33.0,,,,
1354.0,-30.11020125398816,5.070214555240436,35.0301952711191,24.3802273523994,5.1244305838759185,-26.58679863723346,-40.19078534385187,1.600927623605537,-4.96752391002326,-4.967523910025859,40.06033207986296,42572.83649942328,25790.94611373156,25790.94611373156,68363.78261315485,77960.50098678962,77960.50098678962,25790.94611373156,103751.44710052118,103751.44710052118,103751.44710052118,129843.07601682235,125334.24621682873,4508.829799993617,0.0,92226.02630057708,56838.3618130539,39319.62720835909,26091.628916301168,65411.256124660256,19914.160006426664,1449.5111392179917,0.0,0.8868655381301176,2.888150454227608,0.0014947054983599872,1.0,1.0,-2.0923156751060787,355105.14797470806,1557136.2181132038,4.3850004062011205,1557136.2181132038,4.3850004062011205,0.7632394309419666,0.09249186396015707,4.028046144702076,101325.0,128598.77521724877,1.2691712333308538,1.0,0.0,4.0280461447032945,1.2842547828497948,1.2845512101017305,3.1364852196724833,22895.970648667517,2334.739248231304,19461.57620096827,1984.528478223274,0.85,0.8500000502097464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.949083129279,4632.441516551485,5.576482173135879,5.070214555240436,-2.2817739060757263,7.351988461316163,3.490570351683124,3.5,0.9973058147666068,0.6,0.00023080452912491034,1.0001537862330636,0.00023076904002353743,199.0132599268208,0.0,7.077277853892492e-06,20.057005437931323,0.007667406327091588,7.717005881659422e-05,0.00015363447030831612,0.0006188467358187583,0.09249186396004479,0.09249186396004479,0.09249186396004479,0.09249186396050203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9664134962,595.6707450295612,0.0,0.09249186396004479,0.09249186396015707,0.09249186396015707,0.3749923193971132,0.3749923193971132,0.5,9.999852020684601,0.0,0.0,0.0,0.0,0.0,0.0,26091.628916301168,19914.160006426664,0.7632394309419666,1.0451378961881987,0.6508487838589785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146910994621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.516410195116,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.558096365923,1449.5111392179917,0.3749923193971132,6.17534620354742,3.490570351683124,-3.0,-33.0,,,,
1355.0,-30.111679130073803,5.06987483301942,35.0301930264878,24.379965278226905,5.124179880803281,-26.588154060029034,-40.19217366641385,1.6005543606597228,-4.967759758976456,-4.96775975900599,40.06032577859501,42572.20369798301,25790.766666518513,25790.766666518513,68362.97036450153,77960.44995519477,77960.44995519477,25790.766666518513,103751.21662171328,103751.21662171328,103751.21662171328,129842.98433464493,125334.14903451777,4508.835300127161,0.0,92226.47053742157,56838.224271493695,39320.27362880875,26091.76771293166,65412.041341740405,19914.318098176424,1449.5274394633018,0.0,0.8868643615262304,2.888125370675284,0.0014947054983599872,1.0,1.0,-2.0939528615494964,355101.8844778091,1557135.9460770388,4.385039939641174,1557135.9460770388,4.385039939641174,0.7632414299130236,0.09249197805750821,4.028046144702076,101325.0,128598.9622889223,1.2691730795847254,1.0,0.0,4.028046144702488,1.284256600831238,1.2845529829233084,3.1364807796938043,22896.0809346048,2334.7504942671353,19461.6715164139,1984.5381976937997,0.85,0.8500001188849666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.9607368614425,4632.441516551485,5.576429322083381,5.06987483301942,-2.2820315999116265,7.351906432931047,3.4905850106575307,3.5,0.9973100030450087,0.6,0.00023076904002353743,1.0001539700158955,0.00023073351398072222,199.01448145741136,0.0,7.062801756096177e-06,20.015980176776566,0.007674469128847684,7.715791579672175e-05,0.0001536111242268157,0.0006187526967251765,0.09249197805799189,0.09249197805799189,0.09249197805799189,0.09249197805396513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.93594597885,595.6707546268547,0.0,0.09249197805799189,0.09249197805750821,0.09249197805750821,0.37499231235058733,0.37499231235058733,0.5,9.999852020637142,0.0,0.0,0.0,0.0,0.0,0.0,26091.76771293166,19914.318098176424,0.7632414299130236,1.0451129327602575,0.6508312968795402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521557620801375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47538493396,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.62490038969,1449.5274394633018,0.37499231235058733,6.17534620354742,3.4905850106575307,-3.0,-33.0,,,,
1356.0,-30.11314957222394,5.0695362367911905,35.03019085530967,24.379682179447286,5.123904416848042,-26.589505054301863,-40.19355765832586,1.6001599701435274,-4.968012007937148,-4.968012007927383,40.06032340865198,42571.584774914605,25790.63154738269,25790.63154738269,68362.21632229729,77960.41388517556,77960.41388517556,25790.63154738269,103751.04543255825,103751.04543255825,103751.04543255825,129842.96501482293,125334.1234547333,4508.84156008962,0.0,92226.91502469555,56838.08591352152,39320.92123463781,26091.919582264672,65412.840816902484,19914.490570937553,1449.5450068694636,0.0,0.8868630872834392,2.8880985431019597,0.0014947054983599872,1.0,1.0,-2.095413135508011,355098.39407623885,1557135.8437627403,4.3850827537914085,1557135.8437627403,4.3850827537914085,0.7632435976260608,0.09249210694947389,4.028046144702076,101325.0,128599.14763463699,1.2691749088047075,1.0,0.0,4.028046144703079,1.2842585176500028,1.2845548545574403,3.1364760983425564,22896.191282713542,2334.761746642691,19461.761106831244,1984.547333373909,0.85,0.8499999352086446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.972297094873,4632.441516551485,5.576386168536145,5.0695362367911905,-2.2823010521927922,7.351837288983983,3.490599552046258,3.5,0.9973141577275023,0.6,0.00023073351398072222,1.0001531973155189,0.00023069817164013184,199.0156968566679,0.0,7.070196989104681e-06,20.036938267122665,0.007681539325836788,7.714581241340572e-05,0.0001535877015673165,0.0006186583491718823,0.09249210695030478,0.09249210695030478,0.09249210695030478,0.09249210694776708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.92448720767,595.670758236375,0.0,0.09249210695030478,0.09249210694947389,0.09249210694947389,0.3749923053038495,0.3749923053038495,0.5,9.999852020569664,0.0,0.0,0.0,0.0,0.0,0.0,26091.919582264672,19914.490570937553,0.7632435976260608,1.0450886319652501,0.6508138806274598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164623738368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.49634302431,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.691620230304,1449.5450068694636,0.3749923053038495,6.17534620354742,3.490599552046258,-3.0,-33.0,,,,
1357.0,-30.114617320396153,5.069199040887601,35.03018864495007,24.379427160043292,5.123660401451771,-26.590850460517018,-40.194936900492735,1.599793810094234,-4.968250570936675,-4.968250570909174,40.06031793580616,42570.958170950114,25790.463508426776,25790.463508426776,68361.42167937689,77960.3642069334,77960.3642069334,25790.463508426776,103750.82771536018,103750.82771536018,103750.82771536018,129842.88837034522,125334.04116934429,4508.847201000932,0.0,92227.35893754588,56837.95290138386,39321.56226240224,26092.06065498503,65413.62291738727,19914.651181136363,1449.561522626109,0.0,0.8868618938568433,2.888073171260338,0.0014947054983599872,1.0,1.0,-2.0970096470887825,355095.0930738597,1557135.6074911074,4.385122852619153,1557135.6074911074,4.385122852619153,0.7632456264941099,0.0924922237678075,4.028046144702076,101325.0,128599.33203385807,1.269176728683524,1.0,0.0,4.028046144702432,1.284260302137679,1.284556594065751,3.136471740189513,22896.301488216253,2334.772984476478,19461.858274750073,1984.5572417441301,0.85,0.8500000877768953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.983677221425,4632.441516551485,5.5763361145354455,5.069199040887601,-2.2825601977964705,7.351759238684071,3.490613866905775,3.5,0.9973182476873642,0.6,0.00023069817164013184,1.000152918464471,0.0002306628990238027,199.01691004228422,0.0,7.033680541138915e-06,19.933450653587684,0.0076885730063779275,7.713375231423922e-05,0.0001535644193258926,0.0006185645672290746,0.09249222376878406,0.09249222376878406,0.09249222376878406,0.09249222376649266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.89802530647,595.6707665718947,0.0,0.09249222376878406,0.0924922237678075,0.0924922237678075,0.3749922982568615,0.3749922982568615,0.5,9.999852020512314,0.0,0.0,0.0,0.0,0.0,0.0,26092.06065498503,19914.651181136363,0.7632456264941099,1.0450639886696458,0.6507965202403511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521734409236995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.39285541078,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.75843973489,1449.561522626109,0.3749922982568615,6.17534620354742,3.490613866905775,-3.0,-33.0,,,,
1358.0,-30.116081730021037,5.068862894453259,35.03018652049069,24.379155586380534,5.123397270357568,-26.592194880596903,-40.196316002961225,1.5994109304348436,-4.968504800488859,-4.968504800503187,40.06031599354236,42570.34533272378,25790.337572122437,25790.337572122437,68360.68290484621,77960.32486935159,77960.32486935159,25790.337572122437,103750.66244147404,103750.66244147404,103750.66244147404,129842.87647800047,125334.02292928209,4508.853548718382,0.0,92227.80349184963,56837.823955641616,39322.19948467557,26092.21403652644,65414.413521202005,19914.825355659592,1449.5792420994699,0.0,0.8868606079693869,2.888046133430807,0.0014947054983599872,1.0,1.0,-2.0984534873772986,355091.5753194909,1557135.5236403153,4.385166058190185,1557135.5236403153,4.385166058190185,0.7632478151444284,0.09249235437295776,4.028046144702076,101325.0,128599.5211655471,1.2691785952681678,1.0,0.0,4.028046144699333,1.2842621646387284,1.2845584116948536,3.13646719152175,22896.411852965757,2334.7842385489193,19461.94978419032,1984.5665731101162,0.85,0.8499999872979848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.994944524289,4632.441516551485,5.57629530009684,5.068862894453259,-2.282830595038969,7.351693489492228,3.4906280398695104,3.5,0.9973222971055744,0.6,0.0002306628990238027,1.000152572442121,0.00023062771159062455,199.01812048140332,0.0,7.019847110934683e-06,19.89424671238889,0.007695592853488862,7.71216951794433e-05,0.0001535412038443594,0.0006184710541981875,0.09249235437276501,0.09249235437276501,0.09249235437276501,0.09249235437314152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.88863402425,595.6707695301584,0.0,0.09249235437276501,0.09249235437295776,0.09249235437295776,0.37499229120971317,0.37499229120971317,0.5,9.999852020531687,0.0,0.0,0.0,0.0,0.0,0.0,26092.21403652644,19914.825355659592,0.7632478151444284,1.0450400641853843,0.6507792861114005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521822420571973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35365146958,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.825264194104,1449.5792420994699,0.37499229120971317,6.17534620354742,3.4906280398695104,-3.0,-33.0,,,,
1359.0,-30.117543285763713,5.068528014748124,35.03018440238417,24.37889672527092,5.123148191960927,-26.59353530493175,-40.197686933074124,1.5990409284210199,-4.9687481870179795,-4.968748187006039,40.06031192792077,42569.71095301121,25790.185564617474,25790.185564617474,68359.89651762869,77960.280297494,77960.280297494,25790.185564617474,103750.46586211148,103750.46586211148,103750.46586211148,129842.82498522638,125333.96555083542,4508.859434390971,0.0,92228.24757146799,56837.6782273105,39322.854826841656,26092.359123114897,65415.21394995655,19914.990389183822,1449.5961384713366,0.0,0.886859384896658,2.8880202489661078,0.0014947054983599872,1.0,1.0,-2.099983828729364,355088.2076248022,1557135.3481207567,4.385207153277467,1557135.3481207567,4.385207153277467,0.7632498960793997,0.09249247592790207,4.028046144702076,101325.0,128599.70289231573,1.2691803887719293,1.0,0.0,4.028046144700616,1.2842639667749525,1.2845601690544801,3.136462790291717,22896.522099870188,2334.7954806045072,19462.041832817602,1984.5759594578783,0.85,0.8499999147437305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.006016717238,4632.441516551485,5.576249084087241,5.068528014748124,-2.283092811203531,7.351620825951655,3.4906419674299634,3.5,0.997326276408561,0.6,0.00023062771159062455,1.0001522769079356,0.0002305925976628596,199.01932857455344,0.0,7.002936815679421e-06,19.846322935635477,0.007702595790304542,7.710971122049988e-05,0.00015351800037012467,0.0006183775895332525,0.0924924759276864,0.0924924759276864,0.0924924759276864,0.09249247592836048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8689759372,595.6707757224742,0.0,0.0924924759276864,0.09249247592790207,0.09249247592790207,0.37499228416274377,0.37499228416274377,0.5,9.999852020549584,0.0,0.0,0.0,0.0,0.0,0.0,26092.359123114897,19914.990389183822,0.7632498960793997,1.0450152554713779,0.650761625354884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219102327317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30572769282,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.892106610605,1449.5961384713366,0.37499228416274377,6.17534620354742,3.4906419674299634,-3.0,-33.0,,,,
1360.0,-30.119001925254928,5.068194240748267,35.03018232278545,24.37865452319386,5.122917492441189,-26.594871215891015,-40.19905716469509,1.5986877122768717,-4.968998402142802,-4.968998402157436,40.06030880276002,42569.086364341594,25790.052879983334,25790.052879983334,68359.13924432494,77960.22857987699,77960.22857987699,25790.052879983334,103750.28145986033,103750.28145986033,103750.28145986033,129842.79055749589,125333.9249803342,4508.865577161696,0.0,92228.69095677281,56837.54874132439,39323.49135049825,26092.509097635557,65416.000448133804,19915.16087460395,1449.6135416003515,0.0,0.88685812368065,2.887993638462631,0.0014947054983599872,1.0,1.0,-2.1014890406409563,355084.7454702167,1557135.2132028653,4.385249530054714,1557135.2132028653,4.385249530054714,0.7632520429554479,0.09249260256738948,4.028046144702076,101325.0,128599.88450773216,1.2691821811767299,1.0,0.0,4.028046144703522,1.2842656903016336,1.2845618478807146,3.136458581055774,22896.63217440481,2334.806705083266,19462.13498521437,1984.5854583588045,0.85,0.8499998967957513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.016947294942,4632.441516551485,5.576207216941614,5.068194240748267,-2.2833598054213673,7.351554046169634,3.4906557168763364,3.5,0.9973302048218103,0.6,0.0002305925976628596,1.0001519748644498,0.0002305575587091269,199.02053427010514,0.0,6.988350327392949e-06,19.804984827831618,0.007709584140631935,7.709773508780603e-05,0.0001534948625750536,0.0006182843894270196,0.09249260256746884,0.09249260256746884,0.09249260256746884,0.0924926025666136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.85386519687,595.6707804823718,0.0,0.09249260256746884,0.09249260256738948,0.09249260256738948,0.3749922771159117,0.3749922771159117,0.5,9.999852020556359,0.0,0.0,0.0,0.0,0.0,0.0,26092.509097635557,19915.16087460395,0.7632520429554479,1.0449911149570303,0.6507442532823942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521997874772332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.26438958502,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16634.958957386225,1449.6135416003515,0.3749922771159117,6.17534620354742,3.4906557168763364,-3.0,-33.0,,,,
1361.0,-30.120459673028982,5.067861383588739,35.030180386706874,24.378361331205838,5.12262941234848,-26.59621227943068,-40.20043193651361,1.5982830229318987,-4.96925704287105,-4.969257042843939,40.060308784499924,42568.48435991877,25789.94285913994,25789.94285913994,68358.4272190587,77960.20285697347,77960.20285697347,25789.94285913994,103750.14571611342,103750.14571611342,103750.14571611342,129842.81234106506,125333.94013839612,4508.872202668937,0.0,92229.13642167608,56837.41792704859,39324.13166069722,26092.66662495165,65416.79828564887,19915.339584660804,1449.6316286178821,0.0,0.8868568083590123,2.887966132095546,0.0014947054983599872,1.0,1.0,-2.1028331409864336,355081.1667608247,1557135.2124139534,4.385293724864905,1557135.2124139534,4.385293724864905,0.7632542840836494,0.09249273848383563,4.028046144702076,101325.0,128600.07308266024,1.2691840422665703,1.0,0.0,4.028046144701312,1.2842676542813367,1.2845637673115826,3.136453784593781,22896.742765219136,2334.8179822079037,19462.234944686363,1984.5956513882277,0.85,0.8500001569764806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.027699319796,4632.441516551485,5.5761704655158875,5.067861383588739,-2.2836328166719038,7.3514942002606425,3.490669241744293,3.5,0.997334069069798,0.6,0.0002305575587091269,1.0001518837650971,0.00023052254607688896,199.02173924146635,0.0,6.973471292151043e-06,19.762817641956055,0.007716557611924086,7.708572100105173e-05,0.00015347183770807516,0.0006181916442003548,0.09249273848419785,0.09249273848419785,0.09249273848419785,0.09249273848411382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.85377713817,595.6707805101071,0.0,0.09249273848419785,0.09249273848383563,0.09249273848383563,0.37499227006914515,0.37499227006914515,0.5,9.999852020508532,0.0,0.0,0.0,0.0,0.0,0.0,26092.66662495165,19915.339584660804,0.7632542840836494,1.0449674855770978,0.6507271140669298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208534294794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.22222239914,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.025817865557,1449.6316286178821,0.37499227006914515,6.17534620354742,3.490669241744293,-3.0,-33.0,,,,
1362.0,-30.121917659923376,5.067530074983757,35.03017831907981,24.378146894183033,5.122430105994374,-26.59754449852338,-40.20179403070358,1.5979579467111846,-4.969485282274604,-4.96948528227738,40.06030111682085,42567.8289130583,25789.75703259963,25789.75703259963,68357.58594565793,77960.13655575551,77960.13655575551,25789.75703259963,103749.89358835515,103749.89358835515,103749.89358835515,129842.69319662091,125333.81580775921,4508.877388861699,0.0,92229.57839724785,56837.270758345505,39324.78626544705,26092.799608265756,65417.58587371281,19915.491361375873,1449.6473563946956,0.0,0.8868556753201284,2.887941859072504,0.0014947054983599872,1.0,1.0,-2.104530275342711,355078.0087260447,1557134.8813877837,4.385331795045547,1557134.8813877837,4.385331795045547,0.7632562109229162,0.0924928464159125,4.028046144702076,101325.0,128600.24963155216,1.2691857846686618,1.0,0.0,4.02804614470196,1.2842692460724598,1.2845653145017366,3.136449897107331,22896.85248977439,2334.829170998699,19462.326776124177,1984.6050155888279,0.85,0.8500000943280719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.038228964251,4632.441516551485,5.576117592086389,5.067530074983757,-2.2838832603645542,7.351413335348311,3.4906824869024162,3.5,0.9973378534006904,0.6,0.00023052254607688896,1.0001519104962584,0.00023048753260143009,199.02294442337683,0.0,6.968274963414585e-06,19.748091246316935,0.0077235258868875,7.707381941073559e-05,0.00015344872666615337,0.0006180985518570417,0.09249284641558436,0.09249284641558436,0.09249284641558436,0.09249284641668905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.81670243683,595.670792188673,0.0,0.09249284641558436,0.0924928464159125,0.0924928464159125,0.37499226302221206,0.37499226302221206,0.5,9.999852020532355,0.0,0.0,0.0,0.0,0.0,0.0,26092.799608265756,19915.491361375873,0.7632562109229162,1.0449420447526256,0.650709260278032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522172758656993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.2074960035,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.092647587644,1449.6473563946956,0.37499226302221206,6.17534620354742,3.4906824869024162,-3.0,-33.0,,,,
1363.0,-30.123367979771928,5.067199339472496,35.030176522604236,24.377830896433466,5.122115699979993,-26.59888114303209,-40.203168138954766,1.5975303987918057,-4.969758708893039,-4.969758708822108,40.060304805007696,42567.256383759224,25789.68826134588,25789.68826134588,68356.9446451051,77960.12512382641,77960.12512382641,25789.68826134588,103749.81338517228,103749.81338517228,103749.81338517228,129842.78240298097,125333.89768999917,4508.884712981796,0.0,92230.02411551231,56837.155375628885,39325.40971098158,26092.96901780869,65418.37872879027,19915.683158639382,1449.6665908307523,0.0,0.886854271361755,2.8879127806483353,0.0014947054983599872,1.0,1.0,-2.105707006351224,355074.2254873318,1557135.0406128652,4.385378968230461,1557135.0406128652,4.385378968230461,0.7632586059887146,0.09249299591662312,4.028046144702076,101325.0,128600.44355138524,1.2691876985086132,1.0,0.0,4.028046144703732,1.2842713168594426,1.2845673407969642,3.1364448398273512,22896.963143487985,2334.840454537277,19462.42275267431,1984.6148024732513,0.85,0.8500001782205568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.048688940935,4632.441516551485,5.576090111875411,5.067199339472496,-2.28416668277103,7.351366022243526,3.490695644445894,3.5,0.9973416126988269,0.6,0.00023048753260143009,1.0001511133924943,0.00023045270811089796,199.0241432804477,0.0,6.968484980321194e-06,19.74868643423026,0.007730494371867821,7.706181456644439e-05,0.0001534257180349857,0.0006180058720289718,0.0924929959186071,0.0924929959186071,0.0924929959186071,0.09249299590669581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.83453584526,595.6707865711296,0.0,0.0924929959186071,0.09249299591662312,0.09249299591662312,0.3749922559754326,0.3749922559754326,0.5,9.999852020455586,0.0,0.0,0.0,0.0,0.0,0.0,26092.96901780869,19915.683158639382,0.7632586059887146,1.0449195772413966,0.6506926220265011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522260189710956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.208091191416,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.15942392776,1449.6665908307523,0.3749922559754326,6.17534620354742,3.490695644445894,-3.0,-33.0,,,,
