time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1364.0,-30.124815052997278,5.066870459059433,35.030174503156765,24.37762194257232,5.121920933979486,-26.600203142929164,-40.20452108290044,1.5972107935014934,-4.9699712889186,-4.969971288908275,40.06029477872485,42566.610336620986,25789.465649567985,25789.465649567985,68356.07598618897,77960.06255808972,77960.06255808972,25789.465649567985,103749.5282076577,103749.5282076577,103749.5282076577,129842.61878444071,125333.72949221997,4508.8892922207415,0.0,92230.46606380247,56837.013842426466,39326.05802375111,26093.09057678301,65419.14860053412,19915.82228131885,1449.681151412395,0.0,0.8868532264779144,2.8878901733085187,0.0014947054983599872,1.0,1.0,-2.1074820453901566,355071.2841679677,1557134.6077617882,4.385414076529997,1557134.6077617882,4.385414076529997,0.7632603820047081,0.09249309187347825,4.028046144702076,101325.0,128600.62010027716,1.2691894409107047,1.0,0.0,4.028046144701503,1.2842728826977114,1.2845688622696807,3.136441015744927,22897.072861270324,2334.851642637427,19462.513585157605,1984.6240648088396,0.85,0.850000072196033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.058847368618,4632.441516551485,5.576029732949376,5.066870459059433,-2.2844051970520685,7.351275656111501,3.4907084226916365,3.5,0.9973452636261818,0.6,0.00023045270811089796,1.0001507768813935,0.00023041796640850583,199.0253394665258,0.0,6.930914393334982e-06,19.64221139071134,0.007737425286261156,7.704999631235953e-05,0.00015340271179853842,0.0006179132018469464,0.09249309187346486,0.09249309187346486,0.09249309187346486,0.09249309187325792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.78605696507,595.67080184202,0.0,0.09249309187346486,0.09249309187347825,0.09249309187347825,0.374992248928373,0.374992248928373,0.5,9.999852020461034,0.0,0.0,0.0,0.0,0.0,0.0,26093.09057678301,19915.82228131885,0.7632603820047081,1.0448940019624602,0.6506750889795813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234716199336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.1016161479,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.226305264798,1449.681151412395,0.374992248928373,6.17534620354742,3.4907084226916365,-3.0,-33.0,,,,
1365.0,-30.126259358298636,5.066542092691687,35.03017272867934,24.37735159127044,5.121657073887677,-26.601529510434744,-40.20588223412631,1.5968291970850386,-4.970245965875847,-4.970245965913206,40.060297807871805,42566.01017398313,25789.403964129724,25789.403964129724,68355.41413811286,77960.03129779792,77960.03129779792,25789.403964129724,103749.43526192765,103749.43526192765,103749.43526192765,129842.69546626811,125333.79887349355,4508.896592774562,0.0,92230.91056206787,56836.889438313105,39326.6901375053,26093.260204340462,65419.95034184576,19916.0144418638,1449.700454313259,0.0,0.8868518185184691,2.8878609623264406,0.0014947054983599872,1.0,1.0,-2.1087122716481304,355067.48368561856,1557134.7385341907,4.385461384329122,1557134.7385341907,4.385461384329122,0.7632627845619264,0.09249324102283957,4.028046144702076,101325.0,128600.80711627463,1.2691912866150963,1.0,0.0,4.02804614470513,1.2842747381395825,1.284570673518952,3.1364364844060995,22897.18321210779,2334.862895291235,19462.603823819263,1984.6332665914726,0.85,0.8499999167376904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.069012455603,4632.441516551485,5.576004140625195,5.066542092691687,-2.284689052082401,7.351231144774088,3.4907212093328166,3.5,0.9973489169522333,0.6,0.00023041796640850583,1.0001504902407974,0.0002303832959708195,199.02653337723672,0.0,6.914479112237551e-06,19.59563380408122,0.007744339765373394,7.703810805694225e-05,0.00015337985835156358,0.0006178211471079662,0.09249324102272702,0.09249324102272702,0.09249324102272702,0.09249324102325575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.80070340686,595.6707972283767,0.0,0.09249324102272702,0.09249324102283957,0.09249324102283957,0.37499224188141816,0.37499224188141816,0.5,9.999852020464957,0.0,0.0,0.0,0.0,0.0,0.0,26093.260204340462,19916.0144418638,0.7632627845619264,1.044871079554908,0.6506579407590264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522433940575377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.055038561266,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.293203298523,1449.700454313259,0.37499224188141816,6.17534620354742,3.4907212093328166,-3.0,-33.0,,,,
1366.0,-30.12770138147062,5.066215037851188,35.03017096803662,24.3770666764118,5.121376596485328,-26.602855536240185,-40.207239508721955,1.5964328904827332,-4.9704830003437905,-4.970483000339437,40.06029465808134,42565.403917218355,25789.2465808552,25789.2465808552,68354.65049807355,77960.00833109426,77960.00833109426,25789.2465808552,103749.25491194945,103749.25491194945,103749.25491194945,129842.6569326566,125333.75454166331,4508.902390993291,0.0,92231.35563441625,56836.751219517595,39327.33823877628,26093.402020707148,65420.74025948343,19916.175783582545,1449.716934814895,0.0,0.886850624354478,2.8878357546857276,0.0014947054983599872,1.0,1.0,-2.110160325858999,355064.20405754144,1557134.602553453,4.385501508626042,1557134.602553453,4.385501508626042,0.7632648195040841,0.09249336060001058,4.028046144702076,101325.0,128600.99090305872,1.2691931004496295,1.0,0.0,4.028046144701755,1.2842766622009056,1.2845725534948844,3.136431785499462,22897.293705466698,2334.8741624781856,19462.695370829464,1984.6426017885276,0.85,0.849999813130002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.078865051744,4632.441516551485,5.575958234080118,5.066215037851188,-2.284945145241426,7.351160183092613,3.4907336029103124,3.5,0.997352457974375,0.6,0.0002303832959708195,1.0001502542124134,0.00023034868511055773,199.02772541408854,0.0,6.900337023384739e-06,19.555555124272352,0.007751240102396779,7.702625534856578e-05,0.0001533570406222537,0.0006177292362413887,0.09249336060116194,0.09249336060116194,0.09249336060116194,0.0924933605949008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.7854739344,595.6708020256722,0.0,0.09249336060116194,0.09249336060001058,0.09249336060001058,0.3749922348345411,0.3749922348345411,0.5,9.999852020398501,0.0,0.0,0.0,0.0,0.0,0.0,26093.402020707148,19916.175783582545,0.7632648195040841,1.0448467905889343,0.6506408173980889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520554157636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.01495988146,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.36010854722,1449.716934814895,0.3749922348345411,6.17534620354742,3.4907336029103124,-3.0,-33.0,,,,
1367.0,-30.129140425087623,5.065889468005431,35.030169127530854,24.376825556997233,5.121144927777093,-26.6041739708345,-40.20859185894949,1.596080828504567,-4.970710801091343,-4.970710801083576,40.06028883253365,42564.7901978506,25789.06838148699,25789.06838148699,68353.8585793376,77959.96500902012,77959.96500902012,25789.06838148699,103749.0333905071,103749.0333905071,103749.0333905071,129842.5694927534,125333.6617706543,4508.907722099096,0.0,92231.79883133683,56836.62401940709,39327.97201325526,26093.536102246308,65421.508115501565,19916.32867494553,1449.7326882957977,0.0,0.8868494868256871,2.8878115291768847,0.0014947054983599872,1.0,1.0,-2.111738039462125,355061.0522103599,1557134.3510548512,4.385539730030174,1557134.3510548512,4.385539730030174,0.7632667568283701,0.09249347113420756,4.028046144702076,101325.0,128601.17535795586,1.269194920877926,1.0,0.0,4.028046144702791,1.2842783793268513,1.2845742265641542,3.1364275919784292,22897.403733233183,2334.885382187922,19462.791874423558,1984.6524424164784,0.85,0.8499999432763354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.088597089379,4632.441516551485,5.575907972382703,5.065889468005431,-2.28519413967627,7.351083607681701,3.4907458448545814,3.5,0.9973559556727375,0.6,0.00023034868511055773,1.0001499454994507,0.00023031415054022443,199.02891500049134,0.0,6.888520792521763e-06,19.522067926006677,0.007758128623189301,7.701444732022449e-05,0.00015333423779033325,0.0006176373853821832,0.09249347113548402,0.09249347113548402,0.09249347113548402,0.09249347112671749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.75730663445,595.6708108983935,0.0,0.09249347113548402,0.09249347113420756,0.09249347113420756,0.37499222778744407,0.37499222778744407,0.5,9.999852020345624,0.0,0.0,0.0,0.0,0.0,0.0,26093.536102246308,19916.32867494553,0.7632667568283701,1.0448224222935822,0.6506237997861886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522607031867625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.9814726832,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.427011371063,1449.7326882957977,0.37499222778744407,6.17534620354742,3.4907458448545814,-3.0,-33.0,,,,
1368.0,-30.130580826417667,5.0655648313095725,35.03016737947318,24.376574623771035,5.120902678646308,-26.60549477147553,-40.20994833027942,1.595718898205934,-4.970963666696662,-4.970963666686217,40.06028781889746,42564.18764153807,25788.956403499702,25788.956403499702,68353.14404503777,77959.92497417216,77959.92497417216,25788.956403499702,103748.88137767186,103748.88137767186,103748.88137767186,129842.570596746,125333.65648399203,4508.914112753959,0.0,92232.24243436746,56836.50509351789,39328.597045388415,26093.689219074142,65422.28626446256,19916.50262646127,1449.75034264253,0.0,0.8868482043905536,2.887784638329533,0.0014947054983599872,1.0,1.0,-2.1131271722696283,355057.55359195895,1557134.307294296,4.38558282042295,1557134.307294296,4.38558282042295,0.7632689444274737,0.0924936024335992,4.028046144702076,101325.0,128601.35758580932,1.2691967193270104,1.0,0.0,4.028046144701221,1.2842801424285202,1.2845759457176005,3.13642328618833,22897.513861820265,2334.896612178498,19462.889313126852,1984.6623783990306,0.85,0.8500001105176589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.098251907168,4632.441516551485,5.575872121822618,5.0655648313095725,-2.28546128212106,7.351026113430633,3.4907579896808634,3.5,0.9973594256231039,0.6,0.00023031415054022443,1.0001500887522146,0.00023027958816417636,199.03010572182993,0.0,6.873378063445854e-06,19.47915343180555,0.007765002001252747,7.700260498979766e-05,0.00015331154555042677,0.0006175459799927132,0.09249360243394905,0.09249360243394905,0.09249360243394905,0.09249360243403863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.7524057422,595.6708124421764,0.0,0.09249360243394905,0.0924936024335992,0.0924936024335992,0.3749922207402249,0.3749922207402249,0.5,9.99985202030036,0.0,0.0,0.0,0.0,0.0,0.0,26093.689219074142,19916.50262646127,0.7632689444274737,1.044799073036481,0.6506068508440215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522693331875565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.938558188995,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.493925817886,1449.75034264253,0.3749922207402249,6.17534620354742,3.4907579896808634,-3.0,-33.0,,,,
1369.0,-30.132013286991306,5.065241270060046,35.03016574176644,24.376268649380677,5.120597287029007,-26.60681464759693,-40.21130466191096,1.5953014773261585,-4.971209417941111,-4.971209417950061,40.060287506715134,42563.61894104917,25788.827349955416,25788.827349955416,68352.44629100458,77959.91762040727,77959.91762040727,25788.827349955416,103748.74497036269,103748.74497036269,103748.74497036269,129842.58349637952,125333.66311783514,4508.920378544378,0.0,92232.6877376218,56836.38906247817,39329.22075015959,26093.83852601683,65423.05927617642,19916.672190535643,1449.76751993922,0.0,0.8868469555892033,2.8877585042443243,0.0014947054983599872,1.0,1.0,-2.114433257355927,355054.1534329332,1557134.2938168112,4.385624780786971,1557134.2938168112,4.385624780786971,0.7632710753029973,0.09249373102823681,4.028046144702076,101325.0,128601.54855480941,1.2691986040445045,1.0,0.0,4.028046144700613,1.2842821649799283,1.284577924344701,3.1364183467929956,22897.624412503734,2334.907885210927,19462.97962019157,1984.6715871568347,0.85,0.8499999506308348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.10769913144,4632.441516551485,5.575832829751911,5.065241270060046,-2.2857230320917323,7.3509643021517785,3.4907698733909553,3.5,0.9973628209688444,0.6,0.00023027958816417636,1.0001492630268949,0.00023024522106555206,199.03128989135112,0.0,6.878953358844408e-06,19.49495381896505,0.007771880954611591,7.699076556231744e-05,0.00015328882260185893,0.0006174544509073383,0.09249373102637769,0.09249373102637769,0.09249373102637769,0.09249373103092492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.75089546194,595.6708129179246,0.0,0.09249373102637769,0.09249373102823681,0.09249373102823681,0.37499221369293806,0.37499221369293806,0.5,9.999852020471272,0.0,0.0,0.0,0.0,0.0,0.0,26093.83852601683,19916.672190535643,0.7632710753029973,1.0447760628628213,0.6505904708823143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452277971428748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.95435857616,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.56076509707,1449.76751993922,0.37499221369293806,6.17534620354742,3.4907698733909553,-3.0,-33.0,,,,
1370.0,-30.13344384126218,5.0649194665876145,35.0301638916632,24.376077053044014,5.120420517141471,-26.60811978782675,-40.212639899086184,1.5949994348404113,-4.971422049021328,-4.971422049024222,40.06027810308116,42562.9708619984,25788.61641668879,25788.61641668879,68351.58727868719,77959.85261124185,77959.85261124185,25788.61641668879,103748.46902793064,103748.46902793064,103748.46902793064,129842.4295480416,125333.50453651423,4508.92501152738,0.0,92233.12900850839,56836.247258667536,39329.86861093428,26093.960520110963,65423.82913104525,19916.811825894718,1449.7821036716455,0.0,0.8868459081324078,2.8877358924291108,0.0014947054983599872,1.0,1.0,-2.116173096250577,355051.21153767966,1557133.8878472887,4.385659975932905,1557133.8878472887,4.385659975932905,0.7632728581215016,0.09249382796251936,4.028046144702076,101325.0,128601.72371179904,1.2692003327095884,1.0,0.0,4.028046144701587,1.2842836478028494,1.2845793633697031,3.136414725511184,22897.733962114322,2334.919056162331,19463.07078929714,1984.6808838183417,0.85,0.8499998655543802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.116974124421,4632.441516551485,5.575776042198548,5.0649194665876145,-2.2859601416073594,7.350879608194974,3.4907815404661973,3.5,0.9973661544189135,0.6,0.00023024522106555206,1.000149066123542,0.00023021090441843333,199.03247249741742,0.0,6.840127969018811e-06,19.384922664199312,0.0077787210825806105,7.697911191246207e-05,0.00015326610915309,0.0006173629600875917,0.09249382796330845,0.09249382796330845,0.09249382796330845,0.09249382795928299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.70542742306,595.6708272403947,0.0,0.09249382796330845,0.09249382796251936,0.09249382796251936,0.3749922066464634,0.3749922066464634,0.5,9.999852020430794,0.0,0.0,0.0,0.0,0.0,0.0,26093.960520110963,19916.811825894718,0.7632728581215016,1.0447506388196506,0.6505729094019231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522865621457492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.844327421386,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.6277154427,1449.7821036716455,0.3749922066464634,6.17534620354742,3.4907815404661973,-3.0,-33.0,,,,
1371.0,-30.13487683405253,5.064597984457913,35.03016233580836,24.3758090766147,5.120158297558021,-26.609435994062057,-40.21399183021856,1.594620277913591,-4.9717014634085785,-4.9717014634012715,40.060282892734335,42562.38163471166,25788.577855566815,25788.577855566815,68350.95949027847,77959.82434192911,77959.82434192911,25788.577855566815,103748.40219749592,103748.40219749592,103748.40219749592,129842.5365075354,125333.60392314362,4508.932584391795,0.0,92233.57327379844,56836.1305711104,39330.491891875594,26094.134310039488,65424.62620191508,19917.00862575849,1449.8017929910643,0.0,0.8868444696258857,2.8877061788929272,0.0014947054983599872,1.0,1.0,-2.117317947304514,355047.345679142,1557134.0946244954,4.385708310664812,1557134.0946244954,4.385708310664812,0.7632753165563189,0.09249398234281507,4.028046144702076,101325.0,128601.9115072618,1.2692021861067042,1.0,0.0,4.028046144702847,1.2842854909939394,1.2845811629105348,3.136410224166493,22897.844255113483,2334.9303029182734,19463.167577694338,1984.6907534881268,0.85,0.8499999982901394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.12624194551,4632.441516551485,5.575756532154488,5.064597984457913,-2.286246082720431,7.350844067178345,3.4907931985354472,3.5,0.997369485295842,0.6,0.00023021090441843333,1.000149321992663,0.00023017653399971222,199.03365713179994,0.0,6.83012712386205e-06,19.356580269025052,0.0077855512097044725,7.696731422309956e-05,0.00015324359019533375,0.0006172722526866189,0.09249398234246274,0.09249398234246274,0.09249398234246274,0.09249398234325855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.72858606785,595.6708199454032,0.0,0.09249398234246274,0.09249398234281507,0.09249398234281507,0.37499219959979246,0.37499219959979246,0.5,9.999852020467426,0.0,0.0,0.0,0.0,0.0,0.0,26094.134310039488,19917.00862575849,0.7632753165563189,1.044728314982375,0.6505559772455497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522951415272356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.81598502622,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.69465622924,1449.8017929910643,0.37499219959979246,6.17534620354742,3.4907931985354472,-3.0,-33.0,,,,
1372.0,-30.136301017172475,5.064277802189196,35.03016075925046,24.375563067756616,5.119919506175241,-26.610741565745652,-40.215330839250214,1.5942634847497315,-4.971934900281042,-4.971934900291423,40.06027918368381,42561.777127979374,25788.421872246574,25788.421872246574,68350.19900022596,77959.79017550402,77959.79017550402,25788.421872246574,103748.2120477506,103748.2120477506,103748.2120477506,129842.48545791442,125333.5472164458,4508.938241468618,0.0,92234.01595005505,56836.00290295362,39331.12560789048,26094.273410163816,65425.39901805429,19917.167050729575,1449.8180060516281,0.0,0.8868432957158695,2.887681354891229,0.0014947054983599872,1.0,1.0,-2.1187929618805583,355044.1159712565,1557133.934499029,4.385747754865175,1557133.934499029,4.385747754865175,0.7632773190370483,0.09249409913672418,4.028046144702076,101325.0,128602.09429187622,1.2692039900505918,1.0,0.0,4.028046144705337,1.284287229762094,1.2845828579352057,3.136405977849866,22897.954153620278,2334.941509447189,19463.264352059632,1984.700621727056,0.85,0.8500001450558584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.1351604442925,4632.441516551485,5.575712055465495,5.064277802189196,-2.2864981792592296,7.350775981448425,3.490804417203967,3.5,0.9973726906297049,0.6,0.00023017653399971222,1.0001484056691792,0.00023014237956586625,199.03483449570072,0.0,6.840870135213248e-06,19.387025963194343,0.007792392079839686,7.695563094685974e-05,0.00015322090305285247,0.0006171808678298129,0.09249409913668338,0.09249409913668338,0.09249409913668338,0.09249409913669558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.7106521206,595.6708255946144,0.0,0.09249409913668338,0.09249409913672418,0.09249409913672418,0.3749921925532734,0.3749921925532734,0.5,9.999852020474192,0.0,0.0,0.0,0.0,0.0,0.0,26094.273410163816,19917.167050729575,0.7632773190370483,1.0447043506966547,0.6505390531318632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523037356302178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.84643072038,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.761500478962,1449.8180060516281,0.3749921925532734,6.17534620354742,3.490804417203967,-3.0,-33.0,,,,
1373.0,-30.13772284093311,5.063958663007347,35.03015927109446,24.37528489334511,5.119644401980939,-26.612048835980296,-40.21667005782945,1.5938740002184437,-4.972179619659187,-4.972179619647519,40.06027858120112,42561.18354110152,25788.29670182338,25788.29670182338,68349.4802429249,77959.77274224264,77959.77274224264,25788.29670182338,103748.06944406602,103748.06944406602,103748.06944406602,129842.49124412214,125333.54678870087,4508.944455421261,0.0,92234.4607030809,56835.87150258592,39331.765778327754,26094.42180005612,65426.18757838388,19917.33567851597,1449.8351031754669,0.0,0.8868420531657513,2.887655331273145,0.0014947054983599872,1.0,1.0,-2.1201201934517258,355040.73018940276,1557133.9084891835,4.385789505498433,1557133.9084891835,4.385789505498433,0.7632794407605206,0.09249422672786113,4.028046144702076,101325.0,128602.28058408447,1.2692058286117391,1.0,0.0,4.028046144701347,1.2842891209045841,1.2845847056465636,3.136401359426713,22898.064567704398,2334.9527685503613,19463.35804704485,1984.7101759566062,0.85,0.8500001381992833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.143964711557,4632.441516551485,5.575674378696155,5.063958663007347,-2.286758318630428,7.350716981637776,3.4908154921936667,3.5,0.9973758549124762,0.6,0.00023014237956586625,1.0001481615242835,0.0002301082863714072,199.0360099214097,0.0,6.797922087826436e-06,19.26531119690012,0.007799190001927512,7.694394748232658e-05,0.0001531984320835397,0.0006170903537285049,0.09249422672761842,0.09249422672761842,0.09249422672761842,0.09249422672807103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.70773890597,595.6708265122796,0.0,0.09249422672761842,0.09249422672786113,0.09249422672786113,0.3749921855067564,0.3749921855067564,0.5,9.999852020495789,0.0,0.0,0.0,0.0,0.0,0.0,26094.42180005612,19917.33567851597,0.7632794407605206,1.0446807734447123,0.6505221397794434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523122769951624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.724715954086,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.828473449328,1449.8351031754669,0.3749921855067564,6.17534620354742,3.4908154921936667,-3.0,-33.0,,,,
1374.0,-30.139142271055128,5.063640953665559,35.03015765332753,24.375109222624474,5.119484099549692,-26.61334251862707,-40.2179959352128,1.5935881250887827,-4.97240535608978,-4.97240535614488,40.06027186525594,42560.54495559758,25788.125121003573,25788.125121003573,68348.67007660115,77959.70572818528,77959.70572818528,25788.125121003573,103747.83084918885,103747.83084918885,103747.83084918885,129842.3846792544,125333.43502248889,4508.949656765514,0.0,92234.90119106727,56835.74041664141,39332.40086047317,26094.553830065553,65426.954690538725,19917.486458553434,1449.8506866525795,0.0,0.886840929282988,2.8876313264782834,0.0014947054983599872,1.0,1.0,-2.1217581095719424,355037.6070660157,1557133.6185502955,4.385827268886369,1557133.6185502955,4.385827268886369,0.7632813570318631,0.0924943347805773,4.028046144702076,101325.0,128602.45234483239,1.2692075237585234,1.0,0.0,4.028046144703703,1.2842905276030905,1.2845860688809816,3.1363979240894486,22898.17392295271,2334.9639196823287,19463.446455543246,1984.719191114524,0.85,0.8499999397783177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.152594891691,4632.441516551485,5.575626877583585,5.063640953665559,-2.287004260812145,7.350645214477704,3.4908263482107915,3.5,0.9973789566316548,0.6,0.0002301082863714072,1.0001479137984577,0.00023007425521439113,199.03718338052698,0.0,6.785773390606098e-06,19.230881788977683,0.0078059757753181185,7.693238202316664e-05,0.00015317590434824055,0.0006169996109711843,0.09249433478235303,0.09249433478235303,0.09249433478235303,0.0924943347768237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.67526685836,595.6708367409956,0.0,0.09249433478235303,0.0924943347805773,0.0924943347805773,0.3749921784603006,0.3749921784603006,0.5,9.999852020343223,0.0,0.0,0.0,0.0,0.0,0.0,26094.553830065553,19917.486458553434,0.7632813570318631,1.0446561421035379,0.6505047523135321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320804305896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.69028654617,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.895446212748,1449.8506866525795,0.3749921784603006,6.17534620354742,3.4908263482107915,-3.0,-33.0,,,,
1375.0,-30.14055848060996,5.0633234201145685,35.030156432447534,24.374783515837066,5.119155020693526,-26.614650104875604,-40.21933892564846,1.59315065478714,-4.972689715662511,-4.972689715692494,40.060280080984434,42559.99138984995,25788.104026119712,25788.104026119712,68348.09541596967,77959.71434837853,77959.71434837853,25788.104026119712,103747.81837449825,103747.81837449825,103747.81837449825,129842.55161209292,125333.59396308393,4508.957649008991,0.0,92235.34775362982,56835.62479525949,39333.02550930036,26094.733237594668,65427.75874689502,19917.68932067017,1449.870826577452,0.0,0.8868394531685531,2.8876010879272918,0.0014947054983599872,1.0,1.0,-2.1227091691562805,355033.6729065974,1557133.9732370884,4.385876867647821,1557133.9732370884,4.385876867647821,0.7632838833537017,0.09249449707352932,4.028046144702076,101325.0,128602.64414897386,1.2692094167182222,1.0,0.0,4.028046144704538,1.2842926428109065,1.2845881408673099,3.1363927584962017,22898.28478627118,2334.9752245946556,19463.543454038452,1984.7290822083437,0.85,0.8500000605157968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.161145116489,4632.441516551485,5.575612009399559,5.0633234201145685,-2.2872931337712625,7.350616553885831,3.4908371036643637,3.5,0.9973820296183896,0.6,0.00023007425521439113,1.0001475798848738,0.00023004030589253115,199.03835418934923,0.0,6.773465639657214e-06,19.196001622788543,0.007812749240957775,7.692066892756242e-05,0.0001531535862868287,0.0006169097127899571,0.09249449707342677,0.09249449707342677,0.09249449707342677,0.09249449707384495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.71499130555,595.6708242277605,0.0,0.09249449707342677,0.09249449707352932,0.09249449707352932,0.3749921714131956,0.3749921714131956,0.5,9.999852020354332,0.0,0.0,0.0,0.0,0.0,0.0,26094.733237594668,19917.68932067017,0.7632838833537017,1.0446345209587855,0.6504882973982309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523293173563527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65540637998,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16635.962419534608,1449.870826577452,0.3749921714131956,6.17534620354742,3.4908371036643637,-3.0,-33.0,,,,
1376.0,-30.14197232172981,5.063007957209595,35.030154938614004,24.37455119742083,5.118930635150044,-26.61594505817323,-40.22066871458662,1.5928075546412173,-4.972884620013417,-4.972884619945235,40.06026976377918,42559.39326223774,25787.85554859347,25787.85554859347,68347.24881083121,77959.67739158048,77959.67739158048,25787.85554859347,103747.53294017396,103747.53294017396,103747.53294017396,129842.37657558665,125333.4148314071,4508.961744179538,0.0,92235.79053637656,56835.50640592924,39333.649033830356,26094.84363541269,65428.492669243045,19917.815982491094,1449.8841423166928,0.0,0.886838499123849,2.8875803621116423,0.0014947054983599872,1.0,1.0,-2.1244299032755976,355030.9763940017,1557133.5278263427,4.385908924460403,1557133.5278263427,4.385908924460403,0.7632855080787341,0.09249458315960889,4.028046144702076,101325.0,128602.82760170138,1.2692112272558735,1.0,0.0,4.028046144699177,1.284294316719985,1.2845897715583408,3.136388670619892,22898.394711215144,2334.986433819413,19463.63996010512,1984.7389230884269,0.85,0.8500001945801138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.169316541574,4632.441516551485,5.5755484358951195,5.063007957209595,-2.28751612684348,7.350524084053075,3.490847382632591,3.5,0.9973849664664546,0.6,0.00023004030589253115,1.0001473347665017,0.0002300064179506485,199.0395230522794,0.0,6.757217148854439e-06,19.14995339985348,0.00781950645810663,7.690907259541947e-05,0.0001531312332971117,0.000616819673915905,0.0924945831596872,0.0924945831596872,0.0924945831596872,0.09249458316009433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.66510602477,595.670839941664,0.0,0.0924945831596872,0.09249458315960889,0.09249458315960889,0.37499216436622607,0.37499216436622607,0.5,9.999852020306536,0.0,0.0,0.0,0.0,0.0,0.0,26094.84363541269,19917.815982491094,0.7632855080787341,1.0446098637231822,0.650471859062776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337811186455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.60935815704,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.029410060823,1449.8841423166928,0.37499216436622607,6.17534620354742,3.490847382632591,-3.0,-33.0,,,,
1377.0,-30.14338346148415,5.0626933604338165,35.03015350543742,24.374355130735808,5.118746647509725,-26.617233502995408,-40.221986175142206,1.5925010679157912,-4.973134688677135,-4.973134688648231,40.06026852621992,42558.755764898786,25787.751613080298,25787.751613080298,68346.50737797908,77959.62356215794,77959.62356215794,25787.751613080298,103747.37517523824,103747.37517523824,103747.37517523824,129842.36990652641,125333.40186398484,4508.968042541577,0.0,92236.23177018545,56835.36397110874,39334.29755452968,26094.994731288178,65429.29228581786,19917.98782824449,1449.9015959249866,0.0,0.8868372316161063,2.8875537703836516,0.0014947054983599872,1.0,1.0,-2.125833258702073,355027.5167035931,1557133.4743987555,4.385951514002735,1557133.4743987555,4.385951514002735,0.7632876738757342,0.09249471261213786,4.028046144702076,101325.0,128603.00108840819,1.2692129394365477,1.0,0.0,4.028046144703668,1.2842958193554952,1.2845912310151277,3.1363850010221874,22898.50425162085,2334.99760383218,19463.73112014323,1984.7482188253107,0.85,0.8500001094510576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.177563814333,4632.441516551485,5.575516022311027,5.0626933604338165,-2.2877792532813137,7.35047261371513,3.490857757023115,3.5,0.9973879305780329,0.6,0.0002300064179506485,1.0001470549422053,0.00022997259934334327,199.0406896940096,0.0,6.745039789546153e-06,19.1154427635738,0.007826251497896175,7.689758536603293e-05,0.00015310883258461556,0.0006167294428122963,0.09249471261344348,0.09249471261344348,0.09249471261344348,0.09249471261320145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.65912308247,595.6708418262879,0.0,0.09249471261344348,0.09249471261213786,0.09249471261213786,0.3749921573191288,0.3749921573191288,0.5,9.999852020124573,0.0,0.0,0.0,0.0,0.0,0.0,26094.994731288178,19917.98782824449,0.7632876738757342,1.0445857656448096,0.6504541662927877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523462909063731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.57484752076,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.096400827704,1449.9015959249866,0.3749921573191288,6.17534620354742,3.490857757023115,-3.0,-33.0,,,,
1378.0,-30.144795940212056,5.062379217718685,35.03015237679895,24.37403096063065,5.118419027434756,-26.618537826176674,-40.22332860678432,1.5920652128517343,-4.973404161247402,-4.973404161246416,40.06027444661545,42558.216119316836,25787.69712581131,25787.69712581131,68345.91324512815,77959.63269651443,77959.63269651443,25787.69712581131,103747.32982232573,103747.32982232573,103747.32982232573,129842.49304331567,125333.51759022946,4508.975453086209,0.0,92236.67821891475,56835.26163315201,39334.90731751415,26095.16322098994,65430.07053850409,19918.178616744008,1449.920624563265,0.0,0.8868358394908631,2.887525115505241,0.0014947054983599872,1.0,1.0,-2.126864174020625,355023.78859049326,1557133.729991878,4.385998290914454,1557133.729991878,4.385998290914454,0.7632900567842624,0.09249486343568407,4.028046144702076,101325.0,128603.19495256511,1.2692148527270182,1.0,0.0,4.028046144703343,1.28429792659086,1.2845932952997672,3.1363798549410054,22898.61508667915,2335.008905862772,19463.8265027495,1984.7579451443155,0.85,0.8500001606678923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.1856008181185,4632.441516551485,5.5754945533969265,5.062379217718685,-2.288056577432769,7.350435795151453,3.4908678669244377,3.5,0.9973908191212679,0.6,0.00022997259934334327,1.0001471961903778,0.00022993875323484687,199.0418574548213,0.0,6.731278922525339e-06,19.07644446643681,0.0078329827768187,7.688588203994199e-05,0.00015308671730340128,0.0006166403614390621,0.09249486343576681,0.09249486343576681,0.09249486343576681,0.0924948634357737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.68774954067,595.670832808925,0.0,0.09249486343576681,0.09249486343568407,0.09249486343568407,0.37499215027139104,0.37499215027139104,0.5,9.999852020062603,0.0,0.0,0.0,0.0,0.0,0.0,26095.16322098994,19918.178616744008,0.7632900567842624,1.0445642604787986,0.6504381818490064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523547545188014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.53584922363,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.1633985839,1449.920624563265,0.37499215027139104,6.17534620354742,3.4908678669244377,-3.0,-33.0,,,,
1379.0,-30.146201195509835,5.062067133295013,35.03015096867345,24.3738098879345,5.118206272436228,-26.619823740786813,-40.22464945502577,1.5917336214660627,-4.973597556882396,-4.97359755688018,40.06026412538879,42557.61821367434,25787.4501308375,25787.4501308375,68345.06834451183,77959.59414998253,77959.59414998253,25787.4501308375,103747.04428082003,103747.04428082003,103747.04428082003,129842.316943362,125333.337434696,4508.979508666007,0.0,92237.11990754143,56835.14397091829,39335.52881847016,26095.272662541967,65430.801481012124,19918.30423323693,1449.9338350996961,0.0,0.8868348931078954,2.887504550550927,0.0014947054983599872,1.0,1.0,-2.12858071990928,355021.11300946376,1557133.2844085577,4.386030090461266,1557133.2844085577,4.386030090461266,0.7632916693692315,0.09249494871040344,4.028046144702076,101325.0,128603.37745879903,1.269216653923504,1.0,0.0,4.028046144702041,1.284299546501608,1.2845948721122649,3.1363758989671435,22898.724739997615,2335.0200873894364,19463.920431284834,1984.7675231893495,0.85,0.850000192250307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.193329881581,4632.441516551485,5.575431834218643,5.062067133295013,-2.288277787541258,7.350344920836271,3.490877589472763,3.5,0.997393596992218,0.6,0.00022993875323484687,1.000146445063719,0.0002299050847700584,199.0430192557082,0.0,6.736792302739816e-06,19.09206938596464,0.00783971956912144,7.687436848536959e-05,0.0001530643847494773,0.0006165504048813272,0.09249494871003681,0.09249494871003681,0.09249494871003681,0.09249494871610935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.63784479746,595.6708485289619,0.0,0.09249494871003681,0.09249494871040344,0.09249494871040344,0.37499214322362023,0.37499214322362023,0.5,9.999852020018853,0.0,0.0,0.0,0.0,0.0,0.0,26095.272662541967,19918.30423323693,0.7632916693692315,1.0445396785235073,0.6504217776703296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523632262564028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.551474143154,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.230322478,1449.9338350996961,0.37499214322362023,6.17534620354742,3.490877589472763,-3.0,-33.0,,,,
1380.0,-30.147604153207006,5.061755791841197,35.030149659855525,24.37361207501965,5.118019449568194,-26.621105129722544,-40.225962026137836,1.5914253975661,-4.973851409845508,-4.973851409831607,40.06026417442047,42556.99588523875,25787.36097444568,25787.36097444568,68344.35685968443,77959.54482316927,77959.54482316927,25787.36097444568,103746.90579761495,103746.90579761495,103746.90579761495,129842.33281671432,125333.34680235996,4508.986014354365,0.0,92237.56120392114,56835.01226279785,39336.16549013699,26095.42701909937,65431.59250923636,19918.47968718191,1449.9515929602962,0.0,0.8868336016587428,2.88747755697045,0.0014947054983599872,1.0,1.0,-2.1299218457405686,355017.60104018985,1557133.2865240888,4.386073484699744,1557133.2865240888,4.386073484699744,0.7632938779887939,0.09249508215650412,4.028046144702076,101325.0,128603.55378498661,1.2692183941276745,1.0,0.0,4.028046144703104,1.2843010568163644,1.284596339531623,3.136372210645954,22898.834295937108,2335.031258986209,19464.00885202499,1984.7765395955794,0.85,0.8499999869197904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.201136323325,4632.441516551485,5.575403147752537,5.061755791841197,-2.288543039727629,7.350298831568826,3.4908874093678195,3.5,0.9973964026765199,0.6,0.0002299050847700584,1.0001462072904446,0.00022987147588441885,199.0441791689997,0.0,6.701472885200406e-06,18.99197415665795,0.00784642104200664,7.68629286599176e-05,0.0001530421561101408,0.0006164608668963459,0.09249508215906592,0.09249508215906592,0.09249508215906592,0.09249508214782788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.63808268943,595.6708484540153,0.0,0.09249508215906592,0.09249508215650412,0.09249508215650412,0.37499213617589544,0.37499213617589544,0.5,9.9998520198495,0.0,0.0,0.0,0.0,0.0,0.0,26095.42701909937,19918.47968718191,0.7632938779887939,1.044516176952852,0.6504044033351531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523716547631706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.451378913844,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.29734399886,1449.9515929602962,0.37499213617589544,6.17534620354742,3.4908874093678195,-3.0,-33.0,,,,
1381.0,-30.1490038841279,5.061444950875214,35.030148660669376,24.37327386522668,5.117674388629265,-26.62239965159134,-40.22729537738485,1.5909753597771632,-4.974116773456103,-4.974116773522029,40.060270490504195,42556.47381483865,25787.300915919954,25787.300915919954,68343.77473075861,77959.5676594964,77959.5676594964,25787.300915919954,103746.86857541636,103746.86857541636,103746.86857541636,129842.46184282564,125333.46849095187,4508.993351873761,0.0,92238.00816886208,56834.91432466387,39336.770937998015,26095.593267409284,65432.3642054073,19918.6679392501,1449.9703465899236,0.0,0.8868322289635922,2.887449339612612,0.0014947054983599872,1.0,1.0,-2.130908415495014,355013.929854171,1557133.5591998312,4.386119608995215,1557133.5591998312,4.386119608995215,0.7632962291808276,0.09249523140147772,4.028046144702076,101325.0,128603.74352911265,1.2692202667566015,1.0,0.0,4.028046144704171,1.2843032299339145,1.2845984699825623,3.136366903717391,22898.945259149765,2335.042574084908,19464.105017780275,1984.7863457735593,0.85,0.8500000675796617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.208707438862,4632.441516551485,5.575381036199613,5.061444950875214,-2.288816708837781,7.350261659712995,3.49089693325141,3.5,0.9973991237861172,0.6,0.00022987147588441885,1.000145872667523,0.00022983794880972796,199.04533642641772,0.0,6.689653054910619e-06,18.958476757616694,0.007853110695061552,7.685130933497613e-05,0.00015302016654944272,0.0006163722919311523,0.09249523140097457,0.09249523140097457,0.09249523140097457,0.09249523140307918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.6686219375,595.6708388341275,0.0,0.09249523140097457,0.09249523140147772,0.09249523140147772,0.3749921291277034,0.3749921291277034,0.5,9.999852019877272,0.0,0.0,0.0,0.0,0.0,0.0,26095.593267409284,19918.6679392501,0.7632962291808276,1.0444949614874335,0.6503887538167512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523800695825295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.417881514804,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.36436470648,1449.9703465899236,0.3749921291277034,6.17534620354742,3.49089693325141,-3.0,-33.0,,,,
1382.0,-30.150400835289098,5.061136357930759,35.0301472689585,24.373108986206375,5.117523812293188,-26.623672023220276,-40.2285990078002,1.590700404740602,-4.974299133675402,-4.974299133638866,40.060257166738374,42555.840467318936,25787.03115333468,25787.03115333468,68342.87162065362,77959.50489923124,77959.50489923124,25787.03115333468,103746.53605256592,103746.53605256592,103746.53605256592,129842.22966001276,125333.23279432273,4508.996865690033,0.0,92238.44809100458,56834.78365910366,39337.404924334354,26095.69360744684,65433.098531781194,19918.783604019383,1449.9826940165062,0.0,0.8868313495553579,2.887429948521058,0.0014947054983599872,1.0,1.0,-2.132771636491441,355011.4069999486,1557132.983991404,4.386149158276567,1557132.983991404,4.386149158276567,0.7632977265772015,0.0924953061674621,4.028046144702076,101325.0,128603.92007800461,1.2692220091586934,1.0,0.0,4.028046144702696,1.2843045844462726,1.284599781745083,3.136363595897905,22899.05447392206,2335.053710892309,19464.195950282774,1984.7956183082679,0.85,0.8499999846041252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.215986063045,4632.441516551485,5.575313937995022,5.061136357930759,-2.28902913213795,7.35016549006871,3.490906089213074,3.5,0.997401739775164,0.6,0.00022983794880972796,1.0001455846230936,0.00022980449280925712,199.04649139746658,0.0,6.673407861241915e-06,18.912437878759587,0.007859784102922793,7.683995057865977e-05,0.00015299799823106818,0.0006162829969217893,0.09249530616739597,0.09249530616739597,0.09249530616739597,0.09249530616750959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.60419916565,595.670859127357,0.0,0.09249530616739597,0.0924953061674621,0.0924953061674621,0.3749921220799264,0.3749921220799264,0.5,9.999852019879494,0.0,0.0,0.0,0.0,0.0,0.0,26095.69360744684,19918.783604019383,0.7632977265772015,1.0444694375501586,0.6503717754807125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523884651408163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.37184263595,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.43140329192,1449.9826940165062,0.3749921220799264,6.17534620354742,3.490906089213074,-3.0,-33.0,,,,
1383.0,-30.15179577095942,5.060827858250822,35.03014635056458,24.372795258555584,5.117205840039255,-26.624959495822527,-40.229923732671864,1.590275118302411,-4.974581656268299,-4.974581656263515,40.06026803977693,42555.30331721504,25787.01996158698,25787.01996158698,68342.32327880201,77959.51730148145,77959.51730148145,25787.01996158698,103746.53726306843,103746.53726306843,103746.53726306843,129842.44261414751,125333.43757855373,4509.005035593789,0.0,92238.89408889154,56834.68010366969,39338.015539135384,26095.905351079084,65433.92089021447,19918.98724401854,1450.002787365795,0.0,0.886829873058603,2.8873999069668947,0.0014947054983599872,1.0,1.0,-2.133674093269974,355007.4984816871,1557133.4533986067,4.386198770612533,1557133.4533986067,4.386198770612533,0.763299336659913,0.09249547157006863,4.028046144702076,101325.0,128604.11032321549,1.2692238867329433,1.0,0.0,4.028046144701888,1.2843066415565687,1.2846017963582053,3.1363585722955682,22899.16519705455,2335.065001509644,19464.29420286238,1984.805637283107,0.85,0.850000165305852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.223391940485,4632.441516551485,5.575302591118348,5.060827858250822,-2.2893148267533228,7.350142685004145,3.490915405259622,3.5,0.9974044015027491,0.6,0.00022980449280925712,1.0001453762249963,0.0002297710895556442,199.04764471396774,0.0,6.659299509912781e-06,18.872454811092823,0.007866443402432706,7.682840961280142e-05,0.0001529760831964557,0.0006161947221511074,0.09249547156933666,0.09249547156933666,0.09249547156933666,0.09249547157975202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.65677259513,595.6708425666781,0.0,0.09249547156933666,0.09249547157006863,0.09249547157006863,0.37499211503237917,0.37499211503237917,0.5,9.999852019803257,0.0,0.0,0.0,0.0,0.0,0.0,26095.905351079084,19918.98724401854,0.763299336659913,1.0444479308135497,0.6503553927115976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523968441186323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.33185956828,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.498450907522,1450.002787365795,0.37499211503237917,6.17534620354742,3.490915405259622,-3.0,-33.0,,,,
1384.0,-30.15318725501625,5.0605213860409375,35.03014544067354,24.372592416498833,5.117012064374774,-26.626231236440365,-40.23122718846423,1.5899618457695461,-4.9747729530945435,-4.97477295306984,40.060266448325464,42554.69309582179,25786.77666518712,25786.77666518712,68341.46976100892,77959.47573641941,77959.47573641941,25786.77666518712,103746.25240160653,103746.25240160653,103746.25240160653,129842.42337348308,125333.41359474903,4509.009778734051,0.0,92239.3354444648,56834.552804080864,39338.64737820437,26096.17097187655,65434.81835008092,19919.11811918457,1450.0161142178686,0.0,0.8868289057135356,2.887379565887857,0.0014947054983599872,1.0,1.0,-2.1354281599241745,355004.8520323642,1557133.3846927502,4.386231274807459,1557133.3846927502,4.386231274807459,0.7632965825005938,0.09249556918909527,4.028046144702076,101325.0,128604.2859812899,1.2692256203433496,1.0,0.0,4.028046144702935,1.2843081749403773,1.2846032871921056,3.1363548276791695,22899.274767689396,2335.076174604926,19464.38770759071,1984.8151721118538,0.85,0.8500001814491842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.23041131195,4632.441516551485,5.575241527885891,5.0605213860409375,-2.2895333604464914,7.350054746487428,3.490924235119392,3.5,0.9974069243198264,0.6,0.0002297710895556442,1.000145018137734,0.00022973777341157687,199.04879518848267,0.0,6.648838957432371e-06,18.84280960536334,0.007873092241390139,7.681705550682417e-05,0.00015295403404882004,0.0006161059071669796,0.09249556918907023,0.09249556918907023,0.09249556918907023,0.09249556918874978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.6490775779,595.670844990615,0.0,0.09249556918907023,0.09249556918909527,0.09249556918909527,0.37499210798470123,0.37499210798470123,0.5,9.999852019817231,0.0,0.0,0.0,0.0,0.0,0.0,26096.17097187655,19919.11811918457,0.7632965825005938,1.0444205620832814,0.6503371472378997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452405211099624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.30221436255,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.56549233508,1450.0161142178686,0.37499210798470123,6.17534620354742,3.490924235119392,-3.0,-33.0,,,,
