time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1385.0,-30.154582170271617,5.060215568305823,35.03014510743517,24.372329713683598,5.116751748740501,-26.627512962733192,-40.232543426658935,1.5895881227085071,-4.975027488088529,-4.97502748807732,40.06028126652625,42554.12103769414,25786.698128218304,25786.698128218304,68340.81916591244,77959.46134658523,77959.46134658523,25786.698128218304,103746.15947480354,103746.15947480354,103746.15947480354,129842.70309881179,125333.68554093644,4509.01755787535,0.0,92239.77932337485,56834.43901957754,39339.26700421923,26096.54362400824,65435.810628227475,19919.305410957855,1450.0343658722616,0.0,0.8868275572825561,2.8873525007089085,0.0014947054983599872,1.0,1.0,-2.1366601416430058,355001.330754042,1557134.0244183203,4.386276584121202,1557134.0244183203,4.386276584121202,0.7632928596962755,0.09249572577936487,4.028046144702076,101325.0,128604.46909996087,1.269227427584119,1.0,0.0,4.0280461447024924,1.284309990732562,1.2846050606110442,3.1363503934159267,22899.38496476612,2335.087411579502,19464.479070168672,1984.8244885020547,0.85,0.8500000807933259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.237508148072,4632.441516551485,5.575215993295704,5.060215568305823,-2.289797996504419,7.350013564810242,3.490933162433162,3.5,0.9974094749809035,0.6,0.00022973777341157687,1.0001453774177735,0.00022970437958202196,199.0499485116983,0.0,6.631538336929318e-06,18.793779646857686,0.007879723779727068,7.680559163055563e-05,0.00015293218178102124,0.0006160178852239197,0.09249572577872968,0.09249572577872968,0.09249572577872968,0.09249572578036198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.7207258869,595.6708224213386,0.0,0.09249572577872968,0.09249572577936487,0.09249572577936487,0.3749921009372797,0.3749921009372797,0.5,9.999852019881905,0.0,0.0,0.0,0.0,0.0,0.0,26096.54362400824,19919.305410957855,0.7632928596962755,1.0443947818449095,0.6503185431516193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524135574692265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.25318440404,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.632556412114,1450.0343658722616,0.3749921009372797,6.17534620354742,3.490933162433162,-3.0,-33.0,,,,
1386.0,-30.155967885680965,5.059911144424254,35.03014501860477,24.372103297524177,5.116530720176853,-26.628782155944936,-40.233846568129934,1.5892512059900743,-4.975246828050842,-4.97524682804986,40.06028765187499,42553.534267728624,25786.530865789246,25786.530865789246,68340.06513351787,77959.4346247828,77959.4346247828,25786.530865789246,103745.96549057205,103745.96549057205,103745.96549057205,129842.8230085066,125333.79930174697,4509.023706759628,0.0,92240.22091185283,56834.32055509586,39339.88928528552,26096.857517934553,65436.74680322007,19919.46184433619,1450.0498980799441,0.0,0.8868264183951916,2.8873291780436934,0.0014947054983599872,1.0,1.0,-2.1381623387307513,354998.2963914591,1557134.300083461,4.386314852526498,1557134.300083461,4.386314852526498,0.763289673120487,0.09249585062741762,4.028046144702076,101325.0,128604.6513834904,1.2692292265826834,1.0,0.0,4.028046144703109,1.2843116346330221,1.2846066619988734,3.1363463789324353,22899.49459322173,2335.098590570861,19464.56938103851,1984.8336976478727,0.85,0.8499999553177928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.244355874325,4632.441516551485,5.575171576186861,5.059911144424254,-2.290036609205209,7.349947753629463,3.490941776393137,3.5,0.9974119361123249,0.6,0.00022970437958202196,1.0001444201907965,0.00022967121042199236,199.05109424012832,0.0,6.647040053513233e-06,18.8377115116565,0.00788637081978058,7.679424337944848e-05,0.0001529101362025735,0.0006159290846166455,0.09249585062711169,0.09249585062711169,0.09249585062711169,0.09249585062841724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.7516001073,595.6708126959328,0.0,0.09249585062711169,0.09249585062741762,0.09249585062741762,0.3749920938902667,0.3749920938902667,0.5,9.999852019896489,0.0,0.0,0.0,0.0,0.0,0.0,26096.857517934553,19919.46184433619,0.763289673120487,1.0443683170715774,0.6503002723484201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524219245117742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.29711626885,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.699505368,1450.0498980799441,0.3749920938902667,6.17534620354742,3.490941776393137,-3.0,-33.0,,,,
1387.0,-30.157351340985237,5.059607677116554,35.030145322973915,24.37187967533248,5.116312750705119,-26.63004917062223,-40.23514925558118,1.5889169612289473,-4.975485839561827,-4.975485839572747,40.06029881908017,42552.955616380335,25786.416076924535,25786.416076924535,68339.37169330487,77959.4070302588,77959.4070302588,25786.416076924535,103745.82310718333,103745.82310718333,103745.82310718333,129843.02746494344,125333.99669239338,4509.030772550056,0.0,92240.66320086842,56834.21178706299,39340.50157089493,26097.204357760118,65437.70592865505,19919.635578716632,1450.066952652993,0.0,0.8868251621209928,2.887303763850012,0.0014947054983599872,1.0,1.0,-2.139534253372915,354994.9899146367,1557134.7821906027,4.386357065391364,1557134.7821906027,4.386357065391364,0.7632861859700861,0.09249599332072407,4.028046144702076,101325.0,128604.82932428466,1.269230982721783,1.0,0.0,4.028046144699228,1.2843132655832372,1.2846082507219345,3.1363423960842174,22899.604395592338,2335.109787296614,19464.666000823003,1984.843550123947,0.85,0.8500000988912069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.251132670204,4632.441516551485,5.575138589726213,5.059607677116554,-2.2902894100251268,7.349897087141681,3.4909503011360403,3.5,0.9974143717531544,0.6,0.00022967121042199236,1.0001441862606526,0.00022963809976308413,199.0522381115009,0.0,6.602357598918373e-06,18.71108143533467,0.0078929731773795,7.678290063157454e-05,0.00015288830979041782,0.0006158411668213092,0.09249599332060367,0.09249599332060367,0.09249599332060367,0.09249599332117575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8055954877,595.6707956873413,0.0,0.09249599332060367,0.09249599332072407,0.09249599332072407,0.3749920868433803,0.3749920868433803,0.5,9.999852019903107,0.0,0.0,0.0,0.0,0.0,0.0,26097.204357760118,19919.635578716632,0.7632861859700861,1.0443424127339278,0.6502818980661496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524302364626087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.170486192525,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.766592130287,1450.066952652993,0.3749920868433803,6.17534620354742,3.4909503011360403,-3.0,-33.0,,,,
1388.0,-30.158732593851585,5.059305150073072,35.030146051524994,24.371614423021697,5.11604766966857,-26.631319049009097,-40.23645236212758,1.588540666967668,-4.9757251805673945,-4.9757251805481,40.06031166660845,42552.38816733296,25786.303245213792,25786.303245213792,68338.69141254676,77959.40155705922,77959.40155705922,25786.303245213792,103745.70480227302,103745.70480227302,103745.70480227302,129843.25836340847,125334.22037373351,4509.037989674963,0.0,92241.10711807644,56834.0937277176,39341.125989287604,26097.553561135457,65438.67955042306,19919.810834653654,1450.084081152058,0.0,0.8868238980771579,2.8872783147980754,0.0014947054983599872,1.0,1.0,-2.140815558583938,354991.6789038155,1557135.3368383278,4.386399539410701,1557135.3368383278,4.386399539410701,0.7632826880876025,0.0924961387803202,4.028046144702076,101325.0,128605.01244295562,1.2692327899625524,1.0,0.0,4.02804614470183,1.2843150929846463,1.284610036016334,3.1363379335060344,22899.714602176886,2335.121025240718,19464.759955131885,1984.8531307971516,0.85,0.850000111061713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.25773551802,4632.441516551485,5.575106236177296,5.059305150073072,-2.2905422893486365,7.349847439421708,3.490958607072258,3.5,0.997416744877788,0.6,0.00022963809976308413,1.0001439583332836,0.0002296050462033192,199.05338017344067,0.0,6.590750761029578e-06,18.678187656757824,0.007899563928140528,7.677155578430102e-05,0.00015286654397878312,0.0006157534931276676,0.09249613878032484,0.09249613878032484,0.09249613878032484,0.09249613878242055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8677158237,595.6707761193752,0.0,0.09249613878032484,0.0924961387803202,0.0924961387803202,0.3749920797965634,0.3749920797965634,0.5,9.999852019848797,0.0,0.0,0.0,0.0,0.0,0.0,26097.553561135457,19919.810834653654,0.7632826880876025,1.044316478908917,0.650263551460336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524385349473203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13759241394,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.833677979503,1450.084081152058,0.3749920797965634,6.17534620354742,3.490958607072258,-3.0,-33.0,,,,
1389.0,-30.16011065906809,5.059004071882197,35.030146928366506,24.37141133649277,5.115852302800195,-26.632578778933222,-40.23774638827888,1.5882271930100114,-4.9759398377532875,-4.975939837740887,40.06031740229351,42551.79692321389,25786.129382905474,25786.129382905474,68337.92630611936,77959.36554779283,77959.36554779283,25786.129382905474,103745.4949306983,103745.4949306983,103745.4949306983,129843.35514105085,125334.31117935038,4509.043961700479,0.0,92241.54841164037,56833.97978718598,39341.74291606043,26097.86021035254,65439.60312641297,19919.963526792035,1450.0992662816336,0.0,0.8868227853308146,2.887255490519413,0.0014947054983599872,1.0,1.0,-2.1423664064318473,354988.70938620245,1557135.5844588235,4.386436929645475,1557135.5844588235,4.386436929645475,0.7632795702879178,0.09249626013138565,4.028046144702076,101325.0,128605.19266646975,1.2692345686303454,1.0,0.0,4.028046144699441,1.284316626607556,1.284611527537994,3.1363341883550273,22899.824157417337,2335.1321967662084,19464.853674853923,1984.8626875491552,0.85,0.8500001371647732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.264161774419,4632.441516551485,5.575060900524433,5.059004071882197,-2.290776792270671,7.3497808641528675,3.490966690876002,3.5,0.9974190545360005,0.6,0.0002296050462033192,1.000143627707335,0.000229572073292764,199.05451961127696,0.0,6.5794227979771e-06,18.6460842094671,0.007906143350938505,7.676029152459417e-05,0.00015284475467872502,0.0006156657248215729,0.09249626013134576,0.09249626013134576,0.09249626013134576,0.09249626013146682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.89544885134,595.6707673834487,0.0,0.09249626013134576,0.09249626013138565,0.09249626013138565,0.37499207274955787,0.37499207274955787,0.5,9.999852019854037,0.0,0.0,0.0,0.0,0.0,0.0,26097.86021035254,19919.963526792035,0.7632795702879178,1.0442900482465878,0.650245339065007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524468203113823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.105488966656,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.900761835714,1450.0992662816336,0.37499207274955787,6.17534620354742,3.490966690876002,-3.0,-33.0,,,,
1390.0,-30.161486608191527,5.0587036876227796,35.03014830312736,24.37113836584615,5.115577950279387,-26.633844828589407,-40.239045094326116,1.5878430961888286,-4.976189211336532,-4.976189211346443,40.06033352229219,42551.234248321045,25786.046111125794,25786.046111125794,68337.28035944684,77959.36629837778,77959.36629837778,25786.046111125794,103745.41240950357,103745.41240950357,103745.41240950357,129843.63958688012,125334.58786968359,4509.05171719653,0.0,92241.9926089751,56833.860557897155,39342.368945642156,26098.22717737655,65440.59612301871,19920.148247305602,1450.1171965630763,0.0,0.8868214583821135,2.887228975060734,0.0014947054983599872,1.0,1.0,-2.1435461592186016,354985.25963449554,1557136.2803857261,4.386481517539643,1557136.2803857261,4.386481517539643,0.7632759157132917,0.09249641597532791,4.028046144702076,101325.0,128605.37483864711,1.2692363665299493,1.0,0.0,4.02804614470051,1.2843184902084936,1.2846133492169225,3.136329637400277,22899.934433545954,2335.143441801834,19464.941996903457,1984.8716938917426,0.85,0.8499999008027463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.270534650737,4632.441516551485,5.575035215334263,5.0587036876227796,-2.2910365637451107,7.349740251367891,3.490974707538543,3.5,0.9974213450110122,0.6,0.000229572073292764,1.0001434087622671,0.00022953915536660103,199.0556573109483,0.0,6.563406870749961e-06,18.60069507170539,0.007912706757809255,7.674898806363626e-05,0.00015282308522912775,0.0006155784392786647,0.09249641597631676,0.09249641597631676,0.09249641597631676,0.09249641597201633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9733921883,595.6707428312241,0.0,0.09249641597631676,0.09249641597532791,0.09249641597532791,0.3749920657026397,0.3749920657026397,0.5,9.999852019794282,0.0,0.0,0.0,0.0,0.0,0.0,26098.22717737655,19920.148247305602,0.7632759157132917,1.044264331440117,0.6502268739779047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524550866445318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.060099828894,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16636.967863509417,1450.1171965630763,0.3749920657026397,6.17534620354742,3.490974707538543,-3.0,-33.0,,,,
1391.0,-30.16283925404653,5.058404859328388,35.0301497389003,24.370977014210098,5.115425935843609,-26.635076582838696,-40.24031233331186,1.5875718158579084,-4.976397528173322,-4.976397528163528,40.06033803249037,42550.64167739556,25785.859591752473,25785.859591752473,68336.50126914802,77959.32384079407,77959.32384079407,25785.859591752473,103745.18343254653,103745.18343254653,103745.18343254653,129843.70716596227,125334.64973911723,4509.057426845043,0.0,92242.43214931137,56833.75013640331,39342.98001434228,26098.523733415746,65441.50374775803,19920.29568273024,1450.131906451195,0.0,0.8868203823053429,2.887206825241779,0.0014947054983599872,1.0,1.0,-2.1451513897118275,354982.3778684095,1557136.4750982658,4.3865176757464,1557136.4750982658,4.3865176757464,0.7632728918388938,0.09249653214126904,4.028046144702076,101325.0,128605.54543019709,1.269238050137647,1.0,0.0,4.02804614469978,1.2843198263160005,1.2846146433518322,3.136326374604292,22900.043553531297,2335.1545689436552,19465.038244194096,1984.8815083840148,0.85,0.8500000534362518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.276675028541,4632.441516551485,5.57498748798489,5.058404859328388,-2.2912659668000472,7.349670826128436,3.4909824317400893,3.5,0.9974235519257398,0.6,0.00022953915536660103,1.0001409813767614,0.00022950679918207624,199.05677575358172,0.0,6.552499429682442e-06,18.56978338372004,0.007919259257238936,7.67379599639223e-05,0.00015280119540267873,0.0006154902660476286,0.09249653206116476,0.09249653206116476,0.09249653206116476,0.09249653240540334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9951735015,595.6707359703558,0.0,0.09249653206116476,0.09249653214126904,0.09249653214126904,0.37499205865553087,0.37499205865553087,0.5,9.999852025249435,0.0,0.0,0.0,0.0,0.0,0.0,26098.523733415746,19920.29568273024,0.7632728918388938,1.0442379431338964,0.6502088008461038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524633403739922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.02918814091,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.03496164001,1450.131906451195,0.37499205865553087,6.17534620354742,3.4909824317400893,-3.0,-33.0,,,,
1392.0,-30.164210793815947,5.058106261836499,35.03015187172633,24.37065109787511,5.115091898009626,-26.636345287257832,-40.24161872277034,1.587133639808169,-4.976667417938529,-4.976667417948298,40.06036101559835,42550.13009863616,25785.831699028447,25785.831699028447,68335.96179766461,77959.35197779618,77959.35197779618,25785.831699028447,103745.18367682463,103745.18367682463,103745.18367682463,129844.11073833832,125335.04444385394,4509.066294484384,0.0,92242.88105208255,56833.659173228676,39343.57986539319,26098.92706151369,65442.50692690688,19920.499819314253,1450.1514760817292,0.0,0.8868189261203553,2.8871781287237828,0.0014947054983599872,1.0,1.0,-2.146084016717907,354978.64435605204,1557137.4673174915,4.386566606400259,1557137.4673174915,4.386566606400259,0.763268918004283,0.09249670941511742,4.028046144702076,101325.0,128605.7430803284,1.2692400007927795,1.0,0.0,4.028046144700448,1.2843219414585427,1.2846167174219865,3.1363212094061224,22900.154997828373,2335.1659330993125,19465.131518945454,1984.8910197616367,0.85,0.8499999899909558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.282790552576,4632.441516551485,5.57497408627589,5.058106261836499,-2.291540417973396,7.3496466798098945,3.4909901246839854,3.5,0.9974257499097101,0.6,0.00022950679918207624,1.0001429523579384,0.0002294739953333578,199.05790983009445,0.0,6.44071776719239e-06,18.252994152223234,0.00792569997500613,7.672659269239447e-05,0.00015278020648968178,0.0006154057217375498,0.0924967094146983,0.0924967094146983,0.0924967094146983,0.09249670941628349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.10630078707,595.6707009651602,0.0,0.0924967094146983,0.09249670941511742,0.09249670941511742,0.3749920516303811,0.3749920516303811,0.5,9.999852025273999,0.0,0.0,0.0,0.0,0.0,0.0,26098.92706151369,19920.499819314253,0.763268918004283,1.0442136923939886,0.6501910164621391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524714544045036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.71239890941,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.10248074777,1450.1514760817292,0.3749920516303811,6.17534620354742,3.4909901246839854,-3.0,-33.0,,,,
1393.0,-30.1655781461653,5.0578098833503295,35.03015376132161,24.370486637949966,5.114938478837657,-26.637591367637828,-40.24289553109554,1.5868592438926223,-4.976843312551125,-4.976843312541437,40.06035826338252,42549.51390369116,25785.565418340615,25785.565418340615,68335.07932203177,77959.30256356345,77959.30256356345,25785.565418340615,103744.86798190407,103744.86798190407,103744.86798190407,129844.0378976501,125334.96735845027,4509.070539199817,0.0,92243.32056532742,56833.531905376316,39344.209622167895,26099.16991574602,65443.37953791392,19920.619142270745,1450.1636905457053,0.0,0.8868180412507424,2.887159426531833,0.0014947054983599872,1.0,1.0,-2.1479138517358365,354976.2111395383,1557137.3484998092,4.386596339797291,1557137.3484998092,4.386596339797291,0.7632663876506025,0.09249679704373047,4.028046144702076,101325.0,128605.91400593487,1.2692416876973587,1.0,0.0,4.0280461447049065,1.284323291901985,1.2846180260424405,3.136317911619314,22900.264111088025,2335.1770595553044,19465.221915389135,1984.9002376335584,0.85,0.8499998873796532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.288565496787,4632.441516551485,5.574909554982778,5.0578098833503295,-2.291745605449095,7.3495554887994246,3.490997389206146,3.5,0.9974278254874703,0.6,0.0002294739953333578,1.0001425174818401,0.00022944129593763064,199.0590404555507,0.0,6.529865560272615e-06,18.505638997812593,0.007932229840566402,7.671548431920619e-05,0.00015275851101415164,0.0006153183313609831,0.09249679704367876,0.09249679704367876,0.09249679704367876,0.09249679704380735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.092993313,595.6707051570266,0.0,0.09249679704367876,0.09249679704373047,0.09249679704373047,0.3749920446010764,0.3749920446010764,0.5,9.999852025278315,0.0,0.0,0.0,0.0,0.0,0.0,26099.16991574602,19920.619142270745,0.7632663876506025,1.0441862844574306,0.6501729312289038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452479681861193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.965043755,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.169576259254,1450.1636905457053,0.3749920446010764,6.17534620354742,3.490997389206146,-3.0,-33.0,,,,
1394.0,-30.16694357291803,5.05751374143565,35.030156286170254,24.370199103746586,5.114646924389107,-26.63884944886519,-40.244192944932706,1.5864604861270049,-4.9771111498504865,-4.977111149840548,40.06038037135195,42548.99157562152,25785.53702975676,25785.53702975676,68334.52860537828,77959.31411830492,77959.31411830492,25785.53702975676,103744.85114806167,103744.85114806167,103744.85114806167,129844.42070102139,125335.34141829544,4509.079282725948,0.0,92243.76528623387,56833.442743100146,39344.80282570414,26099.569552959714,65444.37237866385,19920.821256732244,1450.1830956630126,0.0,0.8868165986490334,2.887130948614358,0.0014947054983599872,1.0,1.0,-2.148907246711019,354972.5060702997,1557138.3029368105,4.386644814199865,1557138.3029368105,4.386644814199865,0.7632624444748057,0.09249697194876502,4.028046144702076,101325.0,128606.10185707378,1.2692435416439554,1.0,0.0,4.028046144701226,1.2843252234932416,1.284619916078125,3.136313194679908,22900.3745171982,2335.1883178453604,19465.3159967776,1984.9098312652743,0.85,0.8499998976942116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.294476959092,4632.441516551485,5.574896292162032,5.05751374143565,-2.292018000461437,7.349531741897087,3.491004825465879,3.5,0.9974299501331083,0.6,0.00022944129593763064,1.0001423183590898,0.00022940864687544628,199.06016950011335,0.0,6.509110336926183e-06,18.446818694848805,0.007938738950903327,7.67041981989354e-05,0.00015273709773869524,0.0006152320776993355,0.09249697195051475,0.09249697195051475,0.09249697195051475,0.09249697193942136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.1998895832,595.6706714845958,0.0,0.09249697195051475,0.09249697194876502,0.09249697194876502,0.3749920375683668,0.3749920375683668,0.5,9.999852025213926,0.0,0.0,0.0,0.0,0.0,0.0,26099.569552959714,19920.821256732244,0.7632624444748057,1.0441620283252449,0.6501550863599286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524878842874667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.90622345204,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.236709940727,1450.1830956630126,0.3749920375683668,6.17534620354742,3.491004825465879,-3.0,-33.0,,,,
1395.0,-30.16830617045884,5.057219363390125,35.03015878244175,24.369973001908534,5.114423769064666,-26.640098308313032,-40.2454739092849,1.5861237961420345,-4.977306881156551,-4.977306881145899,40.060384596523704,42548.41312046822,25785.325365461595,25785.325365461595,68333.73848592982,77959.29741353408,77959.29741353408,25785.325365461595,103744.62277899568,103744.62277899568,103744.62277899568,129844.47084913784,125335.38621390225,4509.0846352355875,0.0,92244.20738240457,56833.32308931353,39345.426992323366,26099.848070142165,65445.27506246553,19920.95968655158,1450.1969105793796,0.0,0.8868155875914692,2.8871101375383628,0.0014947054983599872,1.0,1.0,-2.1504697973759903,354969.7984828907,1557138.4853465003,4.386678787890045,1557138.4853465003,4.386678787890045,0.763259603389832,0.09249708089603102,4.028046144702076,101325.0,128606.28380654675,1.2692453373456378,1.0,0.0,4.0280461447044456,1.2843268648338464,1.28462151586109,3.136309186542777,22900.48427169326,2335.1995096891665,19465.4150929441,1984.9199362620363,0.85,0.8500001511760531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.300052471743,4632.441516551485,5.574843809685822,5.057219363390125,-2.292237283268798,7.349456646658923,3.4910118391272014,3.5,0.9974319540363432,0.6,0.00022940864687544628,1.0001420250376292,0.0002293760697305116,199.0612962165419,0.0,6.499127852438254e-06,18.418528333810013,0.007945238078755766,7.669305667775975e-05,0.00015271559019768653,0.0006151454443316934,0.09249708089634068,0.09249708089634068,0.09249708089634068,0.0924970808949598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.22031913116,595.6706650492696,0.0,0.09249708089634068,0.09249708089603102,0.09249708089603102,0.3749920305326579,0.3749920305326579,0.5,9.999852025194956,0.0,0.0,0.0,0.0,0.0,0.0,26099.848070142165,19920.95968655158,0.763259603389832,1.0441355532650345,0.650137280038277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524960752508815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.877933091,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.30383661991,1450.1969105793796,0.3749920305326579,6.17534620354742,3.4910118391272014,-3.0,-33.0,,,,
1396.0,-30.16966573103139,5.056925972994189,35.03016150754542,24.36978070707994,5.114238450407499,-26.641340475171546,-40.246750054042764,1.585821301114561,-4.9775377841627915,-4.977537784160826,40.06039619149769,42547.82796992618,25785.206847512647,25785.206847512647,68333.03481743882,77959.26458175985,77959.26458175985,25785.206847512647,103744.4714292725,103744.4714292725,103744.4714292725,129844.65560579527,125335.5640791077,4509.091526687572,0.0,92244.64809748506,56833.21148583385,39346.04067961245,26100.184176522776,65446.22485613523,19921.12814083756,1450.2134118706383,0.0,0.8868143709165213,2.8870855869935377,0.0014947054983599872,1.0,1.0,-2.151856762697548,354966.6043796716,1557138.98592094,4.386719670832547,1557138.98592094,4.386719670832547,0.7632562286191336,0.09249721992678156,4.028046144702076,101325.0,128606.45545594246,1.2692470313934612,1.0,0.0,4.028046144701393,1.2843283461762487,1.284622955701414,3.1363055691284307,22900.593683319807,2335.210666570114,19465.502287846266,1984.9288276675793,0.85,0.8499998976893087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.3056586098455,4632.441516551485,5.574811428843494,5.056925972994189,-2.292482046575621,7.349408019569809,3.4910188913191944,3.5,0.9974339689483412,0.6,0.0002293760697305116,1.0001417100498429,0.00022934356944185485,199.06242043297254,0.0,6.484848697734948e-06,18.378061209380842,0.0079517229274535,7.668195856410847e-05,0.0001526941111664031,0.0006150589258025402,0.09249721992673436,0.09249721992673436,0.09249721992673436,0.09249721992679218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.2763828676,595.6706473891378,0.0,0.09249721992673436,0.09249721992678156,0.09249721992678156,0.37499202349473104,0.37499202349473104,0.5,9.99985202520009,0.0,0.0,0.0,0.0,0.0,0.0,26100.184176522776,19921.12814083756,0.7632562286191336,1.0441096483051453,0.6501189039315161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525042493303442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.83746596657,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.37097446341,1450.2134118706383,0.37499202349473104,6.17534620354742,3.4910188913191944,-3.0,-33.0,,,,
1397.0,-30.17102317521929,5.056633163394251,35.03016461860644,24.36957583939659,5.114038635333573,-26.642582341021168,-40.24802235709501,1.5855060618252632,-4.977787553241853,-4.977787553241134,40.06041277761272,42547.23601833153,25785.137151979263,25785.137151979263,68332.37317031079,77959.23938742695,77959.23938742695,25785.137151979263,103744.3765394062,103744.3765394062,103744.3765394062,129844.92888641483,125335.8295547618,4509.0993316530175,0.0,92245.08935809121,56833.085985626756,39346.67041384939,26100.552347008615,65447.222760858,19921.313497836534,1450.2313854466645,0.0,0.8868130401832113,2.887059030716899,0.0014947054983599872,1.0,1.0,-2.153091809664147,354963.1493256677,1557139.701972148,4.386764386473032,1557139.701972148,4.386764386473032,0.7632525638914196,0.0924973766926529,4.028046144702076,101325.0,128606.62961076238,1.269248750167899,1.0,0.0,4.0280461447030405,1.284329886939971,1.2846244550753039,3.136301806617029,22900.70323037818,2335.2218372612647,19465.593308542124,1984.9381091955076,0.85,0.8499998062382939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.311111565441,4632.441516551485,5.574789788194866,5.056633163394251,-2.2927405504776264,7.349373713871877,3.4910257508220703,3.5,0.9974359288063058,0.6,0.00022934356944185485,1.0001414910144604,0.00022931112397829614,199.0635429105695,0.0,6.469586124780209e-06,18.33480707762711,0.007958192513578282,7.667089533837684e-05,0.00015267267410347803,0.0006149725763238711,0.0924973766947872,0.0924973766947872,0.0924973766947872,0.09249737668651384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.35658058,595.6706221267715,0.0,0.0924973766947872,0.0924973766926529,0.0924973766926529,0.3749920164551263,0.3749920164551263,0.5,9.99985202501445,0.0,0.0,0.0,0.0,0.0,0.0,26100.552347008615,19921.313497836534,0.7632525638914196,1.0440836186433005,0.6500999465446797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251240527898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.794211834815,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.438127727593,1450.2313854466645,0.3749920164551263,6.17534620354742,3.4910257508220703,-3.0,-33.0,,,,
1398.0,-30.172357608444724,5.056341124773862,35.0301680891988,24.369335069227986,5.113795220112701,-26.643807101937725,-40.24928837371988,1.585154578104669,-4.978028471146331,-4.978028471146193,40.060429373486066,42546.717407635035,25785.044821528147,25785.044821528147,68331.76222916319,77959.24535250594,77959.24535250594,25785.044821528147,103744.29017403409,103744.29017403409,103744.29017403409,129845.19819444761,125336.0912841202,4509.10691032742,0.0,92245.531998668,56833.004200422285,39347.2531091619,26100.90802041352,65448.16112957543,19921.49267029603,1450.2487347626704,0.0,0.8868117544321733,2.8870334157092867,0.0014947054983599872,1.0,1.0,-2.1542644548484873,354959.8167349071,1557140.4184441546,4.3868075906943185,1557140.4184441546,4.3868075906943185,0.7632490277623839,0.09249752876602678,4.028046144702076,101325.0,128606.81740622518,1.2692506035650153,1.0,0.0,4.02804614470092,1.284331597029468,1.284626123884116,3.1362976306263497,22900.813120027127,2335.233042886932,19465.693801776048,1984.9483566535002,0.85,0.8500001157056292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.31631508014,4632.441516551485,5.574763554540028,5.056341124773862,-2.292992492625691,7.349333617399553,3.491032296547746,3.5,0.9974377990136417,0.6,0.00022931112397829614,1.0001390938716825,0.00022927923264213154,199.06464637118992,0.0,6.458708927373743e-06,18.303981100177186,0.007964651222505656,7.665988824068624e-05,0.0001526512357376099,0.0006148862215968873,0.09249752876645845,0.09249752876645845,0.09249752876645845,0.09249752845776305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.43679991673,595.6705968578509,0.0,0.09249752876645845,0.09249752876602678,0.09249752876602678,0.3749920094134144,0.3749920094134144,0.5,9.999852030131171,0.0,0.0,0.0,0.0,0.0,0.0,26100.90802041352,19921.49267029603,0.7632490277623839,1.0440593142697892,0.650082701688139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525205486188366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76338585737,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16637.50527807133,1450.2487347626704,0.3749920094134144,6.17534620354742,3.491032296547746,-3.0,-33.0,,,,
1399.0,-30.173710766148663,5.0560503444513785,35.030171714290326,24.369070899579697,5.113528696734443,-26.64505236972488,-40.25056469310073,1.584778875162437,-4.978245821014525,-4.978245821029038,40.06044077210983,42546.16080642457,25784.893638698606,25784.893638698606,68331.05444512317,77959.25035575427,77959.25035575427,25784.893638698606,103744.14399445287,103744.14399445287,103744.14399445287,129845.3690677679,125336.2556342359,4509.113433531992,0.0,92245.97819033913,56832.88864123498,39347.87727678238,26101.225073315032,65449.10235009741,19921.6516564276,1450.2642859805273,0.0,0.8868106073853796,2.8870103066695654,0.0014947054983599872,1.0,1.0,-2.155587628464673,354956.8101792574,1557140.9105437803,4.386846134202653,1557140.9105437803,4.386846134202653,0.7632458476745901,0.09249766028226261,4.028046144702076,101325.0,128606.99957840254,1.2692524014646192,1.0,0.0,4.028046144698542,1.2843334191997773,1.2846279055110497,3.1362931809497017,22900.923891268347,2335.244338409992,19465.78720553416,1984.9578811861504,0.85,0.8500000828768339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.321315531772,4632.441516551485,5.574724841734401,5.0560503444513785,-2.2932269401119565,7.349277284563335,3.4910385868362526,3.5,0.9974395962389293,0.6,0.00022927923264213154,1.0001410472982748,0.00022924689798653263,199.0657653263739,0.0,6.348437555910687e-06,17.991472033450886,0.007970999660061567,7.664879304690573e-05,0.0001526304395952258,0.0006148024537757323,0.09249766028211763,0.09249766028211763,0.09249766028211763,0.09249766028291163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4919142586,595.67057949678,0.0,0.09249766028211763,0.09249766028226261,0.09249766028226261,0.3749920023912749,0.3749920023912749,0.5,9.999852030138877,0.0,0.0,0.0,0.0,0.0,0.0,26101.225073315032,19921.6516564276,0.7632458476745901,1.0440334854343722,0.6500648485419792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452528554000438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.45087679064,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.572844153205,1450.2642859805273,0.3749920023912749,6.17534620354742,3.4910385868362526,-3.0,-33.0,,,,
1400.0,-30.17506032037309,5.055761050730335,35.03017531036387,24.36889774343001,5.113363807910936,-26.646283450563143,-40.25183158284051,1.584495767670062,-4.978451344541554,-4.978451344547139,40.06044718503628,42545.58056920582,25784.715246514763,25784.715246514763,68330.29581572059,77959.21229513243,77959.21229513243,25784.715246514763,103743.9275416472,103743.9275416472,103743.9275416472,129845.4473845276,125336.32815875337,4509.119225774224,0.0,92246.41790267795,56832.78617468618,39348.47969776863,26101.519842880396,65449.99954064902,19921.79855059044,1450.2788536446712,0.0,0.8868095385431626,2.8869884551627436,0.0014947054983599872,1.0,1.0,-2.15714176544941,354953.96723332215,1557141.1874007822,4.386882049911631,1557141.1874007822,4.386882049911631,0.7632428559911781,0.09249777781017232,4.028046144702076,101325.0,128607.1757932379,1.2692541405698288,1.0,0.0,4.02804614470108,1.2843348094228348,1.2846292545221873,3.1362897860817407,22901.033053954925,2335.2554699061275,19465.877388507626,1984.9670772901682,0.85,0.8499999691125698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.326230805596,4632.441516551485,5.574680348984556,5.055761050730335,-2.293452371489482,7.349213422219817,3.4910447699802596,3.5,0.9974413628515028,0.6,0.00022924689798653263,1.000140673219183,0.0002292146536233235,199.06688131283886,0.0,6.436722963360311e-06,18.241672878163122,0.007977436383024927,7.663778129440938e-05,0.00015260911669212325,0.0006147165641380963,0.09249777781127488,0.09249777781127488,0.09249777781127488,0.09249777780901144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.5229226018,595.6705697291129,0.0,0.09249777781127488,0.09249777781017232,0.09249777781017232,0.37499199536435734,0.37499199536435734,0.5,9.99985202999344,0.0,0.0,0.0,0.0,0.0,0.0,26101.519842880396,19921.79855059044,0.7632428559911781,1.0440075828156836,0.6500470720825909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525366717979353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.70107763535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.639990640255,1450.2788536446712,0.37499199536435734,6.17534620354742,3.4910447699802596,-3.0,-33.0,,,,
1401.0,-30.176412455626746,5.055472146407711,35.030179408301194,24.368604376819007,5.113064326129947,-26.647530655893807,-40.25311212809754,1.584091194908924,-4.9787078004322325,-4.978707800444193,40.06046885733188,42545.045890237605,25784.668518717437,25784.668518717437,68329.71440895504,77959.23240042891,77959.23240042891,25784.668518717437,103743.90091914634,103743.90091914634,103743.90091914634,129845.80409082971,125336.67645402942,4509.127636800289,0.0,92246.86263365002,56832.67612735643,39349.09611810398,26101.903171683374,65450.99928978736,19921.992455990152,1450.2974500490445,0.0,0.886808155330174,2.8869611886492983,0.0014947054983599872,1.0,1.0,-2.158139127984839,354950.4197801699,1557142.1230325769,4.386928529333634,1557142.1230325769,4.386928529333634,0.7632390759001246,0.09249794598127392,4.028046144702076,101325.0,128607.35952434587,1.2692559538548815,1.0,0.0,4.028046144701903,1.2843367672923127,1.2846311714257468,3.136285005056855,22901.14346256399,2335.266728450999,19465.97283773742,1984.9768104028817,0.85,0.850000039061719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.331117318137,4632.441516551485,5.574664356931039,5.055472146407711,-2.2937150170423592,7.34918716345007,3.4910509169484976,3.5,0.9974431191281422,0.6,0.0002292146536233235,1.0001409438372206,0.0002291823517832399,199.06799944472647,0.0,6.418784823959333e-06,18.19083619110075,0.007983855167848886,7.66266523351516e-05,0.0001525880012881719,0.0006146315103166163,0.09249794598091823,0.09249794598091823,0.09249794598091823,0.09249794598192594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.62771184946,595.6705367203947,0.0,0.09249794598091823,0.09249794598127392,0.09249794598127392,0.3749919883330034,0.3749919883330034,0.5,9.999852030028416,0.0,0.0,0.0,0.0,0.0,0.0,26101.903171683374,19921.992455990152,0.7632390759001246,1.0439827527525138,0.6500289736122656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525447680639825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.650240948286,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.707164211755,1450.2974500490445,0.3749919883330034,6.17534620354742,3.4910509169484976,-3.0,-33.0,,,,
1402.0,-30.17775609784133,5.055185106811189,35.0301833387914,24.368408030737214,5.1128725357557725,-26.648759061929322,-40.254378598742164,1.583784752831905,-4.978894342680576,-4.978894342683124,40.06047222189885,42544.48960030164,25784.44475158305,25784.44475158305,68328.93435188469,77959.20914659937,77959.20914659937,25784.44475158305,103743.65389818243,103743.65389818243,103743.65389818243,129845.82182709167,125336.68914969452,4509.132677397155,0.0,92247.30271208737,56832.58316590892,39349.68838464272,26102.167928909243,65451.856313551965,19922.123861081553,1450.3105961836116,0.0,0.886807194073867,2.886941355515617,0.0014947054983599872,1.0,1.0,-2.159747018366545,354947.8394323228,1557142.2682869688,4.386960830011943,1557142.2682869688,4.386960830011943,0.763236368539985,0.09249804870332567,4.028046144702076,101325.0,128607.54191922762,1.2692577539524068,1.0,0.0,4.028046144703165,1.284338266540165,1.2846326295286175,3.1362813439741943,22901.25271613794,2335.2778692150673,19466.06850297569,1984.98656554233,0.85,0.8500001613125049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.335713920244,4632.441516551485,5.574610438326263,5.055185106811189,-2.2939261057306144,7.349111212541803,3.491056699229056,3.5,0.9974447712083017,0.6,0.0002291823517832399,1.0001400600257242,0.00022915025699235083,199.06911056439768,0.0,6.4302626838250596e-06,18.223364445960218,0.00799028543053271,7.661564716515972e-05,0.0001525667046180802,0.0006145457263467583,0.09249804870329317,0.09249804870329317,0.09249804870329317,0.09249804870323035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6439801049,595.6705315958786,0.0,0.09249804870329317,0.09249804870332567,0.09249804870332567,0.37499198129882233,0.37499198129882233,0.5,9.999852030033948,0.0,0.0,0.0,0.0,0.0,0.0,26102.167928909243,19922.123861081553,0.763236368539985,1.0439571648594634,0.6500119629379053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525528799006813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.68276920315,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.77424109149,1450.3105961836116,0.37499198129882233,6.17534620354742,3.491056699229056,-3.0,-33.0,,,,
1403.0,-30.179101830957844,5.054898739720374,35.03018760119726,24.368162091728323,5.112625672267042,-26.649995153419994,-40.25564988898111,1.5834281162572577,-4.97913569927664,-4.979135699270874,40.06048965954721,42543.94431640385,25784.364050893375,25784.364050893375,68328.30836729723,77959.20839563842,77959.20839563842,25784.364050893375,103743.57244653179,103743.57244653179,103743.57244653179,129846.09781082168,125336.95747444237,4509.140336379314,0.0,92247.7455469286,56832.48145985782,39350.29343007865,26102.525364289893,65452.81879436855,19922.30405251998,1450.328007354368,0.0,0.8868059029865518,2.886915694691492,0.0014947054983599872,1.0,1.0,-2.160904904322706,354944.50088622107,1557143.0211002892,4.387004213933259,1557143.0211002892,4.387004213933259,0.7632328203682202,0.09249820230174124,4.028046144702076,101325.0,128607.72019407843,1.2692595133883882,1.0,0.0,4.028046144702359,1.284340000016111,1.2846343221790963,3.1362771109297753,22901.362654014847,2335.289079758618,19466.15621508937,1984.9955096887695,0.85,0.8499999108863834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.340374924596,4632.441516551485,5.574587373218715,5.054898739720374,-2.294177128501934,7.349075868222308,3.491062562528118,3.5,0.9974464464366052,0.6,0.00022915025699235083,1.0001402795411332,0.0002291181164081158,199.07022342412284,0.0,6.389081476038585e-06,18.106656903093352,0.007996674512008748,7.660460158435956e-05,0.00015254565540799128,0.0006144609391572106,0.09249820230201872,0.09249820230201872,0.09249820230201872,0.09249820230116394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.7282945413,595.6705050367391,0.0,0.09249820230201872,0.09249820230174124,0.09249820230174124,0.37499197426226183,0.37499197426226183,0.5,9.99985202997334,0.0,0.0,0.0,0.0,0.0,0.0,26102.525364289893,19922.30405251998,0.7632328203682202,1.0439322496096393,0.6499940735946466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452560940871041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.56606166028,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.84144304394,1450.328007354368,0.37499197426226183,6.17534620354742,3.491062562528118,-3.0,-33.0,,,,
1404.0,-30.18044014860458,5.054613666566879,35.03019196689068,24.367901449464284,5.112361286005191,-26.65122595170512,-40.2569166739471,1.5830567256884096,-4.979347381683112,-4.979347381686525,40.060501164498646,42543.41230131127,25784.208778429256,25784.208778429256,68327.62107974052,77959.21883450511,77959.21883450511,25784.208778429256,103743.42761293436,103743.42761293436,103743.42761293436,129846.26215463241,125337.11543335048,4509.146721281925,0.0,92248.18836047754,56832.38183022066,39350.896144729864,26102.83454169805,65453.73068642791,19922.45913184176,1450.3431607419893,0.0,0.8868047843387121,2.886893188949725,0.0014947054983599872,1.0,1.0,-2.1622057583775245,354941.57282628806,1557143.517790788,4.387041803505135,1557143.517790788,4.387041803505135,0.7632297212786056,0.09249833095826042,4.028046144702076,101325.0,128607.90425924296,1.2692613299703228,1.0,0.0,4.028046144702727,1.2843418025641213,1.2846360838585378,3.136272709227631,22901.47258660574,2335.3002897631445,19466.25426182722,1985.005507673591,0.85,0.8500001119234726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.344816897213,4632.441516551485,5.574548449714479,5.054613666566879,-2.2944061830048716,7.34901984957175,3.491068150300408,3.5,0.9974480429429737,0.6,0.0002291181164081158,1.0001395080317494,0.00022908615704924485,199.07133016250262,0.0,6.398233284648159e-06,18.132593128692882,0.008003072745293396,7.659359661204685e-05,0.00015252451979606895,0.000614375803937091,0.09249833095683099,0.09249833095683099,0.09249833095683099,0.09249833096202037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.78392237594,595.6704875139194,0.0,0.09249833095683099,0.09249833095826042,0.09249833095826042,0.3749919672235326,0.3749919672235326,0.5,9.999852030110517,0.0,0.0,0.0,0.0,0.0,0.0,26102.83454169805,19922.45913184176,0.7632297212786056,1.0439072053368614,0.6499768898601958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525690144711425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59199788588,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.908558320578,1450.3431607419893,0.3749919672235326,6.17534620354742,3.491068150300408,-3.0,-33.0,,,,
1405.0,-30.181776405227623,5.054330053870611,35.0301962830468,24.36772494055333,5.112191022092919,-26.652445790218884,-40.258170397113986,1.5827701937477507,-4.979550029457755,-4.979550029406039,40.06050846659187,42542.83524649526,25784.033523552855,25784.033523552855,68326.86877004811,77959.18891917785,77959.18891917785,25784.033523552855,103743.22244273071,103743.22244273071,103743.22244273071,129846.34878596637,125337.19627174691,4509.15251421946,0.0,92248.62833026955,56832.27465788361,39351.50408042882,26103.126343235665,65454.63042366449,19922.6047197525,1450.3575544661833,0.0,0.8868037268615935,2.8868716438856583,0.0014947054983599872,1.0,1.0,-2.163708723460104,354938.7697540791,1557143.833036423,4.387077337635719,1557143.833036423,4.387077337635719,0.763226766701653,0.09249844831976319,4.028046144702076,101325.0,128608.08142057194,1.269263078416698,1.0,0.0,4.028046144702411,1.2843432080387385,1.2846374486062688,3.1362692771608303,22901.581813207475,2335.3114277768123,19466.347900241122,1985.0150561344724,0.85,0.8500001466717363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.349189753938,4632.441516551485,5.574505289388654,5.054330053870611,-2.2946282648646674,7.348958318735279,3.4910736511319707,3.5,0.9974496146091345,0.6,0.00022908615704924485,1.0001392947000325,0.0002290542510060598,199.0724352073473,0.0,6.362192081583453e-06,18.030452359207505,0.008009434937374979,7.658270655102794e-05,0.00015250345049821692,0.0006142909358331065,0.09249844831965028,0.09249844831965028,0.09249844831965028,0.09249844832025647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.8192292499,595.6704763922186,0.0,0.09249844831965028,0.09249844831976319,0.09249844831976319,0.37499196018386094,0.37499196018386094,0.5,9.999852030121696,0.0,0.0,0.0,0.0,0.0,0.0,26103.126343235665,19922.6047197525,0.763226766701653,1.0438813622167393,0.6499591391950524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525770436678904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.489857116394,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16637.975777296022,1450.3575544661833,0.37499196018386094,6.17534620354742,3.4910736511319707,-3.0,-33.0,,,,
