time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1406.0,-30.183110147985253,5.054046871820899,35.03020099199636,24.367496673390292,5.111962449524331,-26.65366914338416,-40.25942845093084,1.5824314128592587,-4.979800417008391,-4.979800417015649,40.06052843206761,42542.28681691905,25783.981845965984,25783.981845965984,68326.26866288504,77959.18556074484,77959.18556074484,25783.981845965984,103743.16740671083,103743.16740671083,103743.16740671083,129846.66673988552,125337.50611766185,4509.160622223669,0.0,92249.07032458727,56832.17158117089,39352.109714907085,26103.4993331747,65455.60904808178,19922.793111622923,1450.375675247935,0.0,0.8868023806411252,2.8868450234094274,0.0014947054983599872,1.0,1.0,-2.1647971602739062,354935.3063579334,1557144.6949807936,4.387122574417818,1557144.6949807936,4.387122574417818,0.7632230781527144,0.09249861061904503,4.028046144702076,101325.0,128608.25780243558,1.2692648191703486,1.0,0.0,4.028046144698971,1.2843448576644556,1.2846390576294162,3.136265248904381,22901.691542416585,2335.322617042169,19466.43564496038,1985.0240036057555,0.85,0.8499999054177412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.353535142073,4632.441516551485,5.5744888796211765,5.054046871820899,-2.294885210913448,7.348932082734347,3.491079117412875,3.5,0.9974511764036785,0.6,0.0002290542510060598,1.000139034151944,0.00022902240906963863,199.07353818411474,0.0,6.351613714680395e-06,18.00047326740424,0.008015786551089659,7.65717803122157e-05,0.0001524824706938441,0.000614206428212986,0.09249861061895935,0.09249861061895935,0.09249861061895935,0.09249861061909719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.9157658646,595.6704459830808,0.0,0.09249861061895935,0.09249861061904503,0.09249861061904503,0.3749919531429314,0.3749919531429314,0.5,9.999852030128526,0.0,0.0,0.0,0.0,0.0,0.0,26103.4993331747,19922.793111622923,0.7632230781527144,1.0438565870297616,0.6499410430306856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585060584224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.459878024594,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.042992950057,1450.375675247935,0.3749919531429314,6.17534620354742,3.491079117412875,-3.0,-33.0,,,,
1407.0,-30.184441764995707,5.053764782114881,35.030205839656816,24.367256042920076,5.111719788635297,-26.654892016373186,-40.26068259319288,1.5820801626826857,-4.9800196077549685,-4.980019607817838,40.06054185215187,42541.7315368476,25783.85076471847,25783.85076471847,68325.58230156607,77959.18922854812,77959.18922854812,25783.85076471847,103743.03999326659,103743.03999326659,103743.03999326659,129846.86122660122,125337.69386226416,4509.167364337052,0.0,92249.51279186609,56832.055099563215,39352.73076922541,26103.821233334627,65456.55200256004,19922.95486349076,1450.3914128895306,0.0,0.8868012168285104,2.8868217198458006,0.0014947054983599872,1.0,1.0,-2.1660582307642926,354932.27450217685,1557145.274351299,4.387161681859813,1557145.274351299,4.387161681859813,0.7632198629237128,0.09249874621891142,4.028046144702076,101325.0,128608.43624431467,1.269266580254771,1.0,0.0,4.028046144702462,1.284346565454656,1.2846407249126028,3.1362610786257337,22901.8013890427,2335.333818280728,19466.526938630832,1985.0333129693456,0.85,0.8499998147719741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.357608039861,4632.441516551485,5.574455631257706,5.053764782114881,-2.2951191547200525,7.348883936834933,3.4910842409176626,3.5,0.9974526402621893,0.6,0.00022902240906963863,1.0001388140576437,0.00022899062195224306,199.07463941371438,0.0,6.338886945994278e-06,17.964405604947782,0.008022125438035653,7.656088947997608e-05,0.00015246151958966253,0.0006141220361985601,0.09249874621961583,0.09249874621961583,0.09249874621961583,0.09249874621691576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.9806546251,595.67042554305,0.0,0.09249874621961583,0.09249874621891142,0.09249874621891142,0.3749919461009782,0.3749919461009782,0.5,9.999852030077063,0.0,0.0,0.0,0.0,0.0,0.0,26103.821233334627,19922.95486349076,0.7632198629237128,1.0438310636786035,0.6499231969197486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525930625028718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.42381036214,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.1102144233,1450.3914128895306,0.3749919461009782,6.17534620354742,3.4910842409176626,-3.0,-33.0,,,,
1408.0,-30.185772375378033,5.053483931957842,35.030210733295625,24.367043107654922,5.111508263456215,-26.656110820603498,-40.26193987866861,1.5817569115939432,-4.980231015596928,-4.980231015573022,40.06055287407535,42541.19375947868,25783.702018842698,25783.702018842698,68324.89577832137,77959.17898285137,77959.17898285137,25783.702018842698,103742.88100169407,103742.88100169407,103742.88100169407,129847.010541499,125337.83684086864,4509.173700630358,0.0,92249.95404616995,56831.96882557609,39353.316911770955,26104.12953980493,65457.44645157589,19923.109381058388,1450.4065330736657,0.0,0.8868001012860771,2.886799243873052,0.0014947054983599872,1.0,1.0,-2.1674147508073247,354929.3503191422,1557145.7501884657,4.3871991673507,1557145.7501884657,4.3871991673507,0.7632167680856241,0.09249887397711362,4.028046144702076,101325.0,128608.61880622468,1.269268382000737,1.0,0.0,4.028046144702884,1.2843481422426446,1.2846422612338795,3.1362572282532097,22901.910934536467,2335.344988812333,19466.62154447261,1985.0429600804162,0.85,0.8499998799277757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.36156769849,4632.441516551485,5.57441870034655,5.053483931957842,-2.295347124227309,7.348831056185151,3.4910892219760488,3.5,0.9974540634217283,0.6,0.00022899062195224306,1.0001387106284343,0.00022895886292448122,199.07573982160505,0.0,6.328008933524066e-06,17.933577317607202,0.008028453446969177,7.654997278999045e-05,0.0001524406491622526,0.0006140379691538933,0.09249887397826799,0.09249887397826799,0.09249887397826799,0.09249887397242797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0339477295,595.6704087556626,0.0,0.09249887397826799,0.09249887397711362,0.09249887397711362,0.3749919390579724,0.3749919390579724,0.5,9.999852030050322,0.0,0.0,0.0,0.0,0.0,0.0,26104.12953980493,19923.109381058388,0.7632167680856241,1.043806312072787,0.6499061003082331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526010517519488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.392982074794,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.17743402426,1450.4065330736657,0.3749919390579724,6.17534620354742,3.4910892219760488,-3.0,-33.0,,,,
1409.0,-30.187098698222606,5.053203979856583,35.03021581677797,24.36681609777736,5.111280264138505,-26.657327412515514,-40.263193112891145,1.5814194812597464,-4.980457695776181,-4.980457695709104,40.060568138856915,42540.65748105262,25783.594252147603,25783.594252147603,68324.25173320022,77959.17837943976,77959.17837943976,25783.594252147603,103742.77263158737,103742.77263158737,103742.77263158737,129847.23668334312,125338.05588950543,4509.180793837689,0.0,92250.39565219954,56831.87475320009,39353.912109999386,26104.46405175574,65458.37616175512,19923.277742204795,1450.4228516806038,0.0,0.8867988926690002,2.886775144364653,0.0014947054983599872,1.0,1.0,-2.1686288560172216,354926.21491088567,1557146.4091973172,4.38723978049433,1557146.4091973172,4.38723978049433,0.7632134374681709,0.09249901640729234,4.028046144702076,101325.0,128608.80198057176,1.269270189790987,1.0,0.0,4.028046144700459,1.2843497852633226,1.2846438638389892,3.136253216156555,22902.020567349435,2335.356168248019,19466.721416676617,1985.0531442109811,0.85,0.8500001717939946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.3654508663585,4632.441516551485,5.574390721346825,5.053203979856583,-2.2955860781778132,7.348790058034396,3.4910941068155332,3.5,0.9974554590901523,0.6,0.00022895886292448122,1.0001382651453306,0.00022892721027048307,199.07683669442787,0.0,6.322451947703201e-06,17.917828819790873,0.00803477589891688,7.653909270825628e-05,0.00015241977021622494,0.0006139538677958411,0.09249901640727629,0.09249901640727629,0.09249901640727629,0.09249901641018804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.1077559223,595.6703855059978,0.0,0.09249901640727629,0.09249901640729234,0.09249901640729234,0.3749919320142232,0.3749919320142232,0.5,9.999852030001234,0.0,0.0,0.0,0.0,0.0,0.0,26104.46405175574,19923.277742204795,0.7632134374681709,1.0437816478117818,0.6498886769804647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609035045493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.377233576975,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.2446294041,1450.4228516806038,0.3749919320142232,6.17534620354742,3.4910941068155332,-3.0,-33.0,,,,
1410.0,-30.188422134918447,5.0529251052555235,35.03022098608592,24.366616608481877,5.111082920177174,-26.658538302332783,-40.26443405365569,1.5811097966965848,-4.980675376308341,-4.980675376308198,40.06058078212865,42540.083043638595,25783.464952127575,25783.464952127575,68323.54799576617,77959.16506588347,77959.16506588347,25783.464952127575,103742.63001801104,103742.63001801104,103742.63001801104,129847.41302574088,125338.22559512031,4509.187430620567,0.0,92250.83633077577,56831.754308644086,39354.535580146316,26104.783007729835,65459.31858787615,19923.43785215913,1450.4384606554818,0.0,0.886797739321515,2.8867520018034307,0.0014947054983599872,1.0,1.0,-2.169944650699108,354923.2040049284,1557146.955031211,4.387278536484723,1557146.955031211,4.387278536484723,0.7632102456572668,0.09249915000248576,4.028046144702076,101325.0,128608.97179265636,1.2692718657059596,1.0,0.0,4.028046144702411,1.284351298358644,1.2846453366255217,3.13624952133406,22902.129969913458,2335.3673242048467,19466.81137783419,1985.0623176960728,0.85,0.8500000394464512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.369177293236,4632.441516551485,5.574358275811412,5.0529251052555235,-2.295818232406833,7.3487433376623565,3.4910987944849166,3.5,0.9974567984242618,0.6,0.00022892721027048307,1.0001379657508773,0.00022889563051294682,199.07793119104903,0.0,6.301310230934371e-06,17.857913194468008,0.008041077209147814,7.65283207622399e-05,0.00015239888950824317,0.0006138697593405565,0.09249915000244327,0.09249915000244327,0.09249915000244327,0.092499150002439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.1688883849,595.6703662492034,0.0,0.09249915000244327,0.09249915000248576,0.09249915000248576,0.3749919249697894,0.3749919249697894,0.5,9.999852030006084,0.0,0.0,0.0,0.0,0.0,0.0,26104.783007729835,19923.43785215913,0.7632102456572668,1.0437558695947151,0.6498705449634413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526169926984591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.31731795166,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.311866323933,1450.4384606554818,0.3749919249697894,6.17534620354742,3.4910987944849166,-3.0,-33.0,,,,
1411.0,-30.189743117852178,5.052646979670433,35.030226392463454,24.366386385541432,5.11085086323438,-26.65975047815854,-40.26568274768067,1.580769109456062,-4.9809079759369865,-4.980907975934747,40.0605979608509,42539.551261971814,25783.375070211332,25783.375070211332,68322.92633218315,77959.16804419592,77959.16804419592,25783.375070211332,103742.54311440725,103742.54311440725,103742.54311440725,129847.67111519871,125338.47627524914,4509.194839949575,0.0,92251.27828132549,56831.66149903359,39355.12975810211,26105.12800079146,65460.257758893575,19923.61178407393,1450.4552519904014,0.0,0.8867964936352686,2.88672727329041,0.0014947054983599872,1.0,1.0,-2.1710972618130313,354919.98676369863,1557147.6966690838,4.387320395415808,1557147.6966690838,4.387320395415808,0.7632068221795305,0.09249929853113442,4.028046144702076,101325.0,128609.15552376433,1.2692736789910124,1.0,0.0,4.028046144700165,1.2843529562428924,1.284646954327658,3.1362454729619555,22902.239688256752,2335.3785123621983,19466.901050362907,1985.0714617492117,0.85,0.8499998827776074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.372791201315,4632.441516551485,5.574334488078053,5.052646979670433,-2.2960611705277785,7.348708150198211,3.491103340613358,3.5,0.9974580973181022,0.6,0.00022889563051294682,1.0001377114260424,0.00022886411330953304,199.07902366899305,0.0,6.286832797831544e-06,17.816884149054594,0.008047364041945646,7.651748292914757e-05,0.00015237814758379924,0.0006137862099117664,0.09249929853124887,0.09249929853124887,0.09249929853124887,0.09249929853008541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.25195056264,595.6703400845256,0.0,0.09249929853124887,0.09249929853113442,0.09249929853113442,0.37499191792502373,0.37499191792502373,0.5,9.999852030012496,0.0,0.0,0.0,0.0,0.0,0.0,26105.12800079146,19923.61178407393,0.7632068221795305,1.0437313978174896,0.6498530974114947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526249331182055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27628890624,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.37911685219,1450.4552519904014,0.37499191792502373,6.17534620354742,3.491103340613358,-3.0,-33.0,,,,
1412.0,-30.191061581662648,5.0523699896909005,35.0302318648046,24.366171669121854,5.1106358374943,-26.660958733982515,-40.26692711105568,1.5804440569670848,-4.981121941387073,-4.981121941373693,40.06061067683683,42539.012242482575,25783.238797544283,25783.238797544283,68322.25104002687,77959.16469819985,77959.16469819985,25783.238797544283,103742.40349574413,103742.40349574413,103742.40349574413,129847.84535308124,125338.64396662946,4509.201386451787,0.0,92251.71956292941,56831.567107299685,39355.724950699696,26105.441857337115,65461.16680803681,19923.769378945522,1450.4706032378526,0.0,0.8867953589066385,2.8867045259924584,0.0014947054983599872,1.0,1.0,-2.1723896417880724,354917.0272844803,1557148.2456420523,4.387358525895506,1557148.2456420523,4.387358525895506,0.7632036832713409,0.0924994302596765,4.028046144702076,101325.0,128609.33212833236,1.2692754219425844,1.0,0.0,4.028046144701898,1.2843545409102466,1.2846484988763838,3.136241603387272,22902.349240528023,2335.389683584917,19466.997476503526,1985.0812944791062,0.85,0.8500000271611746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.3762152454365,4632.441516551485,5.5743008995812335,5.0523699896909005,-2.2962902537304606,7.348660243421361,3.4911076479039482,3.5,0.9974593279725567,0.6,0.00022886411330953304,1.0001374502785547,0.00022883266019664659,199.0801140741453,0.0,6.274414084391895e-06,17.781689515166633,0.008053638456030039,7.650668409492867e-05,0.0001523574292146044,0.0006137027553646066,0.09249943025960128,0.09249943025960128,0.09249943025960128,0.09249943025970186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.3134346114,595.67032071698,0.0,0.09249943025960128,0.0924994302596765,0.0924994302596765,0.37499191087999884,0.37499191087999884,0.5,9.999852030018591,0.0,0.0,0.0,0.0,0.0,0.0,26105.441857337115,19923.769378945522,0.7632036832713409,1.043706587760345,0.6498358388145927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452632858898487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24109427236,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.446372422917,1450.4706032378526,0.37499191087999884,6.17534620354742,3.4911076479039482,-3.0,-33.0,,,,
1413.0,-30.19237797031543,5.052093952802006,35.030237494255594,24.365930968802445,5.110391469226016,-26.66216804848332,-40.26817154427988,1.5800927656016666,-4.981343757535683,-4.98134375755783,40.06062615456549,42538.4827642754,25783.124426663584,25783.124426663584,68321.60719093899,77959.17494985547,77959.17494985547,25783.124426663584,103742.29937651905,103742.29937651905,103742.29937651905,129848.06921729412,125338.86084602583,4509.2083712683,0.0,92252.1618781905,56831.46969213956,39356.324651167706,26105.769840775076,65462.094491942786,19923.934534522923,1450.486587949915,0.0,0.8867941742244279,2.8866809442129595,0.0014947054983599872,1.0,1.0,-2.173572318031404,354913.95923816855,1557148.913845632,4.387398335044612,1557148.913845632,4.387398335044612,0.7632004210580057,0.09249957042343947,4.028046144702076,101325.0,128609.5153583555,1.2692772302823143,1.0,0.0,4.028046144700403,1.2843562481151283,1.2846501660728986,3.1362374346007824,22902.459049414316,2335.400880975085,19467.09331874298,1985.0910676676522,0.85,0.8500001365242398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.379543125215,4632.441516551485,5.574272162159213,5.052093952802006,-2.2965248809658134,7.348618833767819,3.4911118342262397,3.5,0.9974605240646399,0.6,0.00022883266019664659,1.0001372354101494,0.00022880126056181067,199.08120277362264,0.0,6.261689301423173e-06,17.745627480233274,0.008059900145331462,7.649588606375605e-05,0.00015233677413289054,0.0006136195557423406,0.09249957042443373,0.09249957042443373,0.09249957042443373,0.09249957041987215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.38827245956,595.67029714297,0.0,0.09249957042443373,0.09249957042343947,0.09249957042343947,0.3749919038347654,0.3749919038347654,0.5,9.999852029967569,0.0,0.0,0.0,0.0,0.0,0.0,26105.769840775076,19923.934534522923,0.7632004210580057,1.0436819616174695,0.6498185414692335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640769646676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.20503223742,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.51363442732,1450.486587949915,0.3749919038347654,6.17534620354742,3.4911118342262397,-3.0,-33.0,,,,
1414.0,-30.193691358261717,5.051819186219627,35.03024312093359,24.36572320237758,5.110183800811917,-26.66337091545701,-40.26941122775895,1.5797747899784849,-4.981549894316288,-4.981549894350548,40.060637333462786,42537.9466089861,25782.97198988653,25782.97198988653,68320.91859887264,77959.17006793193,77959.17006793193,25782.97198988653,103742.14205781846,103742.14205781846,103742.14205781846,129848.21307501306,125338.99849104349,4509.2145839695695,0.0,92252.60276236189,56831.37930381463,39356.91495394139,26106.071017194594,65462.98597113599,19924.085526912124,1450.5013446567893,0.0,0.8867930848745167,2.8866590294791568,0.0014947054983599872,1.0,1.0,-2.1749066373131996,354911.1080794293,1557149.3964601473,4.387434940784261,1557149.3964601473,4.387434940784261,0.7631974000909312,0.09249969561426766,4.028046144702076,101325.0,128609.69402293897,1.269278993564658,1.0,0.0,4.0280461447006575,1.284357799463346,1.2846516774456684,3.1362336464069034,22902.56850301925,2335.412042136637,19467.187129238453,1985.1006336759704,0.85,0.8500001703595861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.382732576987,4632.441516551485,5.574235361820922,5.051819186219627,-2.296747755135159,7.348566941354786,3.491115846414242,3.5,0.9974616704040692,0.6,0.00022880126056181067,1.0001369240368199,0.00022876993645860774,199.08228900190304,0.0,6.251077069785863e-06,17.715552415773136,0.008066151222401247,7.648513064746802e-05,0.00015231612991434265,0.0006135363998774085,0.09249969561412351,0.09249969561412351,0.09249969561412351,0.09249969561431112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.44232436555,595.6702801165561,0.0,0.09249969561412351,0.09249969561426766,0.09249969561426766,0.37499189678913614,0.37499189678913614,0.5,9.999852029982982,0.0,0.0,0.0,0.0,0.0,0.0,26106.071017194594,19924.085526912124,0.7631974000909312,1.0436572298886087,0.6498015019929274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526486680261272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17495717296,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.580894055252,1450.5013446567893,0.37499189678913614,6.17534620354742,3.491115846414242,-3.0,-33.0,,,,
1415.0,-30.19500232879974,5.051545285470237,35.030248913211246,24.365500348527007,5.109958825392168,-26.66457344789941,-40.270647104457,1.579441550556847,-4.981774231718134,-4.981774231703522,40.0606533648229,42537.40493206309,25782.86808992813,25782.86808992813,68320.27302199122,77959.17410805958,77959.17410805958,25782.86808992813,103742.04219798771,103742.04219798771,103742.04219798771,129848.44539085531,125339.22370961658,4509.221681238736,0.0,92253.04429827571,56831.2751224749,39357.52130644534,26106.403192867594,65463.92449931294,19924.25285676155,1450.5175232092947,0.0,0.8867918853386169,2.886635179957315,0.0014947054983599872,1.0,1.0,-2.1760821185083046,354908.00520118466,1557150.0885653321,4.38747524920617,1557150.0885653321,4.38747524920617,0.763194098764435,0.09249983797259825,4.028046144702076,101325.0,128609.87029345044,1.269280733219348,1.0,0.0,4.028046144700109,1.2843594220174543,1.2846532601375371,3.13622968434714,22902.67811842532,2335.4232197973133,19467.273818224436,1985.1094734924195,0.85,0.8499998872430083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.38586093427,4632.441516551485,5.574209128732087,5.051545285470237,-2.2969837591267965,7.348529044597033,3.491119781749894,3.5,0.997462794785684,0.6,0.00022876993645860774,1.0001366734689927,0.00022873867395054615,199.08337324133473,0.0,6.236074166572061e-06,17.67303418806522,0.00807238729656782,7.647440965032039e-05,0.00015229552680828736,0.0006134534096154936,0.09249983797240227,0.09249983797240227,0.09249983797240227,0.09249983797335727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.519838798,595.6702556994219,0.0,0.09249983797240227,0.09249983797259825,0.09249983797259825,0.37499188974345615,0.37499188974345615,0.5,9.99985202999988,0.0,0.0,0.0,0.0,0.0,0.0,26106.403192867594,19924.25285676155,0.763194098764435,1.0436324058559652,0.6497839116337966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526565484830405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13243894526,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.64816991772,1450.5175232092947,0.37499188974345615,6.17534620354742,3.491119781749894,-3.0,-33.0,,,,
1416.0,-30.19631058571553,5.051272450095538,35.03025480568887,24.365260416548722,5.109714455688313,-26.665775429918163,-40.271886613313086,1.5790911002574124,-4.981988642174258,-4.981988642177258,40.060667840428295,42536.89025866193,25782.740244972854,25782.740244972854,68319.63050363478,77959.18764351841,77959.18764351841,25782.740244972854,103741.92788849126,103741.92788849126,103741.92788849126,129848.64759764701,125339.41920881455,4509.228388832457,0.0,92253.48649122639,56831.18910758363,39358.10820404751,26106.719709155754,65464.82791320326,19924.41211703268,1450.5329594870364,0.0,0.8867907419358642,2.886612385923905,0.0014947054983599872,1.0,1.0,-2.1772795113993766,354905.0396454126,1557150.7135055582,4.387513671435365,1557150.7135055582,4.387513671435365,0.7631909462009159,0.09249997264991441,4.028046144702076,101325.0,128610.05641863047,1.269282570132055,1.0,0.0,4.028046144699912,1.2843611249093672,1.2846549232646003,3.136225526123987,22902.787896946917,2335.434414091144,19467.373315154065,1985.1196193556482,0.85,0.8500001573061412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.388832884647,4632.441516551485,5.574177907307592,5.051272450095538,-2.2972122872734246,7.348484737368962,3.491123520334194,3.5,0.9974638629526268,0.6,0.00022873867395054615,1.0001363920091155,0.00022870748007783857,199.08445524687275,0.0,6.2238455608864874e-06,17.638378319552306,0.008078611142128706,7.646365854046049e-05,0.00015227501541008564,0.0006133707887570447,0.09249997264786144,0.09249997264786144,0.09249997264786144,0.09249997265779646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.58983036375,595.6702336520008,0.0,0.09249997264786144,0.09249997264991441,0.09249997264991441,0.37499188269774164,0.37499188269774164,0.5,9.99985203012351,0.0,0.0,0.0,0.0,0.0,0.0,26106.719709155754,19924.41211703268,0.7631909462009159,1.0436081890296354,0.6497670827922987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526644145167587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.09778307674,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.715450429332,1450.5329594870364,0.37499188269774164,6.17534620354742,3.491123520334194,-3.0,-33.0,,,,
1417.0,-30.19761655563356,5.051000872701531,35.03026063789719,24.365102068427973,5.109561461944519,-26.666966153326058,-40.27310935836283,1.5788230249931305,-4.982193114006122,-4.982193114036641,40.060677886442114,42536.31584645583,25782.58928728114,25782.58928728114,68318.90513373696,77959.16140291154,77959.16140291154,25782.58928728114,103741.75069019268,103741.75069019268,103741.75069019268,129848.76800534835,125339.53354360827,4509.234461740086,0.0,92253.92535157292,56831.07979538592,39358.71728465222,26107.01731515567,65465.734599807896,19924.561083325454,1450.547565689035,0.0,0.8867896651304725,2.8865906486007598,0.0014947054983599872,1.0,1.0,-2.1786857095844994,354902.2115709438,1557151.1472110606,4.387549855827796,1557151.1472110606,4.387549855827796,0.7631879522199891,0.09250009520151349,4.028046144702076,101325.0,128610.22645341944,1.269284248244949,1.0,0.0,4.028046144702712,1.2843624425589835,1.2846562011493055,3.1362223086160435,22902.896848118467,2335.4455240187494,19467.46640278394,1985.129111652189,0.85,0.850000178225631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.391697426913,4632.441516551485,5.574141818437537,5.051000872701531,-2.297433254447748,7.348434127149279,3.491127123805277,3.5,0.9974648925157934,0.6,0.00022870748007783857,1.000136155021612,0.00022867634464519127,199.08553537130123,0.0,6.21021515502776e-06,17.59974974934867,0.008084821357283733,7.645305420381561e-05,0.00015225442587402295,0.0006132878531556861,0.09250009520144728,0.09250009520144728,0.09250009520144728,0.0925000952016065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.63840463466,595.6702183510471,0.0,0.09250009520144728,0.09250009520151349,0.09250009520151349,0.37499187565242764,0.37499187565242764,0.5,9.99985203012735,0.0,0.0,0.0,0.0,0.0,0.0,26107.01731515567,19924.561083325454,0.7631879522199891,1.043582655130512,0.649749309413243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526722643494743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.05915450654,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.782741604824,1450.547565689035,0.37499187565242764,6.17534620354742,3.491127123805277,-3.0,-33.0,,,,
1418.0,-30.198920057441672,5.050729571535332,35.03026689114713,24.364836955815576,5.109288373689525,-26.668166682334842,-40.27434862274674,1.5784471413166452,-4.9824433297445125,-4.982443329745786,40.0607016990656,42535.820700844764,25782.556139945387,25782.556139945387,68318.37684079015,77959.18920872698,77959.18920872698,25782.556139945387,103741.74534867237,103741.74534867237,103741.74534867237,129849.1399393743,125339.8970476901,4509.242891684203,0.0,92254.36851758401,56831.000010001,39359.2983417589,26107.394590701937,65466.692932460835,19924.75232316563,1450.5657929308265,0.0,0.886788305713126,2.886564048436057,0.0014947054983599872,1.0,1.0,-2.1795865076388736,354898.7508310648,1557152.1752497347,4.387595537046435,1557152.1752497347,4.387595537046435,0.7631842485830342,0.09250026332918909,4.028046144702076,101325.0,128610.41313536036,1.2692860906524586,1.0,0.0,4.028046144701661,1.2843642640981112,1.2846579831137355,3.136217860694369,22903.006868211374,2335.4567429459985,19467.555521994545,1985.1381992825834,0.85,0.8499999862033346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.394502160916,4632.441516551485,5.574131272024508,5.050729571535332,-2.2976876815861487,7.348417253121481,3.4911306520415772,3.5,0.9974659005833078,0.6,0.00022867634464519127,1.0001358991429437,0.00022864527194869534,199.0866134647721,0.0,6.198614277605198e-06,17.56687286273313,0.008091019971561338,7.644230798959116e-05,0.0001522340366556001,0.0006132057244430246,0.09250026332888012,0.09250026332888012,0.09250026332888012,0.092500263329806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.75354285847,595.6701820823694,0.0,0.09250026332888012,0.09250026332918909,0.09250026332918909,0.37499186860695494,0.37499186860695494,0.5,9.999852030149814,0.0,0.0,0.0,0.0,0.0,0.0,26107.394590701937,19924.75232316563,0.7631842485830342,1.043559309025603,0.6497322347522142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526801005405658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.02627761992,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.850034987943,1450.5657929308265,0.37499186860695494,6.17534620354742,3.4911306520415772,-3.0,-33.0,,,,
1419.0,-30.200221039404408,5.050459862599902,35.03027295406341,24.36466886373239,5.109123823880219,-26.669354176645726,-40.275567037146516,1.578169284572428,-4.98263135614917,-4.982631356121145,40.060708713916235,42535.25007685246,25782.36507225196,25782.36507225196,68317.61514910441,77959.17045980174,77959.17045980174,25782.36507225196,103741.5355320537,103741.5355320537,103741.5355320537,129849.20127562383,125339.9529953087,4509.248280315126,0.0,92254.80768801825,56830.887305060256,39359.91153661999,26107.665743570124,65467.57728019012,19924.887570988296,1450.5791557058913,0.0,0.8867873235438208,2.8865440596796343,0.0014947054983599872,1.0,1.0,-2.181062825687377,354896.1502507832,1557152.4780943287,4.3876285414592,1557152.4780943287,4.3876285414592,0.7631815025782402,0.09250037245482749,4.028046144702076,101325.0,128610.58083175345,1.2692877456871794,1.0,0.0,4.028046144704973,1.2843656272325696,1.2846593066491458,3.1362145321354724,22903.115896365096,2335.4678607236006,19467.649459054508,1985.1477781968877,0.85,0.8500000413543808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.397013322629,4632.441516551485,5.574086937400287,5.050459862599902,-2.2978962842164403,7.348356146816342,3.49113381097761,3.5,0.99746680313646,0.6,0.00022864527194869534,1.0001356378618709,0.00022861426319884188,199.08768948443728,0.0,6.186157916593694e-06,17.53157153562653,0.008097206129477931,7.643174393640529e-05,0.00015221352801229003,0.0006131231146814063,0.09250037245471456,0.09250037245471456,0.09250037245471456,0.09250037245519716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.7874609082,595.6701713981416,0.0,0.09250037245471456,0.09250037245482749,0.09250037245482749,0.37499186156142994,0.37499186156142994,0.5,9.999852030154093,0.0,0.0,0.0,0.0,0.0,0.0,26107.665743570124,19924.887570988296,0.7631815025782402,1.043533577800147,0.6497147419219259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526879220028692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.990976292815,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.9173342832,1450.5791557058913,0.37499186156142994,6.17534620354742,3.49113381097761,-3.0,-33.0,,,,
1420.0,-30.20151958111648,5.05019056166287,35.030279371440905,24.36441066619011,5.108857952260378,-26.670549509875976,-40.27680172640828,1.5778003799385925,-4.982874209892941,-4.982874209899228,40.060731066928604,42534.75739495907,25782.31611244517,25782.31611244517,68317.07350740425,77959.19696294537,77959.19696294537,25782.31611244517,103741.51307539054,103741.51307539054,103741.51307539054,129849.54415805914,125340.28776295789,4509.256395101249,0.0,92255.25051654191,56830.810948962986,39360.48840842103,26108.03108266861,65468.51949108964,19925.072590908847,1450.596823452159,0.0,0.8867860068483469,2.8865182424869835,0.0014947054983599872,1.0,1.0,-2.1820049491433906,354892.7913794718,1557153.4431196079,4.387672787229453,1557153.4431196079,4.387672787229453,0.7631779098093605,0.09250053441172755,4.028046144702076,101325.0,128610.76556503109,1.2692895688628778,1.0,0.0,4.028046144700633,1.2843674158914826,1.2846610558883471,3.136210164523832,22903.22583267361,2335.479071107219,19467.74504772749,1985.1575255288494,0.85,0.8500001349135247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.399546864405,4632.441516551485,5.5740732992295134,5.05019056166287,-2.2981449225152493,7.3483354841781185,3.4911369980679807,3.5,0.9974677137337088,0.6,0.00022861426319884188,1.0001353848715806,0.00022858331647589533,199.08876349606973,0.0,6.173460362126718e-06,17.49558666626712,0.008103379589840058,7.642104015180127e-05,0.0001521932230470406,0.000613041325344415,0.09250053441124614,0.09250053441124614,0.09250053441124614,0.09250053441419927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.8955416782,595.6701373525675,0.0,0.09250053441124614,0.09250053441172755,0.09250053441172755,0.3749918545157904,0.3749918545157904,0.5,9.999852030171969,0.0,0.0,0.0,0.0,0.0,0.0,26108.03108266861,19925.072590908847,0.7631779098093605,1.0435102861414531,0.6496978658689252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695728425493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.95499142345,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16638.9846406093,1450.596823452159,0.3749918545157904,6.17534620354742,3.4911369980679807,-3.0,-33.0,,,,
1421.0,-30.202815615885434,5.049922776817466,35.03028562148057,24.364241177123063,5.108691293614995,-26.671732747952323,-40.27801570538429,1.5775211042780286,-4.983064559894558,-4.983064559949805,40.060739073527024,42534.18975062304,25782.134181448768,25782.134181448768,68316.3239320718,77959.18100388981,77959.18100388981,25782.134181448768,103741.31518533858,103741.31518533858,103741.31518533858,129849.62182027065,125340.3598920431,4509.26192822755,0.0,92255.68968682473,56830.69843348718,39361.10139259727,26108.30663493207,65469.40802752934,19925.210211330665,1450.610379243423,0.0,0.8867850092475694,2.8864980069673907,0.0014947054983599872,1.0,1.0,-2.183443784107965,354890.1586964704,1557153.7887806622,4.387706310313499,1557153.7887806622,4.387706310313499,0.7631751262133324,0.09250064630155519,4.028046144702076,101325.0,128610.93554414401,1.2692912464262918,1.0,0.0,4.02804614470291,1.2843687854058254,1.2846623859667226,3.1362068204026956,22903.33486078973,2335.4901888809873,19467.831429029462,1985.1663339702613,0.85,0.8499998601670093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.401820909249,4632.441516551485,5.5740312257629085,5.049922776817466,-2.2983548331625845,7.34827760998005,3.4911398587229754,3.5,0.9974685310637073,0.6,0.00022858331647589533,1.0001351249193686,0.00022855243334676784,199.08983544445042,0.0,6.161144805684059e-06,17.46068437930862,0.008109540734645742,7.641051726036115e-05,0.00015217279921553417,0.0006129590572086555,0.09250064630150207,0.09250064630150207,0.09250064630150207,0.09250064630183483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.934255008,595.670125157821,0.0,0.09250064630150207,0.09250064630155519,0.09250064630155519,0.3749918474701139,0.3749918474701139,0.5,9.999852030176445,0.0,0.0,0.0,0.0,0.0,0.0,26108.30663493207,19925.210211330665,0.7631751262133324,1.0434846746032187,0.6496803779367879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527035202855825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.920089136496,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.051952455688,1450.610379243423,0.3749918474701139,6.17534620354742,3.4911398587229754,-3.0,-33.0,,,,
1422.0,-30.20410921509881,5.04965542171904,35.03029218425796,24.36400850946086,5.1084535796363175,-26.672920824092017,-40.279241698421515,1.5771780422619723,-4.983305190022463,-4.9833051900220235,40.060760596948725,42533.68252896681,25782.082611811562,25782.082611811562,68315.76514077837,77959.19702765228,77959.19702765228,25782.082611811562,103741.27963946384,103741.27963946384,103741.27963946384,129849.94759386778,125340.67767919847,4509.269914669305,0.0,92256.13141193586,56830.61691364026,39361.68277588399,26108.667954403936,65470.35073028793,19925.393053577165,1450.627866518411,0.0,0.886783706847486,2.886472426483398,0.0014947054983599872,1.0,1.0,-2.1844293743664025,354886.83062360797,1557154.7179908617,4.387750075861158,1557154.7179908617,4.387750075861158,0.7631715677098037,0.09250080579296287,4.028046144702076,101325.0,128611.1142644036,1.269293010258116,1.0,0.0,4.028046144701232,1.2843704529976747,1.2846640142723318,3.136202748436606,22903.444523165796,2335.5013713312696,19467.923513465525,1985.175723969503,0.85,0.8499998108919644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.404101725754,4632.441516551485,5.574017327954584,5.04965542171904,-2.29860145105043,7.34825687276947,3.4911427278973837,3.5,0.997469350827824,0.6,0.00022855243334676784,1.0001348724024142,0.00022852161208794197,199.09090538856574,0.0,6.1485170960002624e-06,17.424897450064744,0.008115689251741743,7.639989158947957e-05,0.00015215254175728827,0.0006128774592320666,0.09250080579300193,0.09250080579300193,0.09250080579300193,0.092500805792368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.03832462087,595.6700923757619,0.0,0.09250080579300193,0.09250080579296287,0.09250080579296287,0.37499184042435413,0.37499184042435413,0.5,9.999852030182517,0.0,0.0,0.0,0.0,0.0,0.0,26108.667954403936,19925.393053577165,0.7631715677098037,1.0434611145159804,0.6496632758878723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527112971824951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.884302207254,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.11927123978,1450.627866518411,0.37499184042435413,6.17534620354742,3.4911427278973837,-3.0,-33.0,,,,
1423.0,-30.20540529306265,5.049389284581337,35.03029871414824,24.363805422931932,5.108249452822371,-26.674108002128815,-40.28046374497933,1.5768648601649806,-4.983508529416099,-4.983508529408026,40.06077277362129,42533.14830615521,25781.936456526353,25781.936456526353,68315.08476268157,77959.19679894342,77959.19679894342,25781.936456526353,103741.13325546977,103741.13325546977,103741.13325546977,129850.09970540981,125340.82356619948,4509.276139210332,0.0,92256.57189554028,56830.52340632615,39362.276099126815,26108.96644994004,65471.242549066854,19925.542879955403,1450.6424587547388,0.0,0.8867826280334762,2.8864508103767488,0.0014947054983599872,1.0,1.0,-2.185714775281042,354884.01832521276,1557155.2436830448,4.3877863281408205,1557155.2436830448,4.3877863281408205,0.7631685811140626,0.09250093102536847,4.028046144702076,101325.0,128611.29404250895,1.2692947845300662,1.0,0.0,4.028046144705359,1.2843719807747394,1.2846655028105696,3.136199017882918,22903.55387732625,2335.512522352307,19468.017019867915,1985.1852589689563,0.85,0.8499998351408948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.406130810328,4632.441516551485,5.57398328436288,5.049389284581337,-2.298820559317667,7.348209843899004,3.491145280404054,3.5,0.997470080115444,0.6,0.00022852161208794197,1.0001351322923626,0.00022849073561105523,199.09197739307035,0.0,6.136232324859016e-06,17.39008240865045,0.008121825484066602,7.638930148229086e-05,0.0001521323106056511,0.0006127959672197116,0.09250093102504472,0.09250093102504472,0.09250093102504472,0.09250093102620457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0972009059,595.6700738296596,0.0,0.09250093102504472,0.09250093102536847,0.09250093102536847,0.37499183337853426,0.37499183337853426,0.5,9.999852030209965,0.0,0.0,0.0,0.0,0.0,0.0,26108.96644994004,19925.542879955403,0.7631685811140626,1.0434365089601503,0.6496462668213318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527190595441408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84948716584,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.186595615007,1450.6424587547388,0.37499183337853426,6.17534620354742,3.491145280404054,-3.0,-33.0,,,,
1424.0,-30.206694107481688,5.049124000693421,35.03030538759965,24.363570380397164,5.1080085289025865,-26.675291930536048,-40.281685372441984,1.5765195491221218,-4.983728228001439,-4.983728228009245,40.0607899755305,42532.64362153752,25781.834066546366,25781.834066546366,68314.47768808389,77959.2161154443,77959.2161154443,25781.834066546366,103741.05018199066,103741.05018199066,103741.05018199066,129850.3437465021,125341.06053132584,4509.28321517626,0.0,92257.01302305238,56830.44052810569,39362.858327718546,26109.29356451143,65472.15189222997,19925.70790183347,1450.6583491161416,0.0,0.8867814477703203,2.88642745534091,0.0014947054983599872,1.0,1.0,-2.186812236795049,354880.97978963907,1557155.9863245788,4.387825989568689,1557155.9863245788,4.387825989568689,0.7631653400579599,0.0925010727112676,4.028046144702076,101325.0,128611.4764373907,1.2692965846275914,1.0,0.0,4.028046144703988,1.2843736588752652,1.2846671416355995,3.1361949202769104,22903.663391342787,2335.523689674128,19468.111365058387,1985.1948795009905,0.85,0.8499998900794629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.4080977511085,4632.441516551485,5.5739587776225825,5.049124000693421,-2.2990514526545134,7.348175453347935,3.491147754737046,3.5,0.9974707870677274,0.6,0.00022849073561105523,1.0001343763503092,0.000228460035985228,199.0930433999172,0.0,6.147258838312488e-06,17.42133154777759,0.008127972742904914,7.6378716363471e-05,0.00015211201924758422,0.0006127142326930796,0.09250107271164319,0.09250107271164319,0.09250107271164319,0.09250107271081853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1803754922,595.6700476295549,0.0,0.09250107271164319,0.0925010727112676,0.0925010727112676,0.3749918263327521,0.3749918263327521,0.5,9.999852030161229,0.0,0.0,0.0,0.0,0.0,0.0,26109.29356451143,19925.70790183347,0.7631653400579599,1.0434127444066985,0.6496295354939321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527268368592736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.880736304964,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.25382721263,1450.6583491161416,0.3749918263327521,6.17534620354742,3.491147754737046,-3.0,-33.0,,,,
1425.0,-30.207980376925,5.048859965392459,35.03031199396588,24.363390902895503,5.107829630836575,-26.676467610861096,-40.28289435720069,1.5762302443050393,-4.983928648829476,-4.983928648834033,40.06080138684485,42532.097640692096,25781.684236115845,25781.684236115845,68313.78187680795,77959.20936975261,77959.20936975261,25781.684236115845,103740.89360586846,103740.89360586846,103740.89360586846,129850.4807363636,125341.1914375121,4509.289298851509,0.0,92257.45246442636,56830.34073538574,39363.457476711796,26109.587130495147,65473.044607206946,19925.8551188684,1450.6727140546618,0.0,0.8867803865605055,2.886406149755223,0.0014947054983599872,1.0,1.0,-2.18812723943131,354878.2078923873,1557156.478974728,4.3878616504029395,1557156.478974728,4.3878616504029395,0.7631623977537221,0.09250119520848583,4.028046144702076,101325.0,128611.64920030828,1.2692982896650213,1.0,0.0,4.028046144701179,1.2843750747796712,1.2846685184316564,3.1361914629128638,22903.772486759815,2335.5348143106785,19468.20334247615,1985.2042585874026,0.85,0.8499998571733239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.409916701897,4632.441516551485,5.573924192755487,5.048859965392459,-2.2992679681226917,7.34812793351515,3.49115004290516,3.5,0.9974714408300457,0.6,0.000228460035985228,1.0001341124001197,0.0002284294007700328,199.0941073118238,0.0,6.1120819371813204e-06,17.32164020997186,0.008134084824842095,7.636824212592072e-05,0.00015209179385930726,0.0006126327638958054,0.09250119520844124,0.09250119520844124,0.09250119520844124,0.09250119520852983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.2355512452,595.6700302491221,0.0,0.09250119520844124,0.09250119520848583,0.09250119520848583,0.3749918192866948,0.3749918192866948,0.5,9.999852030165993,0.0,0.0,0.0,0.0,0.0,0.0,26109.587130495147,19925.8551188684,0.7631623977537221,1.0433878901866174,0.6496123388770954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452734570667314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78104496716,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.321161120668,1450.6727140546618,0.3749918192866948,6.17534620354742,3.49115004290516,-3.0,-33.0,,,,
1426.0,-30.209264704836336,5.048596507706531,35.03031885404862,24.36314691966402,5.107578108879523,-26.677648843313282,-40.28411549571899,1.5758757682340951,-4.984159976538933,-4.984159976585869,40.06082191999281,42531.61037863951,25781.614922307508,25781.614922307508,68313.22530094702,77959.23541286941,77959.23541286941,25781.614922307508,103740.85033517692,103740.85033517692,103740.85033517692,129850.78467761991,125341.48771805193,4509.29695956799,0.0,92257.89452307459,56830.26948859848,39364.02781608456,26109.934342443,65473.96215852756,19926.030758802484,1450.6895202722071,0.0,0.8867791350383943,2.886381558791167,0.0014947054983599872,1.0,1.0,-2.189111534717881,354875.0085621881,1557157.365433855,4.387903706555261,1557157.365433855,4.387903706555261,0.763158976099443,0.09250134821822975,4.028046144702076,101325.0,128611.83293141625,1.2693001029500741,1.0,0.0,4.028046144701715,1.2843767952375458,1.2846701999333994,3.1361872618985522,22903.882231939577,2335.5460052045887,19468.297921816233,1985.213902996052,0.85,0.8499999137555639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.411683597533,4632.441516551485,5.5739070780949795,5.048596507706531,-2.299506992173691,7.348103499880222,3.4911522655905256,3.5,0.9974720758830073,0.6,0.0002284294007700328,1.000133911364672,0.00022839881557294999,199.09516962786424,0.0,6.099290821595341e-06,17.2853901884012,0.00814018411566369,7.63576639404465e-05,0.0001520717368295863,0.0006125519732545638,0.09250134821871665,0.09250134821871665,0.09250134821871665,0.09250134821737753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.3348330048,595.6699989752358,0.0,0.09250134821871665,0.09250134821822975,0.09250134821822975,0.3749918122406315,0.3749918122406315,0.5,9.999852030112116,0.0,0.0,0.0,0.0,0.0,0.0,26109.934342443,19926.030758802484,0.763158976099443,1.043364767440604,0.6495957931438557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527422892821522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.74479494559,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.38850305257,1450.6895202722071,0.3749918122406315,6.17534620354742,3.4911522655905256,-3.0,-33.0,,,,
