time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1427.0,-30.21054606273458,5.048334419436425,35.03032558597803,24.362973938137316,5.107406141409038,-26.67881925984045,-40.28531987043095,1.5755930700666478,-4.984353576719059,-4.984353576758517,40.06083194258529,42531.06662789125,25781.45059241308,25781.45059241308,68312.51722030432,77959.22697400487,77959.22697400487,25781.45059241308,103740.67756641794,103740.67756641794,103740.67756641794,129850.89436639412,125341.59161820337,4509.302748190749,0.0,92258.33358575034,56830.17323968848,39364.62260673539,26110.21679997617,65474.83940671156,19926.172184736268,1450.7033656403428,0.0,0.8867781135469641,2.8863609785258024,0.0014947054983599872,1.0,1.0,-2.1904660299194916,354872.33103220497,1557157.7981301849,4.387938032815727,1557157.7981301849,4.387938032815727,0.7631561368251241,0.09250146494278863,4.028046144702076,101325.0,128612.00853381462,1.2693018360110004,1.0,0.0,4.0280461447031986,1.284378180025411,1.2846715457526023,3.1361838805314974,22903.991233341243,2335.55712025424,19468.39224932639,1985.2235217251957,0.85,0.84999998694491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.413239189198,4632.441516551485,5.57386967589784,5.048334419436425,-2.2997181254781456,7.34805254491457,3.491154222464258,3.5,0.997472634989788,0.6,0.00022839881557294999,1.0001336030787218,0.0002283683048643376,199.09622949728572,0.0,6.0893650013030244e-06,17.257260413692773,0.008146273480664993,7.634723229942749e-05,0.0001520515832735225,0.0006124707938007589,0.09250146494270169,0.09250146494270169,0.09250146494270169,0.0925014649431784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.3832940371,595.6699837099467,0.0,0.09250146494270169,0.09250146494278863,0.09250146494278863,0.37499180519432834,0.37499180519432834,0.5,9.999852030117049,0.0,0.0,0.0,0.0,0.0,0.0,26110.21679997617,19926.172184736268,0.7631561368251241,1.0433399736342366,0.649578784969598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527499963245107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71666517088,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.455841004183,1450.7033656403428,0.37499180519432834,6.17534620354742,3.491154222464258,-3.0,-33.0,,,,
1428.0,-30.211825052299634,5.048072831057512,35.03033257655008,24.362748918961756,5.107175434399688,-26.679993504662338,-40.28653238257391,1.5752577883768806,-4.984587341758811,-4.984587341778823,40.06085286899624,42530.56669997162,25781.39060546993,25781.39060546993,68311.95730544155,77959.2456197788,77959.2456197788,25781.39060546993,103740.63622524873,103740.63622524873,103740.63622524873,129851.20413397846,125341.89362847009,4509.310505508372,0.0,92258.77481137471,56830.09589177445,39365.19879955584,26110.567908729732,65475.76670828557,19926.349816806018,1450.7203549729477,0.0,0.8867768481760938,2.886336128772787,0.0014947054983599872,1.0,1.0,-2.1914517481715166,354869.09803514264,1557158.701567708,4.387980554490272,1557158.701567708,4.387980554490272,0.7631526777379629,0.09250161985431568,4.028046144702076,101325.0,128612.18820056776,1.2693036091839898,1.0,0.0,4.0280461447027935,1.2843798104977913,1.2846731374080218,3.136179899262752,22904.100771715064,2335.568290059813,19468.48551342373,1985.2330320164103,0.85,0.8499999937769189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.41477412087,4632.441516551485,5.573854857237117,5.048072831057512,-2.299958552746067,7.348031383803579,3.4911561533489537,3.5,0.9974731866711296,0.6,0.0002283683048643376,1.000133357523538,0.00022833785429355905,199.09728741770311,0.0,6.0745670440141435e-06,17.21532300273608,0.008152348047709007,7.633673150743065e-05,0.00015203157335690696,0.0006123901929332799,0.09250161985420298,0.09250161985420298,0.09250161985420298,0.09250161985475372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.4844770111,595.6699518371754,0.0,0.09250161985420298,0.09250161985431568,0.09250161985431568,0.3749917981480686,0.3749917981480686,0.5,9.999852030123215,0.0,0.0,0.0,0.0,0.0,0.0,26110.567908729732,19926.349816806018,0.7631526777379629,1.0433166458331382,0.6495619499876681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527576856221953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.67472775992,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.523195644124,1450.7203549729477,0.3749917981480686,6.17534620354742,3.4911561533489537,-3.0,-33.0,,,,
1429.0,-30.213102041158884,5.0478123863477755,35.0303395087602,24.362586135417246,5.107014404910912,-26.68115895794649,-40.287724673375465,1.574985367950983,-4.984790564129014,-4.984790564094927,40.06086516622923,42529.991631362376,25781.253365158107,25781.253365158107,68311.24499652049,77959.23408709803,77959.23408709803,25781.253365158107,103740.48745225613,103740.48745225613,103740.48745225613,129851.35390563401,125342.0371688608,4509.316736773204,0.0,92259.21345678355,56829.97099889304,39365.82495321167,26110.866453377883,65476.691406589554,19926.499654834755,1450.7349434557736,0.0,0.8867757694648006,2.886314525911987,0.0014947054983599872,1.0,1.0,-2.1927473427785458,354866.28746545006,1557159.2324647,4.388016803699071,1557159.2324647,4.388016803699071,0.7631496905862702,0.09250174520185382,4.028046144702076,101325.0,128612.35172125386,1.2693052230076867,1.0,0.0,4.028046144701488,1.2843811469639623,1.28467443506724,3.1361766359025327,22904.209669526328,2335.5793945461833,19468.578501875767,1985.2425141996266,0.85,0.8500000123461317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.416081689743,4632.441516551485,5.573823610640401,5.0478123863477755,-2.3001764201506165,7.3479888064983925,3.4911577982203754,3.5,0.997473656634393,0.6,0.00022833785429355905,1.0001331502955149,0.0002283074550884458,199.09834369314984,0.0,6.062626042332342e-06,17.181482203969857,0.008158410673751339,7.632640714168238e-05,0.0001520114471518767,0.0006123091236507003,0.0925017452043722,0.0925017452043722,0.0925017452043722,0.0925017451926804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.54393705603,595.6699331071726,0.0,0.0925017452043722,0.09250174520185382,0.09250174520185382,0.37499179110184855,0.37499179110184855,0.5,9.999852029980913,0.0,0.0,0.0,0.0,0.0,0.0,26110.866453377883,19926.499654834755,0.7631496905862702,1.0432910327177232,0.6495439937131914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527653607853412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.640886961155,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.590555017745,1450.7349434557736,0.37499179110184855,6.17534620354742,3.4911577982203754,-3.0,-33.0,,,,
1430.0,-30.214376753712497,5.047552331943096,35.03034672878245,24.362367193121486,5.106789871704789,-26.68232893896546,-40.28893648702649,1.5746562664102226,-4.985028787214617,-4.985028787199334,40.060887334818055,42529.5074787091,25781.206528546907,25781.206528546907,68310.714007256,77959.25238235526,77959.25238235526,25781.206528546907,103740.45891090218,103740.45891090218,103740.45891090218,129851.68416478322,125342.35944962763,4509.324715155577,0.0,92259.65430905322,56829.90940115584,39366.38323099709,26111.225253881043,65477.60848487813,19926.681333257555,1450.7522832550915,0.0,0.8867744768871025,2.8862892025821654,0.0014947054983599872,1.0,1.0,-2.1936997531010434,354862.99285736674,1557160.1895309957,4.388060239791978,1557160.1895309957,4.388060239791978,0.7631461618330512,0.09250190439971467,4.028046144702076,101325.0,128612.53495127699,1.2693070313474166,1.0,0.0,4.0280461447023095,1.2843827483201917,1.2846759977428914,3.136172725747247,22904.31911521137,2335.590554900131,19468.674544642854,1985.2523078363004,0.85,0.8500001439341276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.417316939994,4632.441516551485,5.573811996190391,5.047552331943096,-2.3004198549713757,7.347972186914472,3.491159352118034,3.5,0.9974741006051525,0.6,0.0002283074550884458,1.0001329143221658,0.00022827711379060035,199.099398095611,0.0,6.05243138763829e-06,17.152590552566913,0.008164463105138978,7.63159150452764e-05,0.0001519915400431694,0.0006122289368982196,0.09250190440143562,0.09250190440143562,0.09250190440143562,0.09250190439865419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.6511272109,595.669899342119,0.0,0.09250190440143562,0.09250190439971467,0.09250190439971467,0.374991784055065,0.374991784055065,0.5,9.999852029776228,0.0,0.0,0.0,0.0,0.0,0.0,26111.225253881043,19926.681333257555,0.7631461618330512,1.0432683109223846,0.6495275020395891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527730240196692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.61199530976,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.65791183919,1450.7522832550915,0.374991784055065,6.17534620354742,3.491159352118034,-3.0,-33.0,,,,
1431.0,-30.215648488967386,5.047293387926177,35.03035397890179,24.362120415922277,5.106534089435858,-26.68349903330125,-40.29014452882109,1.5742990551508045,-4.985233008010368,-4.985233008025144,40.06090264325904,42529.020521570856,25781.073282030717,25781.073282030717,68310.09380360157,77959.28447315542,77959.28447315542,25781.073282030717,103740.35775518614,103740.35775518614,103740.35775518614,129851.88636792048,125342.55513940893,4509.33122851155,0.0,92260.09624821953,56829.832296834684,39366.959945983166,26111.52861273434,65478.48855871751,19926.834183377752,1450.767033009448,0.0,0.8867733821735101,2.886267493866259,0.0014947054983599872,1.0,1.0,-2.194815600361096,354860.16851760796,1557160.85042989,4.388097026878982,1557160.85042989,4.388097026878982,0.7631431494845395,0.09250203492558653,4.028046144702076,101325.0,128612.71840400447,1.2693088418850675,1.0,0.0,4.028046144703515,1.284384480978594,1.2846776918249723,3.1361684949922783,22904.42883072863,2335.6017427693077,19468.76289725557,1985.2613172954648,0.85,0.8499999297575251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.418300725787,4632.441516551485,5.573782003237488,5.047293387926177,-2.3006382172994844,7.347931605225662,3.491160589683202,3.5,0.9974744541952006,0.6,0.00022827711379060035,1.000132605242893,0.00022824684706200616,199.10045004518622,0.0,6.040934138466475e-06,17.12000734841399,0.008170504039277444,7.630545693356925e-05,0.0001519716568570311,0.0006121488465069509,0.09250203492550599,0.09250203492550599,0.09250203492550599,0.09250203492593556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.7251462796,595.6698760260118,0.0,0.09250203492550599,0.09250203492558653,0.09250203492558653,0.3749917770075792,0.3749917770075792,0.5,9.999852029783463,0.0,0.0,0.0,0.0,0.0,0.0,26111.52861273434,19926.834183377752,0.7631431494845395,1.0432448168430895,0.6495113350613334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527806736709126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5794121056,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.725271696327,1450.767033009448,0.3749917770075792,6.17534620354742,3.491160589683202,-3.0,-33.0,,,,
1432.0,-30.21691787358574,5.047035884196826,35.030361093559755,24.361914011556678,5.106323136040175,-26.684662753425272,-40.291340242233105,1.5739826058976827,-4.985420611590143,-4.985420611629999,40.060913235064056,42528.49273257149,25780.900447523138,25780.900447523138,68309.39318009463,77959.29848844494,77959.29848844494,25780.900447523138,103740.19893596807,103740.19893596807,103740.19893596807,129852.0022867953,125342.66537701947,4509.336909775823,0.0,92260.53657915522,56829.73082366072,39367.56195054944,26111.803350827224,65479.36530137666,19926.971895909548,1450.7804759607875,0.0,0.8867723890937955,2.886247551677722,0.0014947054983599872,1.0,1.0,-2.196096633415266,354857.5740067355,1557161.3077021206,4.388130398683739,1557161.3077021206,4.388130398683739,0.7631403939505488,0.09250214933299271,4.028046144702076,101325.0,128612.89461883988,1.2693105809902776,1.0,0.0,4.028046144702021,1.2843860229175361,1.284679195239735,3.1361647299401483,22904.53814698765,2335.612889925474,19468.85970741404,1985.2711891842823,0.85,0.8500000996516291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.419206244362,4632.441516551485,5.573743545821461,5.047035884196826,-2.3008440635185052,7.347879947715331,3.4911617287913366,3.5,0.9974747796546676,0.6,0.00022824684706200616,1.0001323615021178,0.00022821663996473217,199.10150006017426,0.0,6.0261192844992775e-06,17.078022052270953,0.008176530158561944,7.629510685449142e-05,0.00015195174020751474,0.0006120686213236512,0.09250214933276257,0.09250214933276257,0.09250214933276257,0.0925021493341024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.7763595202,595.6698598937717,0.0,0.09250214933276257,0.09250214933299271,0.09250214933299271,0.37499176996037936,0.37499176996037936,0.5,9.999852029797793,0.0,0.0,0.0,0.0,0.0,0.0,26111.803350827224,19926.971895909548,0.7631403939505488,1.0432201482969852,0.6494945779762675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452788305531882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.53742680946,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.792648708262,1450.7804759607875,0.37499176996037936,6.17534620354742,3.4911617287913366,-3.0,-33.0,,,,
1433.0,-30.21818529223215,5.046779315095278,35.030368262691745,24.361711588595085,5.106116658120826,-26.6858240872377,-40.29253941318018,1.5736701854855795,-4.985630886744957,-4.985630886750882,40.06092903610252,42527.987600339395,25780.78829218279,25780.78829218279,68308.77589252219,77959.3104920679,77959.3104920679,25780.78829218279,103740.0987842507,103740.0987842507,103740.0987842507,129852.21457511236,125342.8709533083,4509.343621804063,0.0,92260.97670822802,56829.6538156025,39368.13654736168,26112.11579086166,65480.25233822334,19927.129317844512,1450.7956651885245,0.0,0.8867712617678505,2.886225199638823,0.0014947054983599872,1.0,1.0,-2.197229258045013,354854.6659713117,1557161.9898669533,4.388168281808199,1557161.9898669533,4.388168281808199,0.763137291418504,0.09250228383547711,4.028046144702076,101325.0,128613.06888501196,1.269312300863676,1.0,0.0,4.028046144702421,1.284387545901307,1.284680679771501,3.136161011180961,22904.647413132316,2335.624031971399,19468.947977030395,1985.2801901801733,0.85,0.8499998985301092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.420114078776,4632.441516551485,5.573718204258173,5.046779315095278,-2.3010662633296293,7.3478455784249075,3.4911628708128593,3.5,0.9974751059465312,0.6,0.00022821663996473217,1.000132157866851,0.0002281864833258516,199.1025484587139,0.0,6.014278379715625e-06,17.04446492811408,0.00818254443694166,7.628472815069316e-05,0.000151931911814039,0.0006119887516397556,0.0925022838360532,0.0925022838360532,0.0925022838360532,0.09250228383370016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.85276063404,595.6698358273105,0.0,0.0925022838360532,0.09250228383547711,0.09250228383547711,0.3749917629134368,0.3749917629134368,0.5,9.999852029754951,0.0,0.0,0.0,0.0,0.0,0.0,26112.11579086166,19927.129317844512,0.763137291418504,1.0431965890981718,0.6494780652443236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527959233627847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5038696853,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.86003042011,1450.7956651885245,0.3749917629134368,6.17534620354742,3.4911628708128593,-3.0,-33.0,,,,
1434.0,-30.2194498280562,5.046523630442107,35.03037549018797,24.361523903813236,5.105926273865949,-26.68698132463334,-40.293730376847066,1.5733727072629666,-4.985842962254594,-4.985842962254266,40.06094505833803,42527.461034453285,25780.68215838083,25780.68215838083,68308.14319283412,77959.31714129572,77959.31714129572,25780.68215838083,103739.99929967655,103739.99929967655,103739.99929967655,129852.43032446606,125343.07992509406,4509.3503993719905,0.0,92261.41614612105,56829.560039120435,39368.72900777846,26112.431024789505,65481.16003256796,19927.288158600826,1450.810987551333,0.0,0.8867701244690946,2.8862026563624386,0.0014947054983599872,1.0,1.0,-2.198365738178211,354851.7330565178,1557162.681580784,4.388206500129372,1557162.681580784,4.388206500129372,0.7631341616444332,0.0925024196373746,4.028046144702076,101325.0,128613.2413695491,1.2693140031537045,1.0,0.0,4.02804614470097,1.284388998926531,1.284682094393475,3.1361574632518994,22904.75650768517,2335.6351565198283,19469.03920269828,1985.2894926094316,0.85,0.8499998328367249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.420904877137,4632.441516551485,5.573694305570583,5.046523630442107,-2.301289604794328,7.347813235236435,3.491163865607554,3.5,0.9974753901735868,0.6,0.0002281864833258516,1.0001318586145038,0.0002281563989391973,199.10359448233814,0.0,6.004263654068965e-06,17.01608319563145,0.00818854870059573,7.62744217720966e-05,0.00015191206155375502,0.0006119087938753474,0.09250241963737867,0.09250241963737867,0.09250241963737867,0.0925024196367922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.93023104686,595.6698114240204,0.0,0.09250241963737867,0.0925024196373746,0.0925024196373746,0.3749917558664709,0.3749917558664709,0.5,9.99985202975967,0.0,0.0,0.0,0.0,0.0,0.0,26112.431024789505,19927.288158600826,0.7631341616444332,1.0431724660781836,0.6494610207470617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452803529471682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.47548795282,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.92740920411,1450.810987551333,0.3749917558664709,6.17534620354742,3.491163865607554,-3.0,-33.0,,,,
1435.0,-30.220712512147045,5.0462686530873055,35.03038282389494,24.36135144615548,5.105752946905277,-26.688135090803904,-40.29491700986398,1.5730905966226116,-4.9860629759526205,-4.986062975941893,40.0609625777946,42526.924599726815,25780.597282566105,25780.597282566105,68307.52188229292,77959.31635562962,77959.31635562962,25780.597282566105,103739.91363819572,103739.91363819572,103739.91363819572,129852.67273556859,125343.31522576223,4509.357509806366,0.0,92261.85499204844,56829.46323348152,39369.324176185466,26112.759097372862,65482.083273558324,19927.453645315774,1450.826911353108,0.0,0.886768941340197,2.88617926941674,0.0014947054983599872,1.0,1.0,-2.199476546310734,354848.6903800364,1557163.4379359712,4.388246258618787,1557163.4379359712,4.388246258618787,0.7631309112532894,0.09250256196705757,4.028046144702076,101325.0,128613.41602545386,1.2693157268734652,1.0,0.0,4.0280461447028895,1.2843903799589493,1.2846834370989342,3.1361540911189456,22904.86545527704,2335.6462660824072,19469.132957633068,1985.2990529521364,0.85,0.8499998830225648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.4215678444525,4632.441516551485,5.573675156831255,5.0462686530873055,-2.3015186362131104,7.347787289300416,3.4911646995956724,3.5,0.9974756284559064,0.6,0.0002281563989391973,1.0001316668777736,0.00022812636225334157,199.1046389839092,0.0,5.989909520668743e-06,16.97540358157522,0.008194538610116398,7.626415415056257e-05,0.00015189224478863472,0.000611828971031004,0.09250256197047291,0.09250256197047291,0.09250256197047291,0.09250256195034909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.0149415067,595.6697847400995,0.0,0.09250256197047291,0.09250256196705757,0.09250256196705757,0.3749917488196767,0.3749917488196767,0.5,9.99985202961855,0.0,0.0,0.0,0.0,0.0,0.0,26112.759097372862,19927.453645315774,0.7631309112532894,1.0431482699921293,0.649443671821895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528111183558807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.43480833877,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16639.99480349336,1450.826911353108,0.3749917488196767,6.17534620354742,3.4911646995956724,-3.0,-33.0,,,,
1436.0,-30.222179068755413,5.046014190110269,35.03039023038426,24.36103104790675,5.105444188626298,-26.689492131729487,-40.29630725327877,1.5726590451626685,-4.9862919795673974,-4.98629197962065,40.06097934902787,42526.35174683746,25780.53556207338,25780.53556207338,68306.88730891084,77959.26478912075,77959.26478912075,25780.53556207338,103739.80035119412,103739.80035119412,103739.80035119412,129852.90022685326,125343.53536999768,4509.364856855579,0.0,92262.29977801052,56829.388441913834,39369.901484551876,26113.099875659143,65483.00136021102,19927.625276592113,1450.843478929549,0.0,0.886767715157301,2.8861549270227074,0.0014947054983599872,1.0,1.0,-2.2007296879705223,354845.523399367,1557164.1619876786,4.388287463993568,1557164.1619876786,4.388287463993568,0.7631275249388254,0.09250270868535675,4.028046144702076,101325.0,128613.61189395016,1.2693176599452274,1.0,0.0,4.028046144702645,1.2843924595660197,1.2846854785996036,3.136149013256511,22904.975877537883,2335.657526019373,19469.23313664273,1985.3092683681718,0.85,0.8500001589495466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422061670976,4632.441516551485,5.5736612180121625,5.046014190110269,-2.3017542006339493,7.347768390744219,3.4911653208110445,3.5,0.9974758059460127,0.6,0.00022812636225334157,1.0001529291009699,0.00022809148042830077,199.105852142494,0.0,5.980443493577535e-06,16.948576860798735,0.008200519053609976,7.625212636778767e-05,0.0001518742358855539,0.0006117564303383791,0.09250270793902127,0.09250270793902127,0.09250270793902127,0.092502710178715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.09570955293,595.6697593013326,0.0,0.09250270793902127,0.09250270868535675,0.09250270868535675,0.3749917417724351,0.3749917417724351,0.5,9.999852096817714,0.0,0.0,0.0,0.0,0.0,0.0,26113.099875659143,19927.625276592113,0.7631275249388254,1.0431239541566841,0.6494258183571509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528186962028526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.40798161799,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.0621927278,1450.843478929549,0.3749917417724351,6.17534620354742,3.4911653208110445,-3.0,-33.0,,,,
1437.0,-30.223422253371545,5.0457617339489005,35.0303972061076,24.36092561054977,5.105341822246317,-26.690614985323798,-40.29746489888055,1.5724509591504432,-4.986449906097448,-4.986449906095951,40.06098172937747,42525.77895659744,25780.2947393586,25780.2947393586,68306.07369595603,77959.2473339815,77959.2473339815,25780.2947393586,103739.5420733401,103739.5420733401,103739.5420733401,129852.8649855683,125343.49594868565,4509.369036882645,0.0,92262.7094221039,56829.24104424412,39370.5204198442,26113.3229122282,65483.8433320724,19927.735649737206,1450.8545606403068,0.0,0.8867669028007897,2.886138140003066,0.0014947054983599872,1.0,1.0,-2.202288930489658,354843.33938446414,1557164.2647533822,4.388314762944535,1557164.2647533822,4.388314762944535,0.7631252336869605,0.09250279395313644,4.028046144702076,101325.0,128613.76572699603,1.269319178159349,1.0,0.0,4.028046144702934,1.2843935044262407,1.2846864788938752,3.1361464619843815,22905.077575502273,2335.6678963256845,19469.319713647557,1985.318096765721,0.85,0.8500001647875067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422341030377,4632.441516551485,5.573608816360688,5.0457617339489005,-2.301937279746272,7.3476990136951725,3.4911656722347844,3.5,0.9974759063527955,0.6,0.00022809148042830077,1.0001296363213295,0.00022806191532056326,199.10688053451054,0.0,6.945175499033321e-06,19.68262736426043,0.008207464229109009,7.624211225865207e-05,0.0001518493681696487,0.0006116562620311996,0.09250279395451289,0.09250279395451289,0.09250279395451289,0.09250279394795244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.1072193617,595.6697556757233,0.0,0.09250279395451289,0.09250279395313644,0.09250279395313644,0.3749917349948368,0.3749917349948368,0.5,9.99985209673866,0.0,0.0,0.0,0.0,0.0,0.0,26113.3229122282,19927.735649737206,0.7631252336869605,1.0430981173412797,0.6494087211855714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528274976611102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14203212145,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.12545562668,1450.8545606403068,0.3749917349948368,6.17534620354742,3.4911656722347844,-3.0,-33.0,,,,
1438.0,-30.224677774597765,5.045509042369452,35.030404781944576,24.360626830626302,5.105026132436822,-26.691776901403014,-40.29866389520464,1.5720408449722978,-4.986712355151553,-4.98671235515272,40.06101299576143,42525.324701737045,25780.322989535747,25780.322989535747,68305.6476912728,77959.3115013052,77959.3115013052,25780.322989535747,103739.63449084095,103739.63449084095,103739.63449084095,129853.36059942351,125343.98218004532,4509.378419378193,0.0,92263.15509869573,56829.168299480276,39371.09644357273,26113.72610858256,65484.82255215529,19927.941122658907,1450.8738752789402,0.0,0.886765453901931,2.8861102427872027,0.0014947054983599872,1.0,1.0,-2.2028584758115812,354839.7099185253,1557165.61459388,4.3883634527584885,1557165.61459388,4.3883634527584885,0.7631213194086988,0.09250298011820508,4.028046144702076,101325.0,128613.95380083928,1.2693210343038666,1.0,0.0,4.028046144701779,1.2843954828448039,1.2846884197884547,3.136141631221225,22905.18821887025,2335.6791788093033,19469.41184232038,1985.3274912758568,0.85,0.8500000810419303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422764499286,4632.441516551485,5.573614413671121,5.045509042369452,-2.302196901803471,7.347705944172922,3.491166204942955,3.5,0.99747605855513,0.6,0.00022806191532056326,1.0001309241789813,0.00022803206041027262,199.10791914120261,0.0,5.8866163742823694e-06,16.682670804716235,0.00821335084548329,7.623174173071006e-05,0.0001518301735898532,0.0006115789453780551,0.09250298011771313,0.09250298011771313,0.09250298011771313,0.09250298012055092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.2583979286,595.6697080542561,0.0,0.09250298011771313,0.09250298011820508,0.09250298011820508,0.3749917281638394,0.3749917281638394,0.5,9.999852096765354,0.0,0.0,0.0,0.0,0.0,0.0,26113.72610858256,19927.941122658907,0.7631213194086988,1.0430760140927444,0.6493920735276913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528349586445573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.142075561904,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.193144525907,1450.8738752789402,0.3749917281638394,6.17534620354742,3.491166204942955,-3.0,-33.0,,,,
1439.0,-30.22592982470101,5.045258449204728,35.030411885929226,24.360496492031984,5.104898732010056,-26.692916623983287,-40.29983704732729,1.5718013604453354,-4.986864863462415,-4.986864863458424,40.06101453319464,42524.77841545668,25780.07117976704,25780.07117976704,68304.84959522373,77959.29539155995,77959.29539155995,25780.07117976704,103739.36657132699,103739.36657132699,103739.36657132699,129853.3080492243,125343.92562675073,4509.382422473577,0.0,92263.5919886873,56829.075012603455,39371.68552898205,26113.94147789731,65485.62700687937,19928.04757347815,1450.8845868271019,0.0,0.8867646721588156,2.886094031901551,0.0014947054983599872,1.0,1.0,-2.2044404146102465,354837.6008607854,1557165.680968324,4.388389723047563,1557165.680968324,4.388389723047563,0.7631191021219502,0.09250306192564586,4.028046144702076,101325.0,128614.1181009907,1.2693226558202881,1.0,0.0,4.028046144703643,1.2843966641285556,1.2846895629940827,3.136138746852824,22905.29668088282,2335.690238856574,19469.503200257874,1985.3368071928614,0.85,0.8500000445969983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422797036107,4632.441516551485,5.573559934085695,5.045258449204728,-2.3023756399751716,7.3476340891799,3.4911662458730697,3.5,0.9974760702494485,0.6,0.00022803206041027262,1.0001305635332904,0.0002280022916254797,199.1089548860172,0.0,5.944349064116675e-06,16.846285247706657,0.008219295194547407,7.622159600045256e-05,0.00015181046440982006,0.0006114995558914074,0.09250306192562942,0.09250306192562942,0.09250306192562942,0.09250306192577028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.26583168603,595.6697057126114,0.0,0.09250306192562942,0.09250306192564586,0.09250306192564586,0.37499172129054603,0.37499172129054603,0.5,9.999852096768413,0.0,0.0,0.0,0.0,0.0,0.0,26113.94147789731,19928.04757347815,0.7631191021219502,1.04305101313374,0.6493757540259848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528424937406228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.3056900049,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.260544842233,1450.8845868271019,0.37499172129054603,6.17534620354742,3.4911662458730697,-3.0,-33.0,,,,
1440.0,-30.22717961962027,5.045007882891878,35.030419422642844,24.360263614822202,5.104656083871898,-26.69406581775967,-40.30102291200308,1.571458272783035,-4.98711358939164,-4.987113589383936,40.06104122658682,42524.29454354446,25780.067957542535,25780.067957542535,68304.362501087,77959.33071784201,77959.33071784201,25780.067957542535,103739.39867538454,103739.39867538454,103739.39867538454,129853.71895964468,125344.32790048317,4509.3910591615195,0.0,92264.0331720535,56828.99699748106,39372.2624161916,26114.32028426015,65486.58270045175,19928.24001877576,1450.9028016393668,0.0,0.8867633096359329,2.8860675937092015,0.0014947054983599872,1.0,1.0,-2.205195662067865,354834.16121790174,1557166.8333831222,4.3884355103759995,1557166.8333831222,4.3884355103759995,0.7631154018887898,0.09250323371352658,4.028046144702076,101325.0,128614.29687692638,1.2693244202015928,1.0,0.0,4.028046144703529,1.28439832960953,1.284691190617892,3.1361346802176566,22905.40620876566,2335.7014075923644,19469.595350428448,1985.3462038951577,0.85,0.8500000031860442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422997995331,4632.441516551485,5.573558995299603,5.045007882891878,-2.302624755864509,7.347632638756387,3.4911664986723268,3.5,0.9974761424778077,0.6,0.0002280022916254797,1.0001303296846455,0.00022797258003101644,199.10998877476132,0.0,5.927231628346876e-06,16.797774434735047,0.008225222426175753,7.621134159751619e-05,0.0001517909500279635,0.0006114209510608039,0.0925032337134601,0.0925032337134601,0.0925032337134601,0.09250323371375815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.3948991058,595.669665056183,0.0,0.0925032337134601,0.09250323371352658,0.09250323371352658,0.37499171438332135,0.37499171438332135,0.5,9.999852096775165,0.0,0.0,0.0,0.0,0.0,0.0,26114.32028426015,19928.24001877576,0.7631154018887898,1.0430283530524767,0.6493588883399029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528500080789115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.257179191925,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.327972846007,1450.9028016393668,0.37499171438332135,6.17534620354742,3.4911664986723268,-3.0,-33.0,,,,
1441.0,-30.228427104374564,5.044758622409991,35.030426842178855,24.36007938757541,5.104467786382142,-26.695207455456583,-40.302203852310754,1.571164293691863,-4.987302235001323,-4.987302235002058,40.061052919117024,42523.80032634365,25779.911257826727,25779.911257826727,68303.71158417038,77959.34278742042,77959.34278742042,25779.911257826727,103739.25404524714,103739.25404524714,103739.25404524714,129853.85189050851,125344.45502848922,4509.396862019284,0.0,92264.47232355161,56828.929862706485,39372.82495649459,26114.597845261367,65487.42280175595,19928.379309561173,1450.9163526213674,0.0,0.8867623071912657,2.886047541850513,0.0014947054983599872,1.0,1.0,-2.2064265251832467,354831.5524461072,1557167.3381767403,4.388469197403879,1557167.3381767403,4.388469197403879,0.763112624886823,0.09250335039338652,4.028046144702076,101325.0,128614.4772674687,1.2693262005178259,1.0,0.0,4.028046144701615,1.2843997653799961,1.2846925885521823,3.1361311744792775,22905.515232218306,2335.7125248905904,19469.68756824398,1985.35560749532,0.85,0.8499999834475855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422873384585,4632.441516551485,5.57352526753141,5.044758622409991,-2.3028296849348395,7.3475883073448305,3.4911663419166246,3.5,0.9974760976904642,0.6,0.00022797258003101644,1.0001300900949393,0.00022794292691401345,199.1110207619003,0.0,5.915875240058848e-06,16.765590430326775,0.008231138301415813,7.620113104415675e-05,0.0001517714489868597,0.000611342399967368,0.09250335039338833,0.09250335039338833,0.09250335039338833,0.09250335039321193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4514346149,595.6696472474133,0.0,0.09250335039338833,0.09250335039338652,0.09250335039338652,0.3749917074489665,0.3749917074489665,0.5,9.999852096779938,0.0,0.0,0.0,0.0,0.0,0.0,26114.597845261367,19928.379309561173,0.763112624886823,1.0430050330571097,0.6493430113301608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528575089565274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.22499518751,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.39540429364,1450.9163526213674,0.3749917074489665,6.17534620354742,3.4911663419166246,-3.0,-33.0,,,,
1442.0,-30.229672255657942,5.0445100678299015,35.03043439849497,24.35987350707876,5.104254891099406,-26.696349537816857,-40.3033810556866,1.5708484962659353,-4.98751824462596,-4.987518244619516,40.06107170467203,42523.30072117444,25779.826549611214,25779.826549611214,68303.12727078566,77959.36695072023,77959.36695072023,25779.826549611214,103739.19350033144,103739.19350033144,103739.19350033144,129854.11533122137,125344.71135396203,4509.403977259338,0.0,92264.91231720326,56828.846087645186,39373.406921731184,26114.921830889936,65488.32875262112,19928.54300966721,1450.9320357854178,0.0,0.886761139787088,2.8860245815017773,0.0014947054983599872,1.0,1.0,-2.207427113626636,354828.56527704006,1557168.1491923972,4.3885084279407005,1557168.1491923972,4.3885084279407005,0.7631094260483219,0.09250349256502526,4.028046144702076,101325.0,128614.65242445834,1.2693279291829098,1.0,0.0,4.028046144700537,1.2844013030399877,1.2846940884742515,3.136127419964685,22905.624464743414,2335.723663508274,19469.783745240784,1985.3654148196158,0.85,0.850000128798448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422729945899,4632.441516551485,5.573507126755688,5.0445100678299015,-2.303054476401145,7.347564544231046,3.4911661614760754,3.5,0.9974760461360216,0.6,0.00022794292691401345,1.000129848067324,0.00022791333280823092,199.11205082810181,0.0,5.904262395238245e-06,16.73267962810519,0.008237042563811052,7.619095405959237e-05,0.0001517519728544211,0.000611263949207185,0.09250349256497965,0.09250349256497965,0.09250349256497965,0.09250349256507477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.54226619925,595.6696186353255,0.0,0.09250349256497965,0.09250349256502526,0.09250349256502526,0.3749917004928996,0.3749917004928996,0.5,9.999852096785876,0.0,0.0,0.0,0.0,0.0,0.0,26114.921830889936,19928.54300966721,0.7631094260483219,1.0429816819543112,0.6493263995452392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528649960430868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.19208438529,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.46284036174,1450.9320357854178,0.3749917004928996,6.17534620354742,3.4911661614760754,-3.0,-33.0,,,,
1443.0,-30.230915113917348,5.044262493590673,35.030441970436485,24.35967862783002,5.104054193296686,-26.697488237517856,-40.3045577351935,1.5705438039790574,-4.987720928134934,-4.987720928135892,40.061087268140305,42522.808903688914,25779.708908707806,25779.708908707806,68302.51781239672,77959.38620494097,77959.38620494097,25779.708908707806,103739.09511364877,103739.09511364877,103739.09511364877,129854.3185993242,125344.9081266014,4509.410472722803,0.0,92265.3518258043,56828.77452457662,39373.97477914187,26115.223485675426,65489.1982648173,19928.695000524633,1450.9466877276861,0.0,0.8867600518632922,2.8860030377594397,0.0014947054983599872,1.0,1.0,-2.2085280639055327,354825.76241105015,1557168.8211031693,4.388544987607911,1557168.8211031693,4.388544987607911,0.7631064314443186,0.09250362267235324,4.028046144702076,101325.0,128614.83197985931,1.2693297012569387,1.0,0.0,4.0280461447028575,1.284402788661766,1.2846955364219534,3.1361237925206806,22905.73357685019,2335.734789846705,19469.877748836505,1985.3750005186794,0.85,0.8500001837318952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422425542925,4632.441516551485,5.573482060004892,5.044262493590673,-2.3032693274622296,7.347531821052902,3.4911657785484316,3.5,0.9974759367281233,0.6,0.00022791333280823092,1.000129610250613,0.0002278837967322258,199.1130790067737,0.0,5.8925430947820526e-06,16.699467130612337,0.008242935106905833,7.618078285975477e-05,0.00015173254994847615,0.0006111857128457746,0.09250362267222005,0.09250362267222005,0.09250362267222005,0.09250362267276646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.6175184056,595.6695949307659,0.0,0.09250362267222005,0.09250362267235324,0.09250362267235324,0.3749916935194678,0.3749916935194678,0.5,9.999852096791502,0.0,0.0,0.0,0.0,0.0,0.0,26115.223485675426,19928.695000524633,0.7631064314443186,1.0429585278507039,0.6493102684161794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528724691983044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.1588718878,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.530281594216,1450.9466877276861,0.3749916935194678,6.17534620354742,3.4911657785484316,-3.0,-33.0,,,,
1444.0,-30.232155563072144,5.0440157644630785,35.03044960345176,24.359489161893748,5.103859294004819,-26.69862420983934,-40.30572645189238,1.5702445996530223,-4.987929356331506,-4.987929356307466,40.06110417416928,42522.29442337507,25779.60749531154,25779.60749531154,68301.9019186866,77959.40393772916,77959.40393772916,25779.60749531154,103739.0114330407,103739.0114330407,103739.0114330407,129854.54616573828,125345.12893465326,4509.417231085023,0.0,92265.79107177275,56828.681557409116,39374.566127070706,26115.534732697583,65490.10085976829,19928.852002759653,1450.961782969643,0.0,0.8867589298310372,2.885980883532165,0.0014947054983599872,1.0,1.0,-2.2095921749115064,354822.8801211465,1557169.5509764107,4.388582693553328,1557169.5509764107,4.388582693553328,0.7631033485141707,0.09250375790204723,4.028046144702076,101325.0,128614.99834002617,1.269331343104132,1.0,0.0,4.028046144703886,1.2844042485090919,1.2846969586637789,3.136120228018354,22905.84262375598,2335.745909536486,19469.96623847337,1985.3840239504186,0.85,0.8500000003615142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.422026922945,4632.441516551485,5.573460615108754,5.0440157644630785,-2.303488207882889,7.347503972345967,3.4911652770993147,3.5,0.997475793456947,0.6,0.0002278837967322258,1.0001293603203347,0.00022785432142421671,199.11410520183296,0.0,5.881019035156643e-06,16.666807945633927,0.00824881612594099,7.617068173302589e-05,0.00015171311499919993,0.0006111074279732699,0.09250375790203418,0.09250375790203418,0.09250375790203418,0.0925037579019552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.69926215784,595.669569181358,0.0,0.09250375790203418,0.09250375790204723,0.09250375790204723,0.3749916865321429,0.3749916865321429,0.5,9.999852096794115,0.0,0.0,0.0,0.0,0.0,0.0,26115.534732697583,19928.852002759653,0.7631033485141707,1.042934749252244,0.6492934636705874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452879928664526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.126212702824,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.597727258562,1450.961782969643,0.3749916865321429,6.17534620354742,3.4911652770993147,-3.0,-33.0,,,,
1445.0,-30.233397665348576,5.043769825782528,35.030457338481035,24.359272873867326,5.103634576106574,-26.699764829124533,-40.30690341079605,1.5699182961406932,-4.98813991254724,-4.988139912508212,40.06112238358301,42521.80690545094,25779.51264166376,25779.51264166376,68301.3195471147,77959.43374833041,77959.43374833041,25779.51264166376,103738.94638999418,103738.94638999418,103738.94638999418,129854.7968370431,125345.37268178689,4509.42415525621,0.0,92266.23138712355,56828.60453818383,39375.140943266364,26115.850447048935,65490.9913903153,19929.011482080296,1450.9770668410806,0.0,0.8867577922391257,2.8859585032501585,0.0014947054983599872,1.0,1.0,-2.210591851749541,354819.96842217876,1557170.3371198627,4.38862092244786,1557170.3371198627,4.38862092244786,0.7631002299728766,0.09250389627064412,4.028046144702076,101325.0,128615.17694893354,1.2693331058369952,1.0,0.0,4.028046144702327,1.2844058349317375,1.2846985075877349,3.1361163544668536,22905.951936145902,2335.7570562981145,19470.05500880372,1985.3930760049275,0.85,0.8499998193953996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.421502956044,4632.441516551485,5.57344073944146,5.043769825782528,-2.30370849931319,7.347478325095718,3.4911646179684745,3.5,0.9974756051338499,0.6,0.00022785432142421671,1.0001295340458431,0.00022782481035478803,199.11513277385762,0.0,5.868949579778973e-06,16.63260310909361,0.008254685075520768,7.61605106210572e-05,0.00015169381080315953,0.0006110296697808328,0.09250389627064236,0.09250389627064236,0.09250389627064236,0.09250389627250495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.78730818606,595.6695414467213,0.0,0.09250389627064236,0.09250389627064412,0.09250389627064412,0.37499167953369145,0.37499167953369145,0.5,9.999852096761625,0.0,0.0,0.0,0.0,0.0,0.0,26115.850447048935,19929.011482080296,0.7631002299728766,1.0429116752875265,0.6492771906906726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528873737446373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.09200786628,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.6651797567,1450.9770668410806,0.37499167953369145,6.17534620354742,3.4911646179684745,-3.0,-33.0,,,,
1446.0,-30.234633673199816,5.043524993517267,35.03046498581187,24.359125666692876,5.103486774751824,-26.700891863369353,-40.308066993579246,1.5696619419154965,-4.988335008281695,-4.988335008264078,40.06113532329553,42521.29053092896,25779.379871823832,25779.379871823832,68300.67040275279,77959.43198713829,77959.43198713829,25779.379871823832,103738.81185896212,103738.81185896212,103738.81185896212,129854.95038639853,125345.52015616583,4509.4302302327005,0.0,92266.6683377044,56828.5268813136,39375.71272932311,26116.13852743641,65491.85125675952,19929.15619719701,1450.991108030952,0.0,0.8867567524072355,2.8859377664041603,0.0014947054983599872,1.0,1.0,-2.2118066368248606,354817.27053683915,1557170.8957581425,4.388655866164971,1557170.8957581425,4.388655866164971,0.7630973536252443,0.09250401828216101,4.028046144702076,101325.0,128615.35049131645,1.2693348185671498,1.0,0.0,4.028046144705071,1.2844070943953856,1.2846997294321718,3.136113279254515,22906.06041320032,2335.7681178792272,19470.154348626704,1985.4032058477364,0.85,0.8500001308564797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.420841652994,4632.441516551485,5.573412831903749,5.043524993517267,-2.3039172413305637,7.347442234847831,3.491163786073947,3.5,0.9974753674496991,0.6,0.00022782481035478803,1.0001288997504878,0.0002277954475784329,199.116155313372,0.0,5.876100507591942e-06,16.652868838515563,0.00826056117602836,7.615045633804338e-05,0.00015167435401674466,0.0006109512969473261,0.09250401828339204,0.09250401828339204,0.09250401828339204,0.09250401827923549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.8498745835,595.669521738203,0.0,0.09250401828339204,0.09250401828216101,0.09250401828216101,0.3749916725261981,0.3749916725261981,0.5,9.999852096657907,0.0,0.0,0.0,0.0,0.0,0.0,26116.13852743641,19929.15619719701,0.7630973536252443,1.0428880706850285,0.6492607815318134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528948288197414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.1122735957,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.73255778899,1450.991108030952,0.3749916725261981,6.17534620354742,3.491163786073947,-3.0,-33.0,,,,
1447.0,-30.23587125099896,5.043280446897628,35.03047297034861,24.358866142015927,5.103212956530465,-26.702033420202735,-40.30924402233211,1.5692920056861068,-4.98856832256854,-4.988568322570864,40.061160347282005,42520.82300814227,25779.34559435443,25779.34559435443,68300.1686024967,77959.48559602887,77959.48559602887,25779.34559435443,103738.8311903833,103738.8311903833,103738.8311903833,129855.3250944799,125345.88677080459,4509.438323675313,0.0,92267.1103177852,56828.44772383434,39376.291771056516,26116.49390409659,65492.78567515311,19929.33668167917,1451.0081930378183,0.0,0.8867554742891185,2.8859129674391815,0.0014947054983599872,1.0,1.0,-2.2125593730038986,354814.04416660825,1557171.9761036804,4.388698817605109,1557171.9761036804,4.388698817605109,0.7630938806281761,0.09250417926292764,4.028046144702076,101325.0,128615.53221808505,1.2693366120709109,1.0,0.0,4.028046144702261,1.2844088845906763,1.2847014823195604,3.1361089081735525,22906.170138874986,2335.779306784171,19470.246539966243,1985.4126067480988,0.85,0.85000008390414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.420119832025,4632.441516551485,5.573406290992357,5.043280446897628,-2.3041539294560898,7.347434376353718,3.491162878050231,3.5,0.9974751080143517,0.6,0.0002277954475784329,1.0001290647954126,0.00022776605099965867,199.1171791610004,0.0,5.846603137158217e-06,16.569273290706388,0.008266407779165518,7.614028711971156e-05,0.00015165516045872134,0.0006108739844099272,0.09250417926359807,0.09250417926359807,0.09250417926359807,0.09250417925786292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.97087032825,595.6694836243514,0.0,0.09250417926359807,0.09250417926292764,0.09250417926292764,0.37499166551118523,0.37499166551118523,0.5,9.99985209662709,0.0,0.0,0.0,0.0,0.0,0.0,26116.49390409659,19929.33668167917,0.7630938806281761,1.0428655293617886,0.6492443796641556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529022473888147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02867804789,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.80001650953,1451.0081930378183,0.37499166551118523,6.17534620354742,3.491162878050231,-3.0,-33.0,,,,
