time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1448.0,-30.23710262600749,5.04303755575292,35.030480632339604,24.358738667238526,5.10308652139415,-26.703154389782142,-40.31039915336294,1.569055592533351,-4.988736761025052,-4.988736760993292,40.06116701001696,42520.29148977486,25779.146937357527,25779.146937357527,68299.4384271324,77959.47716951431,77959.47716951431,25779.146937357527,103738.62410687184,103738.62410687184,103738.62410687184,129855.36160282088,125345.91842928997,4509.4431735309,0.0,92267.54637590537,56828.36069424472,39376.87297962294,26116.737495949037,65493.61047557197,19929.45810581232,1451.0201765215263,0.0,0.8867545928471854,2.8858950642279178,0.0014947054983599872,1.0,1.0,-2.213962712057082,354811.71494155517,1557172.2637493105,4.388728438703916,1557172.2637493105,4.388728438703916,0.7630914125052402,0.09250427740818663,4.028046144702076,101325.0,128615.70041556301,1.269338272050955,1.0,0.0,4.028046144702967,1.2844100505920315,1.2847026108273123,3.1361060611799187,22906.278394367724,2335.7903457722796,19470.33482723765,1985.4216095443041,0.85,0.84999992107077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.419142133667,4632.441516551485,5.573364520099648,5.04303755575292,-2.3043427893051103,7.34738034505803,3.491161648142502,3.5,0.9974747566121434,0.6,0.00022776605099965867,1.0001284191757918,0.00022773680522683397,199.1181978863074,0.0,5.853363842510292e-06,16.58843312967417,0.008272261143008029,7.613030831271896e-05,0.0001516357426869397,0.0006107957687291635,0.09250427740898197,0.09250427740898197,0.09250427740898197,0.09250427740591016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.0030863779,595.6694734762387,0.0,0.09250427740898197,0.09250427740818663,0.09250427740818663,0.37499165849044813,0.37499165849044813,0.5,9.999852096524531,0.0,0.0,0.0,0.0,0.0,0.0,26116.737495949037,19929.45810581232,0.7630914125052402,1.0428412471260375,0.6492280877633739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529096754533368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.047837886865,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.86740257851,1451.0201765215263,0.37499165849044813,6.17534620354742,3.491161648142502,-3.0,-33.0,,,,
1449.0,-30.23833162942682,5.04279472119198,35.030488743169265,24.358455917704873,5.1027858777975785,-26.7042904777633,-40.31157530900089,1.568662203056865,-4.988979593549118,-4.9889795934709085,40.0611952842399,42519.85756097802,25779.14014731433,25779.14014731433,68298.99770829234,77959.54530310335,77959.54530310335,25779.14014731433,103738.68545041769,103738.68545041769,103738.68545041769,129855.79538299532,125346.3435930434,4509.451789951916,0.0,92267.98923111509,56828.30148931131,39377.43082422642,26117.109932577627,65494.540756804054,19929.64768534204,1451.0380272319392,0.0,0.8867532544931224,2.8858692538751862,0.0014947054983599872,1.0,1.0,-2.214586216584223,354808.3569908043,1557173.4844168213,4.388773414537074,1557173.4844168213,4.388773414537074,0.763087789452632,0.0925044484614017,4.028046144702076,101325.0,128615.88848940622,1.2693401281954722,1.0,0.0,4.02804614470318,1.2844119502063702,1.2847044733087656,3.1361014229545887,22906.388337301298,2335.8015568314663,19470.432623132598,1985.4315819502683,0.85,0.8500001107300923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.418237429346,4632.441516551485,5.57336414223193,5.04279472119198,-2.30458608379129,7.34738080498327,3.4911605100586773,3.5,0.9974744314453364,0.6,0.00022773680522683397,1.0001281731216707,0.00022770761923044902,199.11921465877694,0.0,5.823365580645628e-06,16.50341805554971,0.008278084508588674,7.612014912328473e-05,0.00015161665610354924,0.0006107188870905219,0.09250444846115603,0.09250444846115603,0.09250444846115603,0.09250444846210601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.1397973777,595.6694304120554,0.0,0.09250444846115603,0.0925044484614017,0.0925044484614017,0.3749916514648437,0.3749916514648437,0.5,9.9998520965449,0.0,0.0,0.0,0.0,0.0,0.0,26117.109932577627,19929.64768534204,0.763087789452632,1.0428197055675505,0.6492122407402443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529170663601565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.96282281274,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16640.934871657475,1451.0380272319392,0.3749916514648437,6.17534620354742,3.4911605100586773,-3.0,-33.0,,,,
1450.0,-30.23955869906498,5.0425538447190315,35.03049642589507,24.358313565049343,5.1026423844187585,-26.705409378196087,-40.31273005586115,1.5684106799895752,-4.989132572404685,-4.989132572487482,40.06119915391909,42519.34310392107,25778.905176751785,25778.905176751785,68298.24828067285,77959.54579588793,77959.54579588793,25778.905176751785,103738.45097263971,103738.45097263971,103738.45097263971,129855.77964754529,125346.32364624404,4509.456001301245,0.0,92268.42632591161,56828.22363411261,39378.00299088778,26117.328674905588,65495.33166579336,19929.75625191972,1451.0488427942532,0.0,0.8867524618371024,2.8858529940454676,0.0014947054983599872,1.0,1.0,-2.2160421064164666,354806.24157255265,1557173.6514811306,4.388800052049568,1557173.6514811306,4.388800052049568,0.7630855551880734,0.09250453407097671,4.028046144702076,101325.0,128616.0540701078,1.2693417623499412,1.0,0.0,4.0280461447021665,1.2844131864229222,1.2847056723180341,3.1360984045330023,22906.496850158605,2335.8126220634576,19470.518132313606,1985.4403014600916,0.85,0.8499998170684397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.417024488914,4632.441516551485,5.573314803890625,5.0425538447190315,-2.304763201873411,7.347317046592442,3.4911589842257156,3.5,0.9974739954930616,0.6,0.00022770761923044902,1.0001279727228658,0.00022767848259509337,199.12022984056608,0.0,5.81149267920639e-06,16.46977025287091,0.00828389600126788,7.611017607426299e-05,0.00015159744315618602,0.0006106414964519672,0.0925045340713816,0.0925045340713816,0.0925045340713816,0.09250453407047565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.15850812284,595.6694245181397,0.0,0.0925045340713816,0.09250453407097671,0.09250453407097671,0.37499164443583727,0.37499164443583727,0.5,9.999852096518039,0.0,0.0,0.0,0.0,0.0,0.0,26117.328674905588,19929.75625191972,0.7630855551880734,1.0427956702193997,0.6491965461124293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529244431039972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.92917501006,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.00234720144,1451.0488427942532,0.37499164443583727,6.17534620354742,3.4911589842257156,-3.0,-33.0,,,,
1451.0,-30.24078354068126,5.0423131798900735,35.030504378518714,24.35814847648146,5.1024734305626085,-26.706528534766676,-40.31388480272142,1.568136199749604,-4.989366462426517,-4.9893664624349965,40.06122230666159,42518.838377866894,25778.879779465464,25778.879779465464,68297.71815733236,77959.55726719703,77959.55726719703,25778.879779465464,103738.4370466625,103738.4370466625,103738.4370466625,129856.11986737365,125346.65591728558,4509.463950088074,0.0,92268.86426547947,56828.145373898005,39378.57654620162,26117.682820711154,65496.259366912775,19929.935696848144,1451.0659124778604,0.0,0.8867511875225748,2.88582813446264,0.0014947054983599872,1.0,1.0,-2.2169254190313836,354803.0073197389,1557174.651041052,4.388842875950508,1557174.651041052,4.388842875950508,0.763082078669086,0.09250469246241234,4.028046144702076,101325.0,128616.2299508866,1.269343498158269,1.0,0.0,4.02804614470379,1.284414529873578,1.2847069786491536,3.1360951242886883,22906.605572738266,2335.8237086811773,19470.617731447805,1985.4504577452856,0.85,0.8500001307317345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.415959379172,4632.441516551485,5.573310596464827,5.0423131798900735,-2.304999447967097,7.347312627857171,3.4911576443583625,3.5,0.9974736126738178,0.6,0.00022767848259509337,1.000127741628863,0.0002276494022896352,199.12124318819664,0.0,5.8016935287959265e-06,16.441999460607654,0.008289697694796677,7.610020423335861e-05,0.00015157827836173476,0.0006105642997755638,0.09250469246329922,0.09250469246329922,0.09250469246329922,0.09250469245950914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.2704565622,595.6693892541914,0.0,0.09250469246329922,0.09250469246241234,0.09250469246241234,0.3749916374039201,0.3749916374039201,0.5,9.99985209638505,0.0,0.0,0.0,0.0,0.0,0.0,26117.682820711154,19929.935696848144,0.763082078669086,1.0427728059204984,0.6491796445912215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452931808312303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.901404217795,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.069820518707,1451.0659124778604,0.3749916374039201,6.17534620354742,3.4911576443583625,-3.0,-33.0,,,,
1452.0,-30.242005490765045,5.042073059745782,35.03051260235802,24.357850953843467,5.102155130081231,-26.70766035146914,-40.31506025986744,1.5677279710944214,-4.98958503877833,-4.989585038849935,40.06124603724714,42518.43214773403,25778.814417327383,25778.814417327383,68297.24656506142,77959.6372472471,77959.6372472471,25778.814417327383,103738.45166457447,103738.45166457447,103738.45166457447,129856.46776847905,125346.99621737089,4509.471551108166,0.0,92269.30756348892,56828.10246766728,39379.11677313516,26118.01610390457,65497.13287703973,19930.104981898883,1451.0819261970728,0.0,0.8867499890499556,2.88580490268422,0.0014947054983599872,1.0,1.0,-2.217646170238879,354799.9848466826,1557175.6755491893,4.3888831512269695,1557175.6755491893,4.3888831512269695,0.7630788227793224,0.09250484360067049,4.028046144702076,101325.0,128616.41969501268,1.2693453707871964,1.0,0.0,4.0280461447006735,1.2844164985382727,1.2847089104089255,3.1360903174991797,22906.715625601006,2335.8349309500195,19470.712475494787,1985.4601189493649,0.85,0.8500001830787967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.414625886762,4632.441516551485,5.573298072145304,5.042073059745782,-2.305224469396913,7.347297529142695,3.4911559668761587,3.5,0.9974731333931882,0.6,0.0002276494022896352,1.0001274413234003,0.00022762039404538518,199.1222541526697,0.0,5.7905065751215735e-06,16.41029563389454,0.0082954882013718,7.60900547890201e-05,0.00015155934750061512,0.0006104880453934149,0.0925048435989858,0.0925048435989858,0.0925048435989858,0.0925048436036792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.38519751653,595.6693531106091,0.0,0.0925048435989858,0.09250484360067049,0.09250484360067049,0.3749916303692486,0.3749916303692486,0.5,9.999852096556676,0.0,0.0,0.0,0.0,0.0,0.0,26118.01610390457,19930.104981898883,0.7630788227793224,1.0427516986625727,0.6491647844731693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529391602185988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.869700391086,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.13729756836,1451.0819261970728,0.3749916303692486,6.17534620354742,3.4911559668761587,-3.0,-33.0,,,,
1453.0,-30.243225344953874,5.041835081464501,35.0305202694719,24.35776290893557,5.102071819284223,-26.70876669181538,-40.31619419166816,1.5675312958685201,-4.989727438822513,-4.989727438879206,40.06124642185114,42517.86265905377,25778.55739375387,25778.55739375387,68296.42005280763,77959.61383167803,77959.61383167803,25778.55739375387,103738.1712254319,103738.1712254319,103738.1712254319,129856.38731427102,125346.9121226338,4509.475191637223,0.0,92269.74235301527,56827.99118059805,39379.723524908026,26118.216088839123,65497.93961374715,19930.203540014645,1451.0918953178355,0.0,0.8867492628397466,2.88578976752032,0.0014947054983599872,1.0,1.0,-2.219243246570727,354798.01575021853,1557175.6921526417,4.388907555923057,1557175.6921526417,4.388907555923057,0.763076753489732,0.09250491820295689,4.028046144702076,101325.0,128616.57753673727,1.269346928563901,1.0,0.0,4.028046144701828,1.284417477959983,1.2847098527929766,3.136087926099969,22906.823566153504,2335.8459378231614,19470.801274450383,1985.4691739228365,0.85,0.850000054272907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.413104157095,4632.441516551485,5.573244338021476,5.041835081464501,-2.30539322126119,7.347228302725691,3.4911540525991143,3.5,0.9974725864568897,0.6,0.00022762039404538518,1.0001272239952217,0.00022759143895324327,199.12326339219032,0.0,5.776186984077625e-06,16.369713912875987,0.008301264388355878,7.608026507987227e-05,0.0001515401289655129,0.0006104106322471896,0.0925049182028459,0.0925049182028459,0.0925049182028459,0.0925049182033734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.3870571362,595.6693525248243,0.0,0.0925049182028459,0.09250491820295689,0.09250491820295689,0.37499162333359365,0.37499162333359365,0.5,9.999852096559131,0.0,0.0,0.0,0.0,0.0,0.0,26118.216088839123,19930.203540014645,0.763076753489732,1.0427262362077894,0.6491480939673686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529464948398287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.829118670066,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.20479171699,1451.0918953178355,0.37499162333359365,6.17534620354742,3.4911540525991143,-3.0,-33.0,,,,
1454.0,-30.244443070693997,5.041596676986683,35.03052854865073,24.357500310894125,5.101792477706377,-26.709890645599152,-40.31736095258964,1.567158334793008,-4.989989615852437,-4.989989615859923,40.06127941584314,42517.43840827814,25778.608537339725,25778.608537339725,68296.04694561787,77959.67741629053,77959.67741629053,25778.608537339725,103738.28595363026,103738.28595363026,103738.28595363026,129856.90705416861,125347.42234365329,4509.484710515322,0.0,92270.18420370873,56827.94519610668,39380.26556400228,26118.621100538356,65498.88666454064,19930.410151580643,1451.111245512463,0.0,0.8867478088768106,2.8857619018760934,0.0014947054983599872,1.0,1.0,-2.219727658486363,354794.39040957135,1557177.1165867017,4.388956417233968,1557177.1165867017,4.388956417233968,0.7630728312517937,0.09250510681722512,4.028046144702076,101325.0,128616.76421867813,1.2693487709714102,1.0,0.0,4.028046144703,1.2844192814839925,1.2847116195351116,3.1360835225458086,22906.93325970655,2335.8571234526116,19470.896520729286,1985.4788863403187,0.85,0.8500001418775128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.41177792477,4632.441516551485,5.573256993111544,5.041596676986683,-2.305649713427924,7.3472463904146075,3.491152384250504,3.5,0.9974721097858582,0.6,0.00022759143895324327,1.0001270032651217,0.00022756253776792736,199.12427087977846,0.0,5.765632439118768e-06,16.33980233246259,0.008307030020794996,7.607019315877689e-05,0.00015152124579446638,0.0006103345699628559,0.09250510681684176,0.09250510681684176,0.09250510681684176,0.09250510681826826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.54658910836,595.6693022719893,0.0,0.09250510681684176,0.09250510681722512,0.09250510681722512,0.3749916162964753,0.3749916162964753,0.5,9.999852096581463,0.0,0.0,0.0,0.0,0.0,0.0,26118.621100538356,19930.410151580643,0.7630728312517937,1.0427054630012749,0.6491322306902043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452953816951288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79920708965,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.272287121716,1451.111245512463,0.3749916162964753,6.17534620354742,3.491152384250504,-3.0,-33.0,,,,
1455.0,-30.24566205107988,5.04136000151316,35.030536464576166,24.35736871501433,5.101660455637966,-26.711001120296388,-40.31850298689676,1.5669177308718543,-4.9901506402301266,-4.990150640214895,40.06128549333563,42516.90644075078,25778.401056822597,25778.401056822597,68295.30749757338,77959.67501845551,77959.67501845551,25778.401056822597,103738.0760752781,103738.0760752781,103738.0760752781,129856.92976035846,125347.44044233565,4509.489318022817,0.0,92270.62065072043,56827.852067224216,39380.85398166246,26118.853685080347,65499.707666742805,19930.525992052713,1451.1226923999507,0.0,0.8867469672408463,2.885744787408077,0.0014947054983599872,1.0,1.0,-2.221116976926794,354792.16380549857,1557177.3789675771,4.3889847009733876,1557177.3789675771,4.3889847009733876,0.7630704713292016,0.09250520010810036,4.028046144702076,101325.0,128616.93035614057,1.2693504106206817,1.0,0.0,4.02804614470226,1.28442046607435,1.284712767271879,3.1360806302107838,22907.041611745237,2335.8681722856672,19470.989037988445,1985.4883204752332,0.85,0.8500001601256529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.410034191249,4632.441516551485,5.573214237498392,5.04136000151316,-2.3058318705550493,7.34719187206821,3.491150190702136,3.5,0.9974714830577531,0.6,0.00022756253776792736,1.000127135397497,0.00022753361019195166,199.12527941443403,0.0,5.7549274535925395e-06,16.309464403481257,0.00831278494824859,7.606033588108546e-05,0.0001515022018868419,0.0006102578602241691,0.09250520010662075,0.09250520010662075,0.09250520010662075,0.09250520011207847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.5759749287,595.6692930154052,0.0,0.09250520010662075,0.09250520010810036,0.09250520010810036,0.37499160925826597,0.37499160925826597,0.5,9.999852096578378,0.0,0.0,0.0,0.0,0.0,0.0,26118.853685080347,19930.525992052713,0.7630704713292016,1.042681103937965,0.6491159725028599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529611263572089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.76886916067,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.339784504555,1451.1226923999507,0.37499160925826597,6.17534620354742,3.491150190702136,-3.0,-33.0,,,,
1456.0,-30.2468765399191,5.041123444777795,35.03054475508824,24.357127805147343,5.101405000840048,-26.712119838826503,-40.31965759405864,1.5665668185296528,-4.9903864526513075,-4.990386452626316,40.06131213304374,42516.44598279614,25778.386808241292,25778.386808241292,68294.83279103744,77959.72973099886,77959.72973099886,25778.386808241292,103738.11653924016,103738.11653924016,103738.11653924016,129857.33105980969,125347.83344707046,4509.497612739225,0.0,92271.06107160074,56827.77732518342,39381.426384908125,26119.214520569534,65500.64090547766,19930.709451773306,1451.140002729578,0.0,0.8867456704617442,2.885719724241191,0.0014947054983599872,1.0,1.0,-2.221797562804909,354788.903071198,1557178.529071288,4.389028280173684,1557178.529071288,4.389028280173684,0.7630669534904035,0.09250536489191517,4.028046144702076,101325.0,128617.1082412588,1.2693521662103016,1.0,0.0,4.028046144701783,1.2844221664620048,1.2847144308893446,3.1360764784973303,22907.150950333846,2335.879321718818,19471.075603362133,1985.4971476867365,0.85,0.8499998819398518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.408389222065,4632.441516551485,5.573213139040655,5.041123444777795,-2.306068721146999,7.347192165924794,3.491148121395935,3.5,0.99747089182741,0.6,0.00022753361019195166,1.0001266681790695,0.00022750479257414673,199.1262842419561,0.0,5.760211648943243e-06,16.32443981310515,0.008318545159897533,7.605037128348892e-05,0.00015148323890846273,0.0006101814764722168,0.09250536489278173,0.09250536489278173,0.09250536489278173,0.09250536488690798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.70478304615,595.6692524406275,0.0,0.09250536489278173,0.09250536489191517,0.09250536489191517,0.3749916022190822,0.3749916022190822,0.5,9.999852096542819,0.0,0.0,0.0,0.0,0.0,0.0,26119.214520569534,19930.709451773306,0.7630669534904035,1.0426590006896574,0.6490996942175049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529684433645615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.783844570295,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.407216161806,1451.140002729578,0.3749916022190822,6.17534620354742,3.491148121395935,-3.0,-33.0,,,,
1457.0,-30.248087345251054,5.0408883599220555,35.03055279725066,24.35698244897651,5.101256572596603,-26.713224364562866,-40.32079872032625,1.566312366897772,-4.990558437037805,-4.990558437047236,40.061321548496664,42515.94564335349,25778.210182688985,25778.210182688985,68294.15582604246,77959.73800810674,77959.73800810674,25778.210182688985,103737.94819079572,103737.94819079572,103737.94819079572,129857.41447666295,125347.91168852682,4509.502788136137,0.0,92271.4978373453,56827.70547285152,39381.9915161042,26119.466285867227,65501.457801971424,19930.835453010888,1451.1523189822924,0.0,0.8867447609367307,2.8857014451030816,0.0014947054983599872,1.0,1.0,-2.2230645131810434,354786.5249441759,1557178.9355603966,4.389058845471687,1557178.9355603966,4.389058845471687,0.7630644223306777,0.09250546915924684,4.028046144702076,101325.0,128617.27866578045,1.2693538481695579,1.0,0.0,4.028046144702404,1.2844234156292604,1.2847156433248923,3.136073428503068,22907.259381500935,2335.890378620725,19471.16856251221,1985.5066268819844,0.85,0.8499999165433302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.40645915616,4632.441516551485,5.573177278649768,5.0408883599220555,-2.3062585749392444,7.3471469348613,3.4911456934499547,3.5,0.9974701981285585,0.6,0.00022750479257414673,1.000126285229935,0.00022747606570688422,199.1272860307992,0.0,5.7383451542003376e-06,16.262470167003755,0.008324283505051733,7.604052421592113e-05,0.0001514642683582256,0.0006101050622204712,0.09250546915916216,0.09250546915916216,0.09250546915916216,0.09250546915961042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.7503084932,595.6692381000328,0.0,0.09250546915916216,0.09250546915924684,0.09250546915924684,0.3749915951789885,0.3749915951789885,0.5,9.999852096546862,0.0,0.0,0.0,0.0,0.0,0.0,26119.466285867227,19930.835453010888,0.7630644223306777,1.0426356621331103,0.6490839604194866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529757334811817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.721874924195,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.47469716702,1451.1523189822924,0.3749915951789885,6.17534620354742,3.4911456934499547,-3.0,-33.0,,,,
1458.0,-30.24929770482879,5.04065357818628,35.03056112626564,24.356753623019927,5.10101433252898,-26.714338112347782,-40.32195255914701,1.565973554567708,-4.990784580846082,-4.990784580839818,40.06134590930817,42515.49973678924,25778.173808290972,25778.173808290972,68293.67354508021,77959.78809569063,77959.78809569063,25778.173808290972,103737.9619039816,103737.9619039816,103737.9619039816,129857.77290722707,125348.26226881136,4509.510638415715,0.0,92271.93815160285,56827.649793752746,39382.54261983345,26119.811003245468,65502.35362307892,19931.010466848533,1451.1688833131318,0.0,0.8867435216035517,2.8856774098400226,0.0014947054983599872,1.0,1.0,-2.2238153016521096,354783.39794271725,1557179.9872794736,4.389100494299041,1557179.9872794736,4.389100494299041,0.7630610521788248,0.09250562528540639,4.028046144702076,101325.0,128617.45944605552,1.2693556323321542,1.0,0.0,4.0280461447020794,1.284425059036902,1.2847172502070074,3.1360694159318396,22907.36869361945,2335.9015253546777,19471.265439272232,1985.51650556227,0.85,0.8500000894775707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.404568642493,4632.441516551485,5.5731716924940455,5.04065357818628,-2.3064879943863814,7.347141572572662,3.49114331525977,3.5,0.9974695186456486,0.6,0.00022747606570688422,1.00012623998872,0.0002274473527556379,199.1282874597504,0.0,5.7203031141512e-06,16.2113390255045,0.008330003808165884,7.60305686471568e-05,0.00015144549705972741,0.0006100294505639246,0.09250562528503199,0.09250562528503199,0.09250562528503199,0.09250562528998331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.8680977027,595.6692009962276,0.0,0.09250562528503199,0.09250562528540639,0.09250562528540639,0.37499158813832545,0.37499158813832545,0.5,9.999852096516733,0.0,0.0,0.0,0.0,0.0,0.0,26119.811003245468,19931.010466848533,0.7630610521788248,1.042614040070429,0.64906827594985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529830015567196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.67074378269,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.542211482207,1451.1688833131318,0.37499158813832545,6.17534620354742,3.49114331525977,-3.0,-33.0,,,,
1459.0,-30.250504393024432,5.040420130525451,35.03056927857451,24.356588010583096,5.100842674709423,-26.715441347317217,-40.323089669086016,1.565698698828401,-4.990961944415062,-4.990961944442143,40.061357468878924,42515.000612449985,25778.013719297258,25778.013719297258,68293.01433174724,77959.80850778292,77959.80850778292,25778.013719297258,103737.82222708018,103737.82222708018,103737.82222708018,129857.89498219686,125348.3788468297,4509.51613536715,0.0,92272.37561567583,56827.567720014704,39383.11988406792,26120.072755116686,65503.19263918461,19931.14184037961,1451.1816413398776,0.0,0.886742576918192,2.8856585592022586,0.0014947054983599872,1.0,1.0,-2.2249902646167357,354780.9454647123,1557180.4863356692,4.389132241293245,1557180.4863356692,4.389132241293245,0.7630584350679221,0.09250573571704625,4.028046144702076,101325.0,128617.62691974423,1.2693572851689536,1.0,0.0,4.028046144702338,1.2844264033923585,1.2847185579866958,3.1360661335389985,22907.477298153077,2335.912599935052,19471.351951359215,1985.5253273400413,0.85,0.8499998362075906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.4024393551545,4632.441516551485,5.573139647258688,5.040420130525451,-2.3066814514517446,7.347101581977196,3.491140636702681,3.5,0.9974687533436232,0.6,0.0002274473527556379,1.0001258582883583,0.00022741873022351133,199.1292858599403,0.0,5.7175608095921494e-06,16.20356733438415,0.008335721368975476,7.60207585978408e-05,0.0001514265941577971,0.0006099533088026805,0.09250573571807867,0.09250573571807867,0.09250573571807867,0.0925057357109158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.92399053165,595.669183389886,0.0,0.09250573571807867,0.09250573571704625,0.09250573571704625,0.37499158109706987,0.37499158109706987,0.5,9.999852096485618,0.0,0.0,0.0,0.0,0.0,0.0,26120.072755116686,19931.14184037961,0.7630584350679221,1.042590621619468,0.6490523423283818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529902670260109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.66297209157,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.60969436716,1451.1816413398776,0.37499158109706987,6.17534620354742,3.491140636702681,-3.0,-33.0,,,,
1460.0,-30.251709031462987,5.04018722905597,35.0305775474071,24.356432805676036,5.100682661341582,-26.71654147680876,-40.32422632500527,1.565434323378252,-4.991175527998678,-4.991175528063833,40.06137713553153,42514.508338831256,25777.948176339145,25777.948176339145,68292.4565151704,77959.82392087225,77959.82392087225,25777.948176339145,103737.77209721139,103737.77209721139,103737.77209721139,129858.16668136485,125348.6434202812,4509.523261083648,0.0,92272.81279638442,56827.497214194766,39383.68398021072,26120.39458415345,65504.07856436417,19931.30455272577,1451.1971845103642,0.0,0.8867414184981879,2.885635859140987,0.0014947054983599872,1.0,1.0,-2.225944489476035,354777.9921755248,1557181.3353952547,4.389171171093516,1557181.3353952547,4.389171171093516,0.7630552627569249,0.09250587792544053,4.028046144702076,101325.0,128617.79990536615,1.2693589924043045,1.0,0.0,4.028046144699885,1.2844276985634175,1.2847198166868665,3.1360629712418135,22907.585832338853,2335.923667341942,19471.445905659464,1985.5349080123656,0.85,0.8499999104301703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.400318925202,4632.441516551485,5.573128031938463,5.04018722905597,-2.306901285803215,7.347088514859186,3.4911379692886415,3.5,0.9974679912253261,0.6,0.00022741873022351133,1.0001256457263408,0.0002273901596217429,199.13028257302017,0.0,5.699584381868524e-06,16.1526221382154,0.008341420953357345,7.601095363506489e-05,0.00015140777658844643,0.0006098775107650048,0.09250587792042958,0.09250587792042958,0.09250587792042958,0.09250587795928637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.0190822658,595.6691534358235,0.0,0.09250587792042958,0.09250587792544053,0.09250587792544053,0.37499157405533606,0.37499157405533606,0.5,9.999852096527933,0.0,0.0,0.0,0.0,0.0,0.0,26120.39458415345,19931.30455272577,0.7630552627569249,1.042568005106222,0.649036048908872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529975105261106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.612026895404,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.67721045681,1451.1971845103642,0.37499157405533606,6.17534620354742,3.4911379692886415,-3.0,-33.0,,,,
1461.0,-30.25291481074516,5.039954775756253,35.030586045848885,24.35619682017716,5.100431874578175,-26.717652111287567,-40.32537579825146,1.5650883231963593,-4.991393761231336,-4.991393761204962,40.06140029805157,42514.064485569594,25777.89439596268,25777.89439596268,68291.95888153228,77959.8796057292,77959.8796057292,25777.89439596268,103737.77400169188,103737.77400169188,103737.77400169188,129858.50085961109,125348.97005567249,4509.530803938595,0.0,92273.25321044128,56827.43808421501,39384.2390291403,26120.72685791921,65504.96588705951,19931.47315746537,1451.2131579003928,0.0,0.8867402237405982,2.8856126650521023,0.0014947054983599872,1.0,1.0,-2.2267141445378797,354774.97461407474,1557182.3353827316,4.389211322125071,1557182.3353827316,4.389211322125071,0.763052010990368,0.0925060279868913,4.028046144702076,101325.0,128617.97879265402,1.2693607578845696,1.0,0.0,4.02804614470457,1.2844293752657856,1.2847214570717371,3.1360588774050395,22907.69516923348,2335.9348166023547,19471.541026208262,1985.5446076089454,0.85,0.8500000057779625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.398020180515,4632.441516551485,5.573119174500068,5.039954775756253,-2.3071244965366526,7.3470792722929055,3.4911350775628907,3.5,0.9974671650179687,0.6,0.0002273901596217429,1.000125765968654,0.0002273615652742515,199.13128023887086,0.0,5.6892720034275976e-06,16.12339685771381,0.008347110225360773,7.600103929724369e-05,0.0001513891203244992,0.0006098023624729377,0.09250602798716695,0.09250602798716695,0.09250602798716695,0.09250602798710475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.13107759686,595.6691181570947,0.0,0.09250602798716695,0.0925060279868913,0.0925060279868913,0.37499156701351377,0.37499156701351377,0.5,9.999852096482494,0.0,0.0,0.0,0.0,0.0,0.0,26120.72685791921,19931.47315746537,0.763052010990368,1.0425462857163832,0.6490204812696229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530047417908083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.5828016149,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.74472738699,1451.2131579003928,0.37499156701351377,6.17534620354742,3.4911350775628907,-3.0,-33.0,,,,
1462.0,-30.254114715294744,5.0397237696601715,35.03059434885453,24.35600096303972,5.100225597712328,-26.718752561746552,-40.326512524019904,1.56478299695826,-4.991564481614091,-4.991564481605481,40.06141165606422,42513.59286917669,25777.72073152866,25777.72073152866,68291.31360070535,77959.91765284933,77959.91765284933,25777.72073152866,103737.63838437799,103737.63838437799,103737.63838437799,129858.61746247974,125349.08135100962,4509.536111470117,0.0,92273.6915165298,56827.36673293001,39384.805315110876,26120.979078101755,65505.78439321263,19931.599778141495,1451.2254446242075,0.0,0.8867393135780247,2.8855945207883105,0.0014947054983599872,1.0,1.0,-2.2278509118739294,354772.6140378395,1557182.8257372293,4.389241909103904,1557182.8257372293,4.389241909103904,0.763049490547272,0.09250613457333884,4.028046144702076,101325.0,128618.15517451765,1.2693624986382201,1.0,0.0,4.0280461447002525,1.2844308618500708,1.2847229072647002,3.1360552477695465,22907.80398280531,2335.9459124986934,19471.635702827698,1985.5542619373282,0.85,0.8500001011639171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.395520338341,4632.441516551485,5.573084640693182,5.0397237696601715,-2.307312623676371,7.347036393336543,3.4911319328659025,3.5,0.997466266533115,0.6,0.0002273615652742515,1.0001251544146983,0.0002273331135314859,199.13227305272906,0.0,5.69402902356222e-06,16.136878252775332,0.008352804254384335,7.599123608371208e-05,0.00015137032919053942,0.0006097266709182364,0.09250613457336249,0.09250613457336249,0.09250613457336249,0.09250613457365757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.1859957869,595.6691008577641,0.0,0.09250613457336249,0.09250613457333884,0.09250613457333884,0.37499155997126926,0.37499155997126926,0.5,9.999852096466947,0.0,0.0,0.0,0.0,0.0,0.0,26120.979078101755,19931.599778141495,0.763049490547272,1.042523408173727,0.6490051720315211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530119799727277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.59628300997,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.812181307658,1451.2254446242075,0.37499155997126926,6.17534620354742,3.4911319328659025,-3.0,-33.0,,,,
1463.0,-30.2553120794494,5.039493704173405,35.030602641879895,24.355820088554196,5.100035709532689,-26.719849339419795,-40.32764481436459,1.56449270221198,-4.991757803993437,-4.991757803988606,40.06142797412279,42513.11411780968,25777.607858418127,25777.607858418127,68290.72197622781,77959.95001250505,77959.95001250505,25777.607858418127,103737.55787092318,103737.55787092318,103737.55787092318,129858.82654158567,125349.28411480185,4509.542426783828,0.0,92274.12963369569,56827.293740534304,39385.37321462376,26121.26867066249,65506.641885286255,19931.745871610365,1451.2394659046208,0.0,0.8867382703937619,2.885573974479672,0.0014947054983599872,1.0,1.0,-2.2288526215875777,354769.94095530367,1557183.5302310921,4.389276966470157,1557183.5302310921,4.389276966470157,0.7630466239182422,0.09250626083212694,4.028046144702076,101325.0,128618.32955204196,1.2693642196105794,1.0,0.0,4.028046144703688,1.2844322778632693,1.284724287053623,3.136051790447819,22907.912749475345,2335.95700361238,19471.724262623997,1985.5632925233385,0.85,0.8499999312713444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.393059567276,4632.441516551485,5.573063202725894,5.039493704173405,-2.307517033145443,7.347010737318849,3.491128837319845,3.5,0.9974653820913842,0.6,0.0002273331135314859,1.000124890653347,0.00022730472529583482,199.13326377336935,0.0,5.665660209225032e-06,16.05648103294374,0.00835846991459356,7.598147228395099e-05,0.0001513516412475349,0.0006096513950214647,0.09250626083120271,0.09250626083120271,0.09250626083120271,0.09250626083349392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.2648962406,595.669076003983,0.0,0.09250626083120271,0.09250626083212694,0.09250626083212694,0.37499155292880637,0.37499155292880637,0.5,9.999852096552843,0.0,0.0,0.0,0.0,0.0,0.0,26121.26867066249,19931.745871610365,0.7630466239182422,1.0425007298621256,0.6489893680133639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530191829576071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.51588579013,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.879712726153,1451.2394659046208,0.37499155292880637,6.17534620354742,3.491128837319845,-3.0,-33.0,,,,
1464.0,-30.256507786017856,5.039264383225626,35.03061093349766,24.35570288160818,5.099917331706521,-26.720937330001195,-40.32876823386175,1.5642667276787525,-4.991959772652137,-4.991959772677049,40.06144451955026,42512.6057657594,25777.518513726962,25777.518513726962,68290.12427948636,77959.95066188103,77959.95066188103,25777.518513726962,103737.46917560798,103737.46917560798,103737.46917560798,129859.03987072017,125349.49088531503,4509.5489854051375,0.0,92274.56515258878,56827.22025377607,39385.93877645857,26121.570695112187,65507.50947157075,19931.89812987652,1451.254100535109,0.0,0.8867371823640331,2.885552509367601,0.0014947054983599872,1.0,1.0,-2.22991592044292,354767.1483369181,1557184.244541636,4.38931353097778,1557184.244541636,4.38931353097778,0.7630436302058259,0.09250639203776574,4.028046144702076,101325.0,128618.49440895431,1.2693658466218043,1.0,0.0,4.028046144701822,1.2844333930175318,1.2847253659967142,3.1360490677052146,22908.020871099936,2335.968028949737,19471.82006691736,1985.57306184246,0.85,0.8500001015575473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.390518299998,4632.441516551485,5.5730469485203935,5.039264383225626,-2.3077276170923677,7.346992000317993,3.491125640514104,3.5,0.9974644687183154,0.6,0.00022730472529583482,1.00012471897241,0.00022727637961931563,199.1342531311981,0.0,5.653042017965675e-06,16.020721078914725,0.008364122956611524,7.597178612430817e-05,0.00015133293917152663,0.0006095760621963016,0.09250639203777992,0.09250639203777992,0.09250639203777992,0.09250639204264781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.3448969195,595.6690508036207,0.0,0.09250639203777992,0.09250639203776574,0.09250639203776574,0.3749915458865754,0.3749915458865754,0.5,9.99985209646155,0.0,0.0,0.0,0.0,0.0,0.0,26121.570695112187,19931.89812987652,0.7630436302058259,1.0424777988105811,0.6489730125400236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530263707606403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.480125836104,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16641.947255040417,1451.254100535109,0.3749915458865754,6.17534620354742,3.491125640514104,-3.0,-33.0,,,,
1465.0,-30.257700928191944,5.039035059725796,35.03061963966391,24.355456383805745,5.099653405548127,-26.722037707129648,-40.32990859178824,1.5639102181579212,-4.992196999709051,-4.992196999705242,40.06147306366108,42512.17867284758,25777.518819980123,25777.518819980123,68289.6974928277,77960.0172548886,77960.0172548886,25777.518819980123,103737.53607486872,103737.53607486872,103737.53607486872,129859.47187535625,125349.91439699236,4509.557478363881,0.0,92275.00583240895,56827.167250213904,39386.487313550046,26121.935800487532,65508.42311403758,19932.084041131027,1451.2715692735528,0.0,0.8867358713916589,2.885527297174446,0.0014947054983599872,1.0,1.0,-2.2305005232885264,354763.8682230876,1557185.4768672087,4.389357587813868,1557185.4768672087,4.389357587813868,0.7630400822269466,0.09250656050379344,4.028046144702076,101325.0,128618.67674815991,1.2693676461698487,1.0,0.0,4.028046144705151,1.2844351184066798,1.284727055367994,3.1360448550323037,22908.130273972776,2335.979184938055,19471.907785766383,1985.5820066757133,0.85,0.8499998713508942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.3878507636155,4632.441516551485,5.5730502287985315,5.039035059725796,-2.3079640897634475,7.3469991494892435,3.4911222848684798,3.5,0.9974635099624228,0.6,0.00022727637961931563,1.0001244526939423,0.0002272480979813286,199.13524037585333,0.0,5.644595123145754e-06,15.996782578995068,0.00836976755173467,7.596195508862173e-05,0.0001513144245306939,0.0006095014843686748,0.09250656050373537,0.09250656050373537,0.09250656050373537,0.09250656050362147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.48291300924,595.6690073282975,0.0,0.09250656050373537,0.09250656050379344,0.09250656050379344,0.3749915388438203,0.3749915388438203,0.5,9.999852096469453,0.0,0.0,0.0,0.0,0.0,0.0,26121.935800487532,19932.084041131027,0.7630400822269466,1.0424567444395427,0.6489574416841334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530335486809922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.45618733618,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.01479064951,1451.2715692735528,0.3749915388438203,6.17534620354742,3.4911222848684798,-3.0,-33.0,,,,
1466.0,-30.258892263452587,5.0388073246645435,35.03062801664066,24.355333379376702,5.099527937109097,-26.723122556674824,-40.33102778540922,1.563678393946808,-4.992359231217392,-4.9923592312320535,40.06148097796066,42511.671504973914,25777.328207343504,25777.328207343504,68288.99971231743,77960.02305426804,77960.02305426804,25777.328207343504,103737.35126161153,103737.35126161153,103737.35126161153,129859.52351701904,125349.96124425276,4509.562272766282,0.0,92275.44147992904,56827.0899292895,39387.05727848838,26122.172255407513,65509.229533895894,19932.202133040246,1451.2831574284498,0.0,0.8867350168825493,2.8855100555140862,0.0014947054983599872,1.0,1.0,-2.2317985415596127,354761.6250786139,1557185.8185493413,4.389386304689168,1557185.8185493413,4.389386304689168,0.7630376960290548,0.09250665725904239,4.028046144702076,101325.0,128618.84221750933,1.2693692792253572,1.0,0.0,4.0280461447029605,1.2844362606960231,1.2847281615891135,3.13604206604952,22908.238427530214,2335.990213531656,19472.00498026594,1985.5919177564144,0.85,0.8500001011367708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.384878786765,4632.441516551485,5.573012599570931,5.0388073246645435,-2.308145365016349,7.346952689680892,3.491118546251407,3.5,0.9974624417861163,0.6,0.0002272480979813286,1.000124265424094,0.00022721986240876378,199.13622613405204,0.0,5.631870778769602e-06,15.960721787033053,0.00837539942251344,7.595230765431243e-05,0.00015129579032701617,0.0006094264249363911,0.09250665726022635,0.09250665726022635,0.09250665726022635,0.09250665725643853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.5211805885,595.6689952739359,0.0,0.09250665726022635,0.09250665725904239,0.09250665725904239,0.37499153180104283,0.37499153180104283,0.5,9.999852096375298,0.0,0.0,0.0,0.0,0.0,0.0,26122.172255407513,19932.202133040246,0.7630376960290548,1.0424332601405917,0.6489417110756501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530407112746637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.420126544224,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.08233777509,1451.2831574284498,0.37499153180104283,6.17534620354742,3.491118546251407,-3.0,-33.0,,,,
1467.0,-30.260081668856373,5.038579675022358,35.03063678881504,24.355068301688902,5.099242904582449,-26.724221590980314,-40.332167863938935,1.5633031287250412,-4.992591339770172,-4.992591339778464,40.06150913446042,42511.259615605275,25777.317957058083,25777.317957058083,68288.57757266336,77960.09983065877,77960.09983065877,25777.317957058083,103737.41778771685,103737.41778771685,103737.41778771685,129859.94754492413,125350.37694498009,4509.570599944033,0.0,92275.88282893835,56827.04261241964,39387.60024057635,26122.529757207278,65510.12999778363,19932.384202920162,1451.3002560102464,0.0,0.8867337333488164,2.88548538759382,0.0014947054983599872,1.0,1.0,-2.232367094461665,354758.4157767548,1557187.0341414977,4.38942943955815,1557187.0341414977,4.38942943955815,0.7630342232616565,0.09250682240302992,4.028046144702076,101325.0,128619.02795295663,1.2693711122917013,1.0,0.0,4.028046144701018,1.2844380735586627,1.2847299385950117,3.1360376398232854,22908.347996535504,2336.0013864607695,19472.093581843004,1985.6009526028772,0.85,0.8499999033010947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.381983896531,4632.441516551485,5.573013871460334,5.038579675022358,-2.3083777568962374,7.346957431918596,3.491114904607472,3.5,0.9974614013164206,0.6,0.00022721986240876378,1.000124065323829,0.0002271916757999344,199.13721030402564,0.0,5.622725363293626e-06,15.934803679574136,0.008381022147876734,7.594248135714934e-05,0.00015127738105161442,0.0006093522715255824,0.09250682240378386,0.09250682240378386,0.09250682240378386,0.09250682240088094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.6573228314,595.6689523888725,0.0,0.09250682240378386,0.09250682240302992,0.09250682240302992,0.37499152475783826,0.37499152475783826,0.5,9.999852096317577,0.0,0.0,0.0,0.0,0.0,0.0,26122.529757207278,19932.384202920162,0.7630342232616565,1.042412487579764,0.6489265036879569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047863088545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.39420843676,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.14988132776,1451.3002560102464,0.37499152475783826,6.17534620354742,3.491114904607472,-3.0,-33.0,,,,
1468.0,-30.261268593093714,5.038353842035841,35.030645115880546,24.354973167087905,5.099148174314569,-26.72529948124527,-40.33327462440354,1.5630995397433427,-4.9927416075765905,-4.992741607612344,40.06151383618664,42510.7201532886,25777.099958376566,25777.099958376566,68287.82011166518,77960.094186877,77960.094186877,25777.099958376566,103737.19414525357,103737.19414525357,103737.19414525357,129859.93994014038,125350.3651291277,4509.574811012675,0.0,92276.31716926304,56826.94313395109,39388.193372568836,26122.74579488681,65510.93916745565,19932.49153766445,1451.3109086879765,0.0,0.8867329513624702,2.885469417593648,0.0014947054983599872,1.0,1.0,-2.23377379462255,354756.3380768088,1557187.2371282834,4.3894557192974935,1557187.2371282834,4.3894557192974935,0.7630320217550016,0.09250690783950084,4.028046144702076,101325.0,128619.18818875322,1.2693726936960594,1.0,0.0,4.028046144704008,1.2844390836411754,1.2847309127011803,3.1360351736442196,22908.4558255695,2336.012381962189,19472.18935937921,1985.6107191935278,0.85,0.8500000832725325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.378807762632,4632.441516551485,5.5729705673221055,5.038353842035841,-2.308549864913761,7.346903706949602,3.491110909173187,3.5,0.9974602597637677,0.6,0.0002271916757999344,1.000123807706974,0.00022716355120155205,199.13819242954696,0.0,5.613002650215334e-06,15.907249510710257,0.008386635150526948,7.593294335163142e-05,0.00015125873244830297,0.0006092771540909096,0.09250690784052783,0.09250690784052783,0.09250690784052783,0.09250690783830809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.68005693285,595.6689452275848,0.0,0.09250690784052783,0.09250690783950084,0.09250690783950084,0.37499151771443723,0.37499151771443723,0.5,9.999852096240293,0.0,0.0,0.0,0.0,0.0,0.0,26122.74579488681,19932.49153766445,0.7630320217550016,1.0423880496829914,0.6489102536696187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530550033842689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.3666542679,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.217423830723,1451.3109086879765,0.37499151771443723,6.17534620354742,3.491110909173187,-3.0,-33.0,,,,
