time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1469.0,-30.262453092362687,5.0381277510544775,35.03065395580001,24.354723456222587,5.098879813549508,-26.72639243594115,-40.33441002303732,1.5627398063619855,-4.992988623684482,-4.992988623686289,40.061545287577154,42510.309965498695,25777.130917764116,25777.130917764116,68287.44088326281,77960.16563641658,77960.16563641658,25777.130917764116,103737.2965541807,103737.2965541807,103737.2965541807,129860.42455628033,125350.84075148642,4509.583804793899,0.0,92276.75780942246,56826.90213863006,39388.72852310267,26123.128002099624,65511.856525202296,19932.686470426434,1451.3291524048868,0.0,0.886731579986965,2.8854431656332875,0.0014947054983599872,1.0,1.0,-2.2342553140870223,354752.92269297526,1557188.5949707676,4.389501806355669,1557188.5949707676,4.389501806355669,0.7630283199172917,0.09250708599302637,4.028046144702076,101325.0,128619.3758728638,1.2693745459942147,1.0,0.0,4.028046144703236,1.2844408236620675,1.2847326169911482,3.136030925284451,22908.56521859619,2336.0235369464795,19472.284819721375,1985.6204534393883,0.85,0.8500001913657433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.375765661065,4632.441516551485,5.5729809260329395,5.0381277510544775,-2.308792833258298,7.346920584312775,3.4911070823472916,3.5,0.9974591663849405,0.6,0.00022716355120155205,1.0001235559450867,0.00022713548726176067,199.13917255706437,0.0,5.600681684667318e-06,15.872331894347179,0.008392235832211615,7.592315969479398e-05,0.00015124039150675808,0.0006092032759320295,0.0925070859929445,0.0925070859929445,0.0925070859929445,0.09250708599318294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.83213029034,595.6688973241892,0.0,0.0925070859929445,0.09250708599302637,0.09250708599302637,0.3749915106708,0.3749915106708,0.5,9.999852096247132,0.0,0.0,0.0,0.0,0.0,0.0,26123.128002099624,19932.686470426434,0.7630283199172917,1.0423676645004367,0.6488949057510689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530621288518144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.33173665153,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.284976392875,1451.3291524048868,0.3749915106708,6.17534620354742,3.4911070823472916,-3.0,-33.0,,,,
1470.0,-30.263635718247546,5.037903317454217,35.030662479532815,24.354557773936563,5.098705434034244,-26.727474414685876,-40.33552869278935,1.5624649140945637,-4.993145592248311,-4.9931455922624695,40.061553844554325,42509.838434351565,25776.93203202908,25776.93203202908,68286.77046638064,77960.19664059796,77960.19664059796,25776.93203202908,103737.12867262703,103737.12867262703,103737.12867262703,129860.48648424036,125350.89796696397,4509.5885172763965,0.0,92277.19501099874,56826.83680442886,39389.28689618875,26123.35781161332,65512.64470780207,19932.801411579894,1451.340391266184,0.0,0.8867307499149988,2.8854264836915826,0.0014947054983599872,1.0,1.0,-2.235470069499911,354750.75237060775,1557188.964398713,4.389529702172187,1557188.964398713,4.389529702172187,0.7630260074269101,0.0925071809376481,4.028046144702076,101325.0,128619.54345790473,1.269376199929975,1.0,0.0,4.0280461447044145,1.284442166880121,1.2847339244659635,3.1360276457492073,22908.673757962566,2336.034604881643,19472.375885018635,1985.6297395153938,0.85,0.8500001392813258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.372362482305,4632.441516551485,5.572942027567989,5.037903317454217,-2.3089695902982093,7.3468729077524255,3.49110280130464,3.5,0.9974579432298972,0.6,0.00022713548726176067,1.0001233617164351,0.00022710747089433591,199.14015114294645,0.0,5.588629748745816e-06,15.838176707945642,0.00839782446196036,7.591352132956372e-05,0.00015122196593219696,0.0006091290568674547,0.09250718093871825,0.09250718093871825,0.09250718093871825,0.09250718093106378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.87350502703,595.6688842910656,0.0,0.09250718093871825,0.0925071809376481,0.0925071809376481,0.37499150362731043,0.37499150362731043,0.5,9.999852096217797,0.0,0.0,0.0,0.0,0.0,0.0,26123.35781161332,19932.801411579894,0.7630260074269101,1.0423448903788215,0.6488799013374125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069239828143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.297581465136,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.35253797108,1451.340391266184,0.37499150362731043,6.17534620354742,3.49110280130464,-3.0,-33.0,,,,
1471.0,-30.264819627144213,5.037679490864088,35.03067110321747,24.35437993789094,5.098517957867467,-26.728558788767394,-40.33664767686275,1.5621778249111897,-4.9933507180694505,-4.993350718058883,40.06157377590707,42509.362765614205,25776.859190813422,25776.859190813422,68286.22195642763,77960.23169753197,77960.23169753197,25776.859190813422,103737.0908883454,103737.0908883454,103737.0908883454,129860.75906298112,125351.16361752593,4509.595445455189,0.0,92277.63262383193,56826.76368646313,39389.85437485422,26123.668174635714,65513.522549489935,19932.9584674092,1451.35535062647,0.0,0.8867296334892668,2.885404683919189,0.0014947054983599872,1.0,1.0,-2.236348395640448,354747.916218698,1557189.8248912378,4.389567221393481,1557189.8248912378,4.389567221393481,0.7630229542864403,0.09250731904102279,4.028046144702076,101325.0,128619.71260187625,1.2693778692511843,1.0,0.0,4.028046144701083,1.2844435670305239,1.2847352889470904,3.136024227218036,22908.782399427306,2336.045683227943,19472.461238467415,1985.6384431449492,0.85,0.8499998340791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.369057205622,4632.441516551485,5.572930261782461,5.037679490864088,-2.3091814059490434,7.346860896813132,3.491098643420319,3.5,0.9974567552629482,0.6,0.00022710747089433591,1.0001234967562522,0.00022707942732165006,199.1411307990057,0.0,5.5791836434423705e-06,15.811406445515678,0.008403403645603803,7.590388138797286e-05,0.00015120358950636306,0.000609055035776221,0.09250731904075972,0.09250731904075972,0.09250731904075972,0.09250731904658804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.9698770172,595.6688539337036,0.0,0.09250731904075972,0.09250731904102279,0.09250731904102279,0.374991496583794,0.374991496583794,0.5,9.999852096188222,0.0,0.0,0.0,0.0,0.0,0.0,26123.668174635714,19932.9584674092,0.7630229542864403,1.042322551116728,0.6488639461189402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530763396242532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.2708112027,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.42009759611,1451.35535062647,0.374991496583794,6.17534620354742,3.491098643420319,-3.0,-33.0,,,,
1472.0,-30.265997823115853,5.037456427826737,35.030679785210395,24.35418568728494,5.098311270713905,-26.729639731343624,-40.3377661719918,1.561874277165027,-4.993548213031545,-4.993548212994398,40.061592705630865,42508.9097635575,25776.767564479364,25776.767564479364,68285.67732803687,77960.27808564367,77960.27808564367,25776.767564479364,103737.04565012304,103737.04565012304,103737.04565012304,129861.01232929094,125351.41023881576,4509.602090475178,0.0,92278.07042348155,56826.702100927076,39390.40924728275,26123.966679167905,65514.37592645065,19933.10946241515,1451.3697444593251,0.0,0.8867285595288734,2.8853836952402117,0.0014947054983599872,1.0,1.0,-2.2372293355193733,354745.1855909205,1557190.6421399366,4.38960331356162,1557190.6421399366,4.38960331356162,0.7630200155748343,0.0925074515378005,4.028046144702076,101325.0,128619.89031996617,1.2693796231923629,1.0,0.0,4.028046144702188,1.2844450441938065,1.2847367304235622,3.1360206206644796,22908.891087270964,2336.0567663035763,19472.55414724589,1985.6479172037232,0.85,0.8499998569579638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.365600140024,4632.441516551485,5.572914617538346,5.037456427826737,-2.3093875057479614,7.346843933574698,3.49109429459472,3.5,0.9974555127413486,0.6,0.00022707942732165006,1.0001229019793112,0.00022705152224016111,199.1421057362257,0.0,5.584628776305936e-06,15.826837952051022,0.00840898827438011,7.589424678969305e-05,0.000151185180531957,0.0006089808835778367,0.09250745153845931,0.09250745153845931,0.09250745153845931,0.09250745153587225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.06140598335,595.6688251019,0.0,0.09250745153845931,0.0925074515378005,0.0925074515378005,0.3749914895402548,0.3749914895402548,0.5,9.999852096150628,0.0,0.0,0.0,0.0,0.0,0.0,26123.966679167905,19933.10946241515,0.7630200155748343,1.0423006609220762,0.6488485796045724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530834471892566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.28624270924,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.48759209727,1451.3697444593251,0.3749914895402548,6.17534620354742,3.49109429459472,-3.0,-33.0,,,,
1473.0,-30.267173487590057,5.037234343208633,35.03068844596228,24.353989341203146,5.098101723458924,-26.730718952753023,-40.33888435279948,1.561568465727279,-4.993735026701529,-4.993735026687442,40.06160945676137,42508.466453120076,25776.650154179217,25776.650154179217,68285.1166072993,77960.32737776032,77960.32737776032,25776.650154179217,103736.97753193954,103736.97753193954,103736.97753193954,129861.22525585469,125351.61698235426,4509.608273500429,0.0,92278.50871611066,56826.64779286101,39390.956581388506,26124.247723915145,65515.20430530365,19933.251385881675,1451.3833239222304,0.0,0.8867275478263125,2.8853638418212566,0.0014947054983599872,1.0,1.0,-2.2381617887841116,354742.6026612493,1557191.3653332414,4.3896373135093505,1557191.3653332414,4.3896373135093505,0.7630172396364933,0.09250757499542284,4.028046144702076,101325.0,128620.0675369712,1.2693813721882181,1.0,0.0,4.0280461447021025,1.284446531658608,1.2847381823817028,3.136016988967733,22908.999897501373,2336.0678618591846,19472.653829488416,1985.658081963608,0.85,0.8500001709639122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.3620296296585,4632.441516551485,5.572893535480312,5.037234343208633,-2.3095855784978174,7.34681992170645,3.4910898030632267,3.5,0.9974542294466362,0.6,0.00022705152224016111,1.0001226390769804,0.00022702368026556068,199.14307858709526,0.0,5.557076688448634e-06,15.748755335063429,0.008414545351068559,7.588461602920067e-05,0.00015116690621096043,0.0006089072737695994,0.0925075749942393,0.0925075749942393,0.0925075749942393,0.09250757499788778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.1424004136,595.6687995885005,0.0,0.0925075749942393,0.09250757499542284,0.09250757499542284,0.374991482496665,0.374991482496665,0.5,9.999852096243535,0.0,0.0,0.0,0.0,0.0,0.0,26124.247723915145,19933.251385881675,0.7630172396364933,1.0422789233639222,0.648833608989889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530905205228648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.208160092254,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.555161583736,1451.3833239222304,0.374991482496665,6.17534620354742,3.4910898030632267,-3.0,-33.0,,,,
1474.0,-30.26834751780808,5.0370132527208735,35.03069702687829,24.353845102619402,5.097950578521675,-26.73179086861822,-40.33999387230722,1.5613153244001128,-4.993920290264214,-4.99392029022412,40.06162447477292,42507.99434065643,25776.530858529306,25776.530858529306,68284.52519918574,77960.35133658917,77960.35133658917,25776.530858529306,103736.88219511848,103736.88219511848,103736.88219511848,129861.40684386168,125351.79257511435,4509.614268747335,0.0,92278.94488477669,56826.58788889024,39391.50777320717,26124.524648743198,65516.03242195037,19933.39090017875,1451.3967424150217,0.0,0.8867265502837011,2.885344153244754,0.0014947054983599872,1.0,1.0,-2.239193916343254,354740.04117829324,1557192.0137035623,4.389670837639988,1557192.0137035623,4.389670837639988,0.7630144918689539,0.09250769495148835,4.028046144702076,101325.0,128620.23579012523,1.2693830327177422,1.0,0.0,4.028046144701807,1.2844477727305816,1.2847393879720543,3.1360139588540323,22909.108180438157,2336.0789036458077,19472.741013407067,1985.666972249144,0.85,0.8499999589697966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.3583982126665,4632.441516551485,5.5728721191615955,5.0370132527208735,-2.3097822809280135,7.346795533648887,3.4910852349164765,3.5,0.9974529242618504,0.6,0.00022702368026556068,1.0001224697696376,0.0002269958801324122,199.14405009402833,0.0,5.544536535874918e-06,15.713216542669517,0.008420089887604433,7.587506098435304e-05,0.00015114861928120762,0.0006088336131727102,0.09250769495177599,0.09250769495177599,0.09250769495177599,0.09250769495000455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.21501545573,595.6687767146186,0.0,0.09250769495177599,0.09250769495148835,0.09250769495148835,0.37499147545355754,0.37499147545355754,0.5,9.999852096219001,0.0,0.0,0.0,0.0,0.0,0.0,26124.524648743198,19933.39090017875,0.7630144918689539,1.042256722131846,0.648818201732476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45309757872418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.172621299855,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.622742511332,1451.3967424150217,0.37499147545355754,6.17534620354742,3.4910852349164765,-3.0,-33.0,,,,
1475.0,-30.26952368416645,5.036792520639181,35.03070580250078,24.35366471707823,5.097759394124042,-26.732868729554266,-40.341108036786295,1.5610257011775956,-4.994135045309406,-4.994135045311156,40.061647254428024,42507.53224477595,25776.48784980487,25776.48784980487,68284.02009458083,77960.39106118341,77960.39106118341,25776.48784980487,103736.87891098828,103736.87891098828,103736.87891098828,129861.73072098201,125352.10903242747,4509.621688554549,0.0,92279.38241694457,56826.523603568414,39392.065348195734,26124.85180999373,65516.91715818946,19933.5568172212,1451.4124634127588,0.0,0.8867253744858183,2.8853213306428684,0.0014947054983599872,1.0,1.0,-2.2399725676627895,354737.0719596601,1557192.9971651249,4.389710352410546,1557192.9971651249,4.389710352410546,0.7630112875739212,0.09250784256515325,4.028046144702076,101325.0,128620.40910980376,1.2693847432499754,1.0,0.0,4.0280461447032785,1.2844491842945651,1.2847407641467956,3.1360105124861963,22909.216801876977,2336.0899799500316,19472.833414823854,1985.676394571424,0.85,0.8499999621649407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.354710952914,4632.441516551485,5.572867263296745,5.036792520639181,-2.3100005159506067,7.346793036589787,3.491080596524683,3.5,0.9974515990070524,0.6,0.0002269958801324122,1.0001226937986751,0.00022696803256231932,199.1450233770237,0.0,5.536231108340912e-06,15.689678961038146,0.008425626118712774,7.586546705700224e-05,0.00015113041307540995,0.0006087602777356373,0.09250784256490308,0.09250784256490308,0.09250784256490308,0.09250784256534711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.3251592775,595.6687420190974,0.0,0.09250784256490308,0.09250784256515325,0.09250784256515325,0.374991468410366,0.374991468410366,0.5,9.999852096243398,0.0,0.0,0.0,0.0,0.0,0.0,26124.85180999373,19933.5568172212,0.7630112875739212,1.0422349380345575,0.6488023870558844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531046271795187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.14908371823,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.690316989712,1451.4124634127588,0.374991468410366,6.17534620354742,3.491080596524683,-3.0,-33.0,,,,
1476.0,-30.270693189250338,5.0365725927791525,35.03071456384451,24.353522015176736,5.097609711547966,-26.73393604743191,-40.34220934901384,1.560774284800924,-4.994328781455749,-4.994328781406246,40.06166439368338,42507.04560159325,25776.391343195628,25776.391343195628,68283.43694478887,77960.41532138767,77960.41532138767,25776.391343195628,103736.8066645833,103736.8066645833,103736.8066645833,129861.94973052754,125352.32164686154,4509.628083665998,0.0,92279.81782362166,56826.448101393034,39392.63302469847,26125.143065944238,65517.776090642714,19933.703833467556,1451.4265403466588,0.0,0.8867243261108777,2.8853007418988033,0.0014947054983599872,1.0,1.0,-2.2409452879604146,354734.3933665639,1557193.7371169704,4.389745584967422,1557193.7371169704,4.389745584967422,0.7630084085339379,0.09250797029698062,4.028046144702076,101325.0,128620.57457915312,1.2693863763054836,1.0,0.0,4.028046144701583,1.284450417317739,1.28474196167919,3.1360075020362927,22909.324895642898,2336.101002446595,19472.927851174743,1985.6860243992337,0.85,0.8500000737637747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.350816715561,4632.441516551485,5.572851090568589,5.0365725927791525,-2.310203246725873,7.3467758395050256,3.491075697767907,3.5,0.9974501993622591,0.6,0.00022696803256231932,1.0001220000475723,0.00022694034582933204,199.1459911561326,0.0,5.5457049971394025e-06,15.716527961893066,0.008431171823709914,7.585598490104135e-05,0.00015111204766127799,0.0006086863010000471,0.09250797029873968,0.09250797029873968,0.09250797029873968,0.09250797029332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.40803135326,595.6687159142235,0.0,0.09250797029873968,0.09250797029698062,0.09250797029698062,0.37499146136730316,0.37499146136730316,0.5,9.99985209613304,0.0,0.0,0.0,0.0,0.0,0.0,26125.143065944238,19933.703833467556,0.7630084085339379,1.042212373788755,0.6487864536608429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453111688525029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.17593271908,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.75780953974,1451.4265403466588,0.37499146136730316,6.17534620354742,3.491075697767907,-3.0,-33.0,,,,
1477.0,-30.27186094084569,5.0363530424072955,35.030723582144105,24.353273107577138,5.097340390472132,-26.735014168317015,-40.34333105720577,1.5604154598243267,-4.994542358253909,-4.994542358240443,40.061689330262055,42506.65123064226,25776.34604461916,25776.34604461916,68282.99727526141,77960.49395047576,77960.49395047576,25776.34604461916,103736.83999509492,103736.83999509492,103736.83999509492,129862.31101440947,125352.67535818614,4509.635656223327,0.0,92280.25808884244,56826.41536927576,39393.15857729631,26125.471019314544,65518.62959661085,19933.870595366723,1451.4422440906264,0.0,0.8867231484805411,2.8852780447817294,0.0014947054983599872,1.0,1.0,-2.2415789894163254,354731.4404752961,1557194.8137002508,4.389785161455672,1557194.8137002508,4.389785161455672,0.7630052135951779,0.09250812060994142,4.028046144702076,101325.0,128620.7607600092,1.2693882137676704,1.0,0.0,4.028046144702035,1.284452152216894,1.284743661407997,3.136003266256271,22909.434195587575,2336.1121479391613,19473.01792095353,1985.6952089606066,0.85,0.8499999500076738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.346822885408,4632.441516551485,5.5728461089841534,5.0363530424072955,-2.3104204589213744,7.34677350132867,3.4910706737311976,3.5,0.9974487639231994,0.6,0.00022694034582933204,1.0001218182841338,0.00022691270371311755,199.14695749251538,0.0,5.513701882627218e-06,15.625831135365535,0.008436685525592541,7.584632826488098e-05,0.00015109401756445106,0.0006086136749380349,0.09250812061016847,0.09250812061016847,0.09250812061016847,0.09250812060967574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.52860468114,595.6686779333797,0.0,0.09250812061016847,0.09250812060994142,0.09250812060994142,0.3749914543238032,0.3749914543238032,0.5,9.999852096082599,0.0,0.0,0.0,0.0,0.0,0.0,26125.471019314544,19933.870595366723,0.7630052135951779,1.0421920863679597,0.648771982752842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531187099433291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.085235892555,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.82539633175,1451.4422440906264,0.3749914543238032,6.17534620354742,3.4910706737311976,-3.0,-33.0,,,,
1478.0,-30.273026380588007,5.036135166962934,35.03073224190363,24.35313679687681,5.097197309339551,-26.736077472296277,-40.34442793400956,1.560170406269319,-4.994694258191657,-4.994694258189132,40.06169702198965,42506.163754841946,25776.14505332172,25776.14505332172,68282.30880816367,77960.51741117082,77960.51741117082,25776.14505332172,103736.66246449255,103736.66246449255,103736.66246449255,129862.355267963,125352.71510443088,4509.6401635321035,0.0,92280.6936674682,56826.340010893364,39393.72628508314,26125.69280347044,65519.41908855358,19933.981363727446,1451.4531024454757,0.0,0.8867223472935076,2.8852619022402104,0.0014947054983599872,1.0,1.0,-2.242813987104512,354729.34033382393,1557195.1457746367,4.389812086897611,1557195.1457746367,4.389812086897611,0.7630029761767501,0.09250821152006433,4.028046144702076,101325.0,128620.92945857196,1.2693898786930369,1.0,0.0,4.028046144702996,1.2844533550709425,1.2847448290281784,3.136000329478372,22909.542332041357,2336.123174788675,19473.110462536173,1985.7046455758261,0.85,0.8499999773151741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.342628193497,4632.441516551485,5.572807708601909,5.036135166962934,-2.3105921523132023,7.346727319276136,3.4910653970236525,3.5,0.9974472562924721,0.6,0.00022691270371311755,1.0001215782632722,0.00022688511941433684,199.14792192407182,0.0,5.504843342770921e-06,15.60072603341279,0.008442190368935312,7.583688649799588e-05,0.00015107581721512166,0.0006085403630910864,0.09250821152063037,0.09250821152063037,0.09250821152063037,0.09250821151771198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.565795759,595.6686662181135,0.0,0.09250821152063037,0.09250821152006433,0.09250821152006433,0.37499144728019274,0.37499144728019274,0.5,9.999852096058163,0.0,0.0,0.0,0.0,0.0,0.0,26125.69280347044,19933.981363727446,0.7630029761767501,1.0421690203918914,0.6487567250465426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453125720898848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.0601307906,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.892979268483,1451.4531024454757,0.37499144728019274,6.17534620354742,3.4910653970236525,-3.0,-33.0,,,,
1479.0,-30.27419394854662,5.035917569773408,35.03074112614861,24.352955852542095,5.09700446032672,-26.73714785917916,-40.3455333673395,1.5598802431968888,-4.994910778654287,-4.994910778643457,40.061720818538085,42505.70266900521,25776.11166274474,25776.11166274474,68281.81433174995,77960.56152886765,77960.56152886765,25776.11166274474,103736.67319161238,103736.67319161238,103736.67319161238,129862.69683823385,125353.0491228354,4509.647715398465,0.0,92281.1310445163,56826.27218721953,39394.28761921862,26126.023646621466,65520.31126584009,19934.149288387533,1451.468978602248,0.0,0.8867211587876412,2.8852388925412624,0.0014947054983599872,1.0,1.0,-2.243544891491581,354726.3467773491,1557196.1731402678,4.389852028999899,1557196.1731402678,4.389852028999899,0.7629997414844012,0.09250836163767619,4.028046144702076,101325.0,128621.09470521698,1.269391509550624,1.0,0.0,4.02804614470236,1.284454768725295,1.284746207570695,3.1359968780368552,22909.65091497025,2336.1342471659796,19473.198921091272,1985.713665838107,0.85,0.8499998098341413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.33854427672,4632.441516551485,5.572805410025492,5.035917569773408,-2.3108110437490463,7.346728613522455,3.4910602596686156,3.5,0.9974457884767473,0.6,0.00022688511941433684,1.0001218014568303,0.00022685748784182484,199.14888812507243,0.0,5.49335577991115e-06,15.5681702802682,0.008447683724715223,7.582737217719349e-05,0.00015105774723714335,0.0006084675763859559,0.09250836163745593,0.09250836163745593,0.09250836163745593,0.09250836163788112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.68085647025,595.6686299737552,0.0,0.09250836163745593,0.09250836163767619,0.09250836163767619,0.37499144023659764,0.37499144023659764,0.5,9.999852096082023,0.0,0.0,0.0,0.0,0.0,0.0,26126.023646621466,19934.149288387533,0.7629997414844012,1.0421472824618525,0.6487408537566904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453132718038936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.02757503746,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16642.96056959428,1451.468978602248,0.37499144023659764,6.17534620354742,3.4910602596686156,-3.0,-33.0,,,,
1480.0,-30.275354626574572,5.035700817092683,35.030750029298346,24.35276327831673,5.096797742293737,-26.738213078080822,-40.346638032328315,1.5595785352850546,-4.995100659080151,-4.9951006591213885,40.06173913248192,42505.2683099126,25776.010321688023,25776.010321688023,68281.27863160062,77960.61494385396,77960.61494385396,25776.010321688023,103736.62526554198,103736.62526554198,103736.62526554198,129862.93610956665,125353.2819991601,4509.6541104065545,0.0,92281.56830777274,56826.221674478926,39394.82959254869,26126.310844024672,65521.14043657336,19934.29454041388,1451.482821188474,0.0,0.8867201257552657,2.8852187140069194,0.0014947054983599872,1.0,1.0,-2.2444106218536604,354723.72155552736,1557196.9638071116,4.3898867461655025,1557196.9638071116,4.3898867461655025,0.7629969137021516,0.09250848912941961,4.028046144702076,101325.0,128621.27414926574,1.269393280525692,1.0,0.0,4.028046144701503,1.2844562364602974,1.2847476401453288,3.1359932945653015,22909.759469649303,2336.145316662602,19473.294488606974,1985.7234110126267,0.85,0.8499999537055405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.334238420084,4632.441516551485,5.57278868791384,5.035700817092683,-2.3110103108784075,7.346711127971091,3.4910548431280466,3.5,0.9974442408937276,0.6,0.00022685748784182484,1.0001210838072665,0.0002268300223991104,199.14984863265278,0.0,5.502796942911988e-06,15.594926536212574,0.008453186521658135,7.58178655719069e-05,0.00015103962226991794,0.0006083945681816008,0.09250848912931607,0.09250848912931607,0.09250848912931607,0.0925084891295463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.7694078048,595.668602079904,0.0,0.09250848912931607,0.09250848912941961,0.09250848912941961,0.37499143319320827,0.37499143319320827,0.5,9.999852096095212,0.0,0.0,0.0,0.0,0.0,0.0,26126.310844024672,19934.29454041388,0.7629969137021516,1.042125918087448,0.6487260146373537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531397280211449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.0543312934,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.028078436826,1451.482821188474,0.37499143319320827,6.17534620354742,3.4910548431280466,-3.0,-33.0,,,,
1481.0,-30.276513837443993,5.03548504289029,35.03075882248703,24.35264670001345,5.096676167523614,-26.739268621959614,-40.34772614305837,1.5593533999124374,-4.99528355519476,-4.995283555199902,40.061753766094846,42504.77147071259,25775.892904280638,25775.892904280638,68280.66437499323,77960.63111564383,77960.63111564383,25775.892904280638,103736.52401992447,103736.52401992447,103736.52401992447,129863.10810689395,125353.44809559982,4509.660011294136,0.0,92282.00303203231,56826.14338608226,39395.39960661117,26126.584086969488,65521.98369358066,19934.432122100327,1451.4960630765536,0.0,0.8867191416018496,2.88519927779843,0.0014947054983599872,1.0,1.0,-2.2454581375767475,354721.19291080406,1557197.5955831874,4.389919820704794,1557197.5955831874,4.389919820704794,0.7629941999207823,0.09250860722784808,4.028046144702076,101325.0,128621.43761427577,1.2693948937999089,1.0,0.0,4.0280461447021985,1.2844573458255648,1.284748714482251,3.1359905860580466,22909.867393998713,2336.1563218834885,19473.38948253324,1985.7330976973014,0.85,0.8500000959252315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.329846784582,4632.441516551485,5.57276859340084,5.03548504289029,-2.3112042444386938,7.346689287328983,3.49104931868565,3.5,0.9974426624816143,0.6,0.0002268300223991104,1.000120931892117,0.0002268025947321924,199.15080793428558,0.0,5.469738759210545e-06,15.501239643602686,0.008458656260417346,7.580850250780584e-05,0.00015102151989130456,0.0006083216509652172,0.09250860722947496,0.09250860722947496,0.09250860722947496,0.09250860722456988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.84016453085,595.6685797913849,0.0,0.09250860722947496,0.09250860722784808,0.09250860722784808,0.3749914261499409,0.3749914261499409,0.5,9.999852096006816,0.0,0.0,0.0,0.0,0.0,0.0,26126.584086969488,19934.432122100327,0.7629941999207823,1.0421031312835976,0.6487100828553957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531466967008675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.96064440079,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.095686388715,1451.4960630765536,0.3749914261499409,6.17534620354742,3.49104931868565,-3.0,-33.0,,,,
1482.0,-30.27767059908626,5.035269339113287,35.030767971501376,24.352414800692372,5.096424880949423,-26.74033495513438,-40.348830877896376,1.5590118575898688,-4.995508938714465,-4.995508938716459,40.06178161903303,42504.354425486716,25775.884453240826,25775.884453240826,68280.23887872754,77960.70572489225,77960.70572489225,25775.884453240826,103736.59017813308,103736.59017813308,103736.59017813308,129863.52218369007,125353.85404598413,4509.668137705939,0.0,92282.44232805108,56826.09102869192,39395.94588817685,26126.932005557002,65522.87789373385,19934.60930946695,1451.5126836785314,0.0,0.8867178932526929,2.885175326633331,0.0014947054983599872,1.0,1.0,-2.2460061164130707,354718.07687256974,1557198.798076846,4.3899617741676575,1557198.798076846,4.3899617741676575,0.7629908213190514,0.09250876831378367,4.028046144702076,101325.0,128621.61388478724,1.269396633454599,1.0,0.0,4.0280461447029445,1.2844589993992914,1.2847503331995294,3.1359865488784693,22909.97645332996,2336.1674428403135,19473.475670190877,1985.7418863924865,0.85,0.849999811648013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.325402616056,4632.441516551485,5.572772120781415,5.035269339113287,-2.311429304396817,7.346698643510104,3.4910437281630826,3.5,0.9974410651894522,0.6,0.0002268025947321924,1.0001206775130522,0.0002267752280616481,199.15176521722157,0.0,5.462242026468981e-06,15.479993903013092,0.008464118502443815,7.579899748895842e-05,0.00015100359724323399,0.0006082494577117536,0.09250876831363046,0.09250876831363046,0.09250876831363046,0.09250876831449847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.974838754,595.6685373687237,0.0,0.09250876831363046,0.09250876831378367,0.09250876831378367,0.37499141910636397,0.37499141910636397,0.5,9.999852096013361,0.0,0.0,0.0,0.0,0.0,0.0,26126.932005557002,19934.60930946695,0.7629908213190514,1.0420824156940363,0.6486948649358935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453153656635592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.9393986602,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.163285043414,1451.5126836785314,0.37499141910636397,6.17534620354742,3.4910437281630826,-3.0,-33.0,,,,
1483.0,-30.27882530597066,5.03505513295103,35.03077685392199,24.352250655088596,5.096249374464478,-26.741391882995423,-40.349926706962265,1.558738718046062,-4.995666961992299,-4.995666961999168,40.06179222509488,42503.909122042314,25775.704739471774,25775.704739471774,68279.61386151408,77960.747699335,77960.747699335,25775.704739471774,103736.45243880677,103736.45243880677,103736.45243880677,129863.61817015684,125353.94511874416,4509.673051412687,0.0,92282.87885896846,56826.04028150646,39396.48730829111,26127.165731350084,65523.65303964119,19934.72656403988,1451.524059966886,0.0,0.8867170503034707,2.885158533832613,0.0014947054983599872,1.0,1.0,-2.2471090667389717,354715.8921356755,1557199.255972211,4.389990103337679,1557199.255972211,4.389990103337679,0.7629884836731498,0.09250886697268748,4.028046144702076,101325.0,128621.78759419838,1.269398347833194,1.0,0.0,4.028046144704929,1.2844603330190911,1.2847516319685806,3.1359832928699762,22910.08482619901,2336.1784937974753,19473.57398522584,1985.7519117359998,0.85,0.8500000821889878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.320689451343,4632.441516551485,5.572738945054487,5.03505513295103,-2.311604765112091,7.346659898063121,3.491037799261838,3.5,0.997439371217668,0.6,0.0002267752280616481,1.000120464282303,0.0002267479130370404,199.15272080785806,0.0,5.450120747018426e-06,15.44564219705022,0.008469568623190834,7.578957018303131e-05,0.00015098565787861678,0.000608177197123269,0.09250886697257102,0.09250886697257102,0.09250886697257102,0.09250886697307284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.0261210271,595.6685212147004,0.0,0.09250886697257102,0.09250886697268748,0.09250886697268748,0.3749914120629192,0.3749914120629192,0.5,9.999852096025327,0.0,0.0,0.0,0.0,0.0,0.0,26127.165731350084,19934.72656403988,0.7629884836731498,1.0420605490387655,0.6486803947931269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531606019286292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90504695424,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.23089412393,1451.524059966886,0.3749914120629192,6.17534620354742,3.491037799261838,-3.0,-33.0,,,,
1484.0,-30.279982053947112,5.034841578851489,35.03078581409674,24.35206506578254,5.096050554595385,-26.74245284436614,-40.351026866678126,1.5584439823125706,-4.995863605081183,-4.995863605080375,40.061812233352235,42503.473068128726,25775.62649193851,25775.62649193851,68279.09956006723,77960.79744368857,77960.79744368857,25775.62649193851,103736.42393562708,103736.42393562708,103736.42393562708,129863.88833401076,125354.20856847719,4509.679765533562,0.0,92283.31620881183,56825.991827732476,39397.027090088166,26127.464398383672,65524.49148847184,19934.87780503758,1451.5384284573693,0.0,0.8867159766719657,2.8851376370938557,0.0014947054983599872,1.0,1.0,-2.247923221311055,354713.1734787457,1557200.1197886926,4.390026185148152,1557200.1197886926,4.390026185148152,0.7629855504183871,0.09250900066986553,4.028046144702076,101325.0,128621.96458849908,1.2694000946311284,1.0,0.0,4.02804614470189,1.2844617675128114,1.284753031700694,3.1359797905871885,22910.193402374076,2336.189565486081,19473.667049484877,1985.7614016493785,0.85,0.8500001159949576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.316049636601,4632.441516551485,5.572727618032423,5.034841578851489,-2.311808299673505,7.346649878524994,3.4910319626347452,3.5,0.9974377036099272,0.6,0.0002267479130370404,1.0001206783750638,0.00022672055276913867,199.1536780957617,0.0,5.43986146955359e-06,15.416567404714876,0.008475008484660387,7.578010671150183e-05,0.00015096780632553857,0.0006081052902437153,0.09250900067106411,0.09250900067106411,0.09250900067106411,0.09250900066610802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.1228651908,595.6684907400802,0.0,0.09250900067106411,0.09250900066986553,0.09250900066986553,0.374991405019602,0.374991405019602,0.5,9.999852095936696,0.0,0.0,0.0,0.0,0.0,0.0,26127.464398383672,19934.87780503758,0.7629855504183871,1.0420393658771092,0.6486654394808489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531675349480355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.875972161906,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.298505809376,1451.5384284573693,0.374991405019602,6.17534620354742,3.4910319626347452,-3.0,-33.0,,,,
1485.0,-30.281135908672656,5.034628929325371,35.03079471716875,24.351920338254445,5.095896759763014,-26.743506917265673,-40.35211846986783,1.558190607692803,-4.996047923492881,-4.9960479235124895,40.06182850613214,42503.01407961328,25775.517943130846,25775.517943130846,68278.53202274413,77960.83011953143,77960.83011953143,25775.517943130846,103736.34806266228,103736.34806266228,103736.34806266228,129864.08959655561,125354.40375391766,4509.685842637947,0.0,92283.75132283487,56825.93527733883,39397.57338388448,26127.741533893335,65525.31491777782,19935.017637083634,1451.5518202302933,0.0,0.8867149793097208,2.885118050174265,0.0014947054983599872,1.0,1.0,-2.248877844093272,354710.6252294671,1557200.8223335254,4.390059703811103,1557200.8223335254,4.390059703811103,0.7629828093340407,0.09250912205225555,4.028046144702076,101325.0,128622.13323138577,1.2694017590070148,1.0,0.0,4.028046144701812,1.284463008709336,1.2847542380335903,3.135976760241284,22910.301423485904,2336.2005805739886,19473.754485146135,1985.7703176055163,0.85,0.8499999247143523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.311282384748,4632.441516551485,5.572709893341781,5.034628929325371,-2.312002630399829,7.3466315597252,3.491025965702969,3.5,0.9974359902008484,0.6,0.00022672055276913867,1.0001203776575045,0.0002266932639650505,199.1546329974181,0.0,5.448897986316627e-06,15.442176893221323,0.008480457382646705,7.577071792227351e-05,0.00015094983484686516,0.0006080329002983302,0.09250912205281053,0.09250912205281053,0.09250912205281053,0.0925091220533135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.20154740807,595.6684659550122,0.0,0.09250912205281053,0.09250912205225555,0.09250912205225555,0.3749913979759836,0.3749913979759836,0.5,9.999852095890688,0.0,0.0,0.0,0.0,0.0,0.0,26127.741533893335,19935.017637083634,0.7629828093340407,1.0420176096585128,0.6486502832217856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174480285859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90158165041,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.366038114717,1451.5518202302933,0.3749913979759836,6.17534620354742,3.491025965702969,-3.0,-33.0,,,,
1486.0,-30.282284104259816,5.03441669941903,35.03080379043398,24.351737822312884,5.095699989780264,-26.74455994627074,-40.35320612657813,1.5578990594237134,-4.996254661600972,-4.9962546615910615,40.06185122282461,42502.56313642821,25775.467588761323,25775.467588761323,68278.03072518953,77960.8838264517,77960.8838264517,25775.467588761323,103736.35141521302,103736.35141521302,103736.35141521302,129864.40889957825,125354.71585079544,4509.693048782804,0.0,92284.18803020933,56825.86734020037,39398.13410000996,26128.057484365225,65526.19158437518,19935.17795727545,1451.566978828057,0.0,0.8867138444545866,2.8850960809112562,0.0014947054983599872,1.0,1.0,-2.249604060623767,354707.76703923545,1557201.8030816165,4.390097843302566,1557201.8030816165,4.390097843302566,0.7629797189938237,0.09250926529568032,4.028046144702076,101325.0,128622.30076075059,1.2694034123932947,1.0,0.0,4.028046144700207,1.284464428250892,1.2847556228436794,3.1359732944782537,22910.409840162072,2336.2116359982333,19473.84883977609,1985.7799391001097,0.85,0.8500000207607952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.306449113968,4632.441516551485,5.572704829903524,5.03441669941903,-2.312213303022159,7.346630002441189,3.4910198857273427,3.5,0.997434253064955,0.6,0.0002266932639650505,1.0001197883547233,0.000226666112004422,199.15558322375736,0.0,5.434691763117173e-06,15.40191645667407,0.008485892074409822,7.576136414609606e-05,0.00015093189981895446,0.0006079606571782995,0.09250926529555162,0.09250926529555162,0.09250926529555162,0.09250926529624535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.3113869281,595.668431355327,0.0,0.09250926529555162,0.09250926529568032,0.09250926529568032,0.3749913909322942,0.3749913909322942,0.5,9.999852095896161,0.0,0.0,0.0,0.0,0.0,0.0,26128.057484365225,19935.17795727545,0.7629797189938237,1.0419960182985903,0.6486347231350923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531814083152848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.86132121386,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.43358982325,1451.566978828057,0.3749913909322942,6.17534620354742,3.4910198857273427,-3.0,-33.0,,,,
1487.0,-30.283430465841825,5.034205372702976,35.0308128465631,24.351552687026583,5.095500171512747,-26.745611749638115,-40.354297345597274,1.5576048139910628,-4.996438442818089,-4.996438442831741,40.0618688749315,42502.13484748669,25775.35920592747,25775.35920592747,68277.49405341416,77960.93946013499,77960.93946013499,25775.35920592747,103736.29866606246,103736.29866606246,103736.29866606246,129864.63409936846,125354.93487021363,4509.699229154821,0.0,92284.6252463702,56825.82063365759,39398.671791902896,26128.335433306,65527.0072252089,19935.31847816221,1451.5803746931424,0.0,0.8867128448158527,2.8850765512996337,0.0014947054983599872,1.0,1.0,-2.250467853509406,354705.2262471831,1557202.5651770725,4.390131438581923,1557202.5651770725,4.390131438581923,0.7629769806441822,0.09250938851782384,4.028046144702076,101325.0,128622.47691990988,1.2694051509490243,1.0,0.0,4.028046144701574,1.284465860124234,1.2847570201640524,3.1359697986153416,22910.518383149207,2336.222704302612,19473.936923864716,1985.7889211774375,0.85,0.8499998384230314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.3014347259295,4632.441516551485,5.5726874387927925,5.034205372702976,-2.312407012362602,7.346612385065578,3.4910135779211386,3.5,0.9974324508346111,0.6,0.000226666112004422,1.0001195981315203,0.0002266390064027266,199.15653194031347,0.0,5.4074645546387385e-06,15.324754547846185,0.00849129953896446,7.57519808072043e-05,0.0001509141311972177,0.000607889084350016,0.09250938851759963,0.09250938851759963,0.09250938851759963,0.09250938851857457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.3967381711,595.6684044695019,0.0,0.09250938851759963,0.09250938851782384,0.09250938851782384,0.37499138388875414,0.37499138388875414,0.5,9.999852095910185,0.0,0.0,0.0,0.0,0.0,0.0,26128.335433306,19935.31847816221,0.7629769806441822,1.0419748580726746,0.6486201132521079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531883024285388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.78415930503,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.501216441364,1451.5803746931424,0.37499138388875414,6.17534620354742,3.4910135779211386,-3.0,-33.0,,,,
1488.0,-30.284575075948144,5.033994974714107,35.03082185123955,24.351391510013514,5.095327152888175,-26.746659211768563,-40.35538028748704,1.5573347728067484,-4.996620291207137,-4.996620291214048,40.061885502634986,42501.68008925325,25775.24775866202,25775.24775866202,68276.92784791527,77960.98352909877,77960.98352909877,25775.24775866202,103736.23128776079,103736.23128776079,103736.23128776079,129864.8408083439,125355.13553610437,4509.7052722395265,0.0,92285.06140683519,56825.7579665415,39399.22604477076,26128.609520583104,65527.83556535386,19935.456871985883,1451.5936042227781,0.0,0.8867118587206351,2.8850572271838457,0.0014947054983599872,1.0,1.0,-2.2513813870439776,354702.7121907159,1557203.283045883,4.390164578749003,1557203.283045883,4.390164578749003,0.7629742737087293,0.09250950913065333,4.028046144702076,101325.0,128622.65029526448,1.2694068620307375,1.0,0.0,4.02804614470266,1.2844671787315332,1.2847583042521822,3.1359665792939495,22910.62666405,2336.2337458816214,19474.0366272645,1985.7990880947625,0.85,0.8500001729687301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.296355741277,4632.441516551485,5.5726694629345825,5.033994974714107,-2.3125990904660125,7.346594065180119,3.4910071888608276,3.5,0.9974306253888079,0.6,0.0002266390064027266,1.0001194165137672,0.0002266119451942535,199.15747921534975,0.0,5.398257629811868e-06,15.298662122886835,0.008496697796594272,7.574266970529706e-05,0.00015089633669742954,0.0006078174072837474,0.09250950913105627,0.09250950913105627,0.09250950913105627,0.09250950913055087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.4771364574,595.6683791438644,0.0,0.09250950913105627,0.09250950913065333,0.09250950913065333,0.37499137684536776,0.37499137684536776,0.5,9.9998520958773,0.0,0.0,0.0,0.0,0.0,0.0,26128.609520583104,19935.456871985883,0.7629742737087293,1.0419530457376334,0.6486049740932525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531951855922651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75806688007,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.568841527533,1451.5936042227781,0.37499137684536776,6.17534620354742,3.4910071888608276,-3.0,-33.0,,,,
1489.0,-30.28571765916756,5.033785213276734,35.030830933574656,24.351216258388035,5.095137854065349,-26.747706699242453,-40.35646707108242,1.5570505221457889,-4.996815314385458,-4.996815314375594,40.061905752654965,42501.24972856558,25775.17137248211,25775.17137248211,68276.42110104769,77961.03646531596,77961.03646531596,25775.17137248211,103736.20783779808,103736.20783779808,103736.20783779808,129865.11408092012,125355.40211608468,4509.71196483544,0.0,92285.4980520733,56825.71131498809,39399.763041205784,26128.90624312204,65528.66928432783,19935.607181271604,1451.6078672895483,0.0,0.8867107924192832,2.8850365031628855,0.0014947054983599872,1.0,1.0,-2.2521707967559905,354700.0160081443,1557204.1573013226,4.390200414497775,1557204.1573013226,4.390200414497775,0.7629713618999758,0.09250964233700382,4.028046144702076,101325.0,128622.82378197128,1.2694085742114116,1.0,0.0,4.028046144700823,1.2844685636901028,1.2847596547635727,3.135963197985982,22910.73506530024,2336.244799732859,19474.128148349348,1985.8084206481672,0.85,0.8500001459073283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.291219480531,4632.441516551485,5.572659136342324,5.033785213276734,-2.3128006768749954,7.346585890151729,3.491000727755357,3.5,0.9974287793586735,0.6,0.0002266119451942535,1.0001192061553166,0.00022658493487531434,199.1584248208975,0.0,5.389442064022838e-06,15.273678809440723,0.008502087238658295,7.573332663635723e-05,0.00015087861855789627,0.0006077460378001091,0.09250964233693693,0.09250964233693693,0.09250964233693693,0.09250964234090246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.5750493522,595.6683483010869,0.0,0.09250964233693693,0.09250964233700382,0.09250964233700382,0.37499136980191644,0.37499136980191644,0.5,9.999852095841776,0.0,0.0,0.0,0.0,0.0,0.0,26128.90624312204,19935.607181271604,0.7629713618999758,1.0419320557967904,0.6485901543972051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532020583017093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73308356663,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.63646348954,1451.6078672895483,0.37499136980191644,6.17534620354742,3.491000727755357,-3.0,-33.0,,,,
