time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1490.0,-30.28686188609845,5.033576270948982,35.03084001501461,24.351040727365785,5.094948872410907,-26.748755498028824,-40.35755399437619,1.556766009610853,-4.997001361061564,-4.997001361107294,40.061923891494764,42500.81300735492,25775.073079324207,25775.073079324207,68275.88608667912,77961.08701259845,77961.08701259845,25775.073079324207,103736.16009192266,103736.16009192266,103736.16009192266,129865.34805327556,125355.62980815557,4509.718245119995,0.0,92285.93465402437,56825.660643335694,39400.30445632075,26129.187961352905,65529.49241767365,19935.74964630024,1451.6214370819828,0.0,0.8867097794599688,2.88501673313415,0.0014947054983599872,1.0,1.0,-2.25302314389711,354697.4439401153,1557204.940410986,4.3902344576069,1557204.940410986,4.3902344576069,0.7629685880704276,0.09250976751142766,4.028046144702076,101325.0,128622.99342702764,1.2694102484779437,1.0,0.0,4.028046144702333,1.2844699497709489,1.2847610064627883,3.135959813945333,22910.84345580407,2336.255852488268,19474.21544126259,1985.8173220480583,0.85,0.8499999346959498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.285957107279,4632.441516551485,5.572644225319274,5.033576270948982,-2.3129955339223214,7.346571804871304,3.4909941080129396,3.5,0.997426888003697,0.6,0.00022658493487531434,1.0001193787741505,0.00022655788867229055,199.15937179475193,0.0,5.3793325738336505e-06,15.245028514244565,0.008507466571232128,7.572398343224683e-05,0.0001508609514430675,0.0006076748738463351,0.09250976751220724,0.09250976751220724,0.09250976751220724,0.092509767511696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.66275451833,595.6683206737613,0.0,0.09250976751220724,0.09250976751142766,0.09250976751142766,0.3749913627584023,0.3749913627584023,0.5,9.999852095758722,0.0,0.0,0.0,0.0,0.0,0.0,26129.187961352905,19935.74964630024,0.7629685880704276,1.0419108033295974,0.6485753427855367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532089189028818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.704433271436,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.70408790318,1451.6214370819828,0.3749913627584023,6.17534620354742,3.4909941080129396,-3.0,-33.0,,,,
1491.0,-30.28800009475164,5.033368141909416,35.030849086140954,24.350882798340194,5.09477870958571,-26.74979684507369,-40.358632256370015,1.5564993968482024,-4.997187104127022,-4.99718710412816,40.06194175680153,42500.36649111924,25774.97548474599,25774.97548474599,68275.34197586523,77961.1326040371,77961.1326040371,25774.97548474599,103736.1080887831,103736.1080887831,103736.1080887831,129865.57704727098,125355.85255293359,4509.724494337389,0.0,92286.37002007695,56825.60390621353,39400.851237626026,26129.468958487883,65530.32019611391,19935.89169221106,1451.6349775652297,0.0,0.8867087690294202,2.8849969954749395,0.0014947054983599872,1.0,1.0,-2.2538908855147497,354694.87608405616,1557205.7117118726,4.390268415782932,1557205.7117118726,4.390268415782932,0.7629658193162434,0.09250989210319159,4.028046144702076,101325.0,128623.16541047991,1.269411945822649,1.0,0.0,4.028046144699979,1.2844712522330837,1.284762274478178,3.1359566340618543,22910.95153948458,2336.266873956405,19474.311700819453,1985.8271377911371,0.85,0.850000126239085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.280613243986,4632.441516551485,5.572629563478195,5.033368141909416,-2.313189992455701,7.346558134365117,3.4909873857661955,3.5,0.9974249673617701,0.6,0.00022655788867229055,1.0001187519531862,0.0002265309876750469,199.16031379572755,0.0,5.386504803651946e-06,15.265354613549615,0.00851285307603578,7.571471573382961e-05,0.00015084317293846092,0.000607603261209396,0.0925098921033421,0.0925098921033421,0.0925098921033421,0.0925098921040735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.74913683796,595.6682934631373,0.0,0.0925098921033421,0.09250989210319159,0.09250989210319159,0.3749913557146469,0.3749913557146469,0.5,9.999852095730795,0.0,0.0,0.0,0.0,0.0,0.0,26129.468958487883,19935.89169221106,0.7629658193162434,1.0418893387295565,0.6485603360998013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532157894357332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.724759370736,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.77164130169,1451.6349775652297,0.3749913557146469,6.17534620354742,3.4909873857661955,-3.0,-33.0,,,,
1492.0,-30.289136129107114,5.033160620897486,35.03085822626912,24.350725183635973,5.0946085603077425,-26.750836482505143,-40.35970646711064,1.5562330045030994,-4.997382063224791,-4.997382063233181,40.06196188994979,42499.91244249973,25774.90252143187,25774.90252143187,68274.8149639316,77961.17946692783,77961.17946692783,25774.90252143187,103736.0819883597,103736.0819883597,103736.0819883597,129865.84748238052,125356.11630715722,4509.731175223298,0.0,92286.80582384778,56825.53879956226,39401.40780476169,26129.76549402081,65531.1732987825,19936.041867481897,1451.6492329876855,0.0,0.8867077034527067,2.884976278605051,0.0014947054983599872,1.0,1.0,-2.254690522809028,354692.1808341204,1557206.5809232432,4.390304227347784,1557206.5809232432,4.390304227347784,0.7629629080308356,0.09251002509248436,4.028046144702076,101325.0,128623.33277281647,1.2694135975604883,1.0,0.0,4.028046144700706,1.2844725533673451,1.2847635413518455,3.1359534574267376,22911.059731832724,2336.2779065055574,19474.403250845793,1985.8364732957527,0.85,0.8500001081917644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.275187579682,4632.441516551485,5.5726203255204325,5.033160620897486,-2.313391080028791,7.346551700926277,3.490980560624175,3.5,0.9974230173211929,0.6,0.0002265309876750469,1.000118526195645,0.00022650414100091628,199.1612540050828,0.0,5.357611052461418e-06,15.183469722675659,0.00851821068708824,7.570548389891347e-05,0.00015082550377613343,0.0006075320890082026,0.09251002509246457,0.09251002509246457,0.09251002509246457,0.09251002509256362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.8464844554,595.6682627984208,0.0,0.09251002509246457,0.09251002509248436,0.09251002509248436,0.3749913486709188,0.3749913486709188,0.5,9.999852095734498,0.0,0.0,0.0,0.0,0.0,0.0,26129.76549402081,19936.041867481897,0.7629629080308356,1.041867732974042,0.6485449642222312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532226238933466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.64287447986,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.83927712547,1451.6492329876855,0.3749913486709188,6.17534620354742,3.490980560624175,-3.0,-33.0,,,,
1493.0,-30.290270166743586,5.032953717680946,35.03086744362291,24.350552376732253,5.094421291958017,-26.751875922756003,-40.3607843798585,1.5559512803907343,-4.997576327558534,-4.997576327546662,40.0619823983795,42499.482509027206,25774.828385985253,25774.828385985253,68274.31089501246,77961.23414923441,77961.23414923441,25774.828385985253,103736.06253521967,103736.06253521967,103736.06253521967,129866.12402001822,125356.38615006217,4509.737869956046,0.0,92287.24221227484,56825.49057199583,39401.94626697667,26130.06148479856,65532.007751775236,19936.19185070227,1451.6634511410796,0.0,0.8867066400458693,2.8849556356794523,0.0014947054983599872,1.0,1.0,-2.2554622958737127,354689.49520506687,1557207.466335617,4.390339966046369,1557207.466335617,4.390339966046369,0.7629600053677777,0.09251015829015721,4.028046144702076,101325.0,128623.50681628418,1.2694153152359653,1.0,0.0,4.028046144703093,1.2844739260804725,1.2847648798903029,3.135950106043428,22911.16806932723,2336.2889538555196,19474.492240156185,1985.8455476800116,0.85,0.8499999729925617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.269631967981,4632.441516551485,5.5726109906847645,5.032953717680946,-2.3135915596828007,7.346545277363747,3.490973572022092,3.5,0.9974210205777405,0.6,0.00022650414100091628,1.00011831896056,0.00022647734443693212,199.1621925697432,0.0,5.346817285721974e-06,15.152880187736073,0.008523557504373962,7.569622129487303e-05,0.00015080791970604324,0.0006074612595624677,0.09251015829012824,0.09251015829012824,0.09251015829012824,0.09251015828988512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.94564663136,595.6682315621105,0.0,0.09251015829012824,0.09251015829015721,0.09251015829015721,0.3749913416273391,0.3749913416273391,0.5,9.999852095739792,0.0,0.0,0.0,0.0,0.0,0.0,26130.06148479856,19936.19185070227,0.7629600053677777,1.0418467743827509,0.6485301452995069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532294453565184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.612284944924,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.906918567387,1451.6634511410796,0.3749913416273391,6.17534620354742,3.490973572022092,-3.0,-33.0,,,,
1494.0,-30.291401996646645,5.032747622071357,35.03087664777302,24.350395460519962,5.094251653352391,-26.752911604211167,-40.36185796195639,1.5556856491264264,-4.99776129015828,-4.997761290157423,40.06200045212587,42499.044097934944,25774.73147315312,25774.73147315312,68273.77557108806,77961.28190262418,77961.28190262418,25774.73147315312,103736.0133757773,103736.0133757773,103736.0133757773,129866.35500314462,125356.61088830339,4509.744114841237,0.0,92287.67789542113,56825.44009090971,39402.48644945714,26130.34162736732,65532.82807682446,19936.333501253448,1451.6769429164146,0.0,0.8867056328827363,2.8849359812835917,0.0014947054983599872,1.0,1.0,-2.256316781659848,354686.93818371196,1557208.2457735196,4.390373814574913,1557208.2457735196,4.390373814574913,0.762957246619897,0.0925102827544643,4.028046144702076,101325.0,128623.67718512977,1.2694169966457416,1.0,0.0,4.02804614470202,1.2844752234456505,1.2847661431280404,3.1359469386234626,22911.276231729207,2336.2999833510125,19474.587522163663,1985.8552637407947,0.85,0.8500001189455275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.263949556577,4632.441516551485,5.57259688403818,5.032747622071357,-2.3137850751592004,7.346532697230558,3.4909664239199314,3.5,0.9974189782628375,0.6,0.00022647734443693212,1.0001180897020892,0.00022645060295269152,199.16312931502318,0.0,5.336862436419831e-06,15.124668144813802,0.008528894366810381,7.568699694605238e-05,0.00015079034749087975,0.0006073904778689245,0.09251028275469722,0.09251028275469722,0.09251028275469722,0.09251028275092184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.03293980577,595.6682040645651,0.0,0.09251028275469722,0.0925102827544643,0.0925102827544643,0.3749913345838845,0.3749913345838845,0.5,9.999852095772978,0.0,0.0,0.0,0.0,0.0,0.0,26130.34162736732,19936.333501253448,0.762957246619897,1.0418255639913843,0.6485153372003586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532362548912077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.584072902006,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16643.974562142434,1451.6769429164146,0.3749913345838845,6.17534620354742,3.4909664239199314,-3.0,-33.0,,,,
1495.0,-30.29253198873528,5.032542147067529,35.030885933586255,24.350216157641285,5.094056547208138,-26.75394828985334,-40.36293168375266,1.5553973674518973,-4.997954599738932,-4.9979545997138946,40.06202121663176,42498.614169719636,25774.657000459636,25774.657000459636,68273.27117017927,77961.34194512317,77961.34194512317,25774.657000459636,103735.9989455828,103735.9989455828,103735.9989455828,129866.63553233213,125356.8847257925,4509.750806539643,0.0,92288.1144635474,56825.386688102764,39403.030861605155,26130.63658674933,65533.667448354485,19936.483022013756,1451.6911021840456,0.0,0.886704573393046,2.884915440038373,0.0014947054983599872,1.0,1.0,-2.2570660443731185,354684.26578471344,1557209.1422440729,4.39040942173981,1557209.1422440729,4.39040942173981,0.7629543565013419,0.09251041583824567,4.028046144702076,101325.0,128623.84833344063,1.2694186857482421,1.0,0.0,4.028046144701698,1.2844766266091618,1.2847675122587532,3.1359435129119886,22911.384613835715,2336.311035250133,19474.67861313393,1985.8645524347182,0.85,0.8500000738224075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.258186682666,4632.441516551485,5.572587725950446,5.032542147067529,-2.3139845790621605,7.34652672612969,3.4909591746071733,3.5,0.9974169070306209,0.6,0.00022645060295269152,1.000117899035643,0.00022642390779231632,199.1640645470402,0.0,5.32591768388643e-06,15.093650716134142,0.008534220284494267,7.567777243646919e-05,0.00015077283051622234,0.0006073199186866888,0.09251041583819727,0.09251041583819727,0.09251041583819727,0.09251041583851878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.1333401692,595.6681724382221,0.0,0.09251041583819727,0.09251041583824567,0.09251041583824567,0.3749913275406419,0.3749913275406419,0.5,9.99985209577735,0.0,0.0,0.0,0.0,0.0,0.0,26130.63658674933,19936.483022013756,0.7629543565013419,1.0418045232091397,0.6485004704369975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532430512300012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55305547332,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16644.042212144483,1451.6911021840456,0.3749913275406419,6.17534620354742,3.4909591746071733,-3.0,-33.0,,,,
1496.0,-30.293659915018544,5.0323375725471235,35.030895171747495,24.35005585374313,5.093882723802078,-26.75498084769413,-40.3640047419816,1.5551283217956597,-4.998134301117602,-4.9981343011497525,40.06203841336627,42498.19060656185,25774.548942448942,25774.548942448942,68272.73954901079,77961.39284883783,77961.39284883783,25774.548942448942,103735.94179128678,103735.94179128678,103735.94179128678,129866.85017054994,125357.09332843797,4509.756842111965,0.0,92288.5501805209,56825.34793834935,39403.55804685729,26130.90837926315,65534.46642612044,19936.6203700017,1451.7041993932107,0.0,0.8867035961074845,2.884896344916194,0.0014947054983599872,1.0,1.0,-2.2579333700932693,354681.78152581915,1557209.8846806302,4.390442266252327,1557209.8846806302,4.390442266252327,0.7629516770194991,0.09251053618182807,4.028046144702076,101325.0,128624.02003851245,1.269420380345546,1.0,0.0,4.028046144701591,1.2844779397353872,1.2847687913912225,3.135940307026126,22911.49278463561,2336.3220656019753,19474.772837420776,1985.8741606380138,0.85,0.8500001732964563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.252299571014,4632.441516551485,5.572571456229425,5.0323375725471235,-2.3141739385203297,7.346511511067453,3.4909517690178045,3.5,0.9974147911479442,0.6,0.00022642390779231632,1.0001176845744926,0.00022639726432659778,199.16499807705856,0.0,5.3167166440604986e-06,15.067574969267453,0.008539537001138327,7.566855466623488e-05,0.00015075535312608144,0.0006072495189527124,0.09251053618173129,0.09251053618173129,0.09251053618173129,0.09251053618207947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.2164896705,595.668146245936,0.0,0.09251053618173129,0.09251053618182807,0.09251053618182807,0.37499132049745365,0.37499132049745365,0.5,9.999852095781556,0.0,0.0,0.0,0.0,0.0,0.0,26130.90837926315,19936.6203700017,0.7629516770194991,1.0417837097365752,0.6484861008897008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45324983659384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.526979726455,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16644.109861236422,1451.7041993932107,0.37499132049745365,6.17534620354742,3.4909517690178045,-3.0,-33.0,,,,
1497.0,-30.294785831275757,5.032133665122576,35.030904461289424,24.349887656886153,5.093699727449596,-26.75601258550108,-40.3650701167993,1.5548512893869528,-4.998324398801913,-4.998324398763935,40.062058372163904,42497.743819813295,25774.468890946027,25774.468890946027,68272.21271075933,77961.44882997787,77961.44882997787,25774.468890946027,103735.9177209239,103735.9177209239,103735.9177209239,129867.11565173315,125357.35226977104,4509.7633819621105,0.0,92288.98617377524,56825.28116374857,39404.116677807404,26131.197930809263,65535.31460861667,19936.767045684155,1451.7181092844799,0.0,0.8867025558742275,2.8848761451881226,0.0014947054983599872,1.0,1.0,-2.258708827651276,354679.1535593804,1557210.7463665714,4.390477226358507,1557210.7463665714,4.390477226358507,0.7629488360416214,0.09251066631307966,4.028046144702076,101325.0,128624.18645435537,1.2694220227422193,1.0,0.0,4.028046144702095,1.2844792901023385,1.2847701078391836,3.135937010227038,22911.601024024803,2336.3331029479796,19474.861611531018,1985.8832130779642,0.85,0.8500000323464927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.246356161525,4632.441516551485,5.572561309433938,5.032133665122576,-2.314370762542161,7.346504427664737,3.4909442926159278,3.5,0.9974126550331223,0.6,0.00022639726432659778,1.000117475927701,0.0002263706712219917,199.16592995120237,0.0,5.306445798598532e-06,15.03846739322824,0.008544843446936925,7.565940392492514e-05,0.00015073786040167264,0.0006071790574515972,0.09251066631305131,0.09251066631305131,0.09251066631305131,0.09251066631293554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.3129942857,595.66811584676,0.0,0.09251066631305131,0.09251066631307966,0.09251066631307966,0.37499131345430825,0.37499131345430825,0.5,9.999852095785977,0.0,0.0,0.0,0.0,0.0,0.0,26131.197930809263,19936.767045684155,0.7629488360416214,1.0417621875852383,0.6484708904445488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532566096133737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.497872150416,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16644.17751404692,1451.7181092844799,0.37499131345430825,6.17534620354742,3.4909442926159278,-3.0,-33.0,,,,
1498.0,-30.29590992420894,5.031930529235301,35.03091375933913,24.349720507767074,5.093517788812422,-26.757042556222256,-40.36613901900125,1.554575358375071,-4.998509171586818,-4.998509171537486,40.062077196720466,42497.319451447955,25774.376306472994,25774.376306472994,68271.69575792094,77961.50488966556,77961.50488966556,25774.376306472994,103735.88119613857,103735.88119613857,103735.88119613857,129867.35991445364,125357.59022713976,4509.76968731388,0.0,92289.4220700242,56825.23663179213,39404.65048692452,26131.47871831507,65536.12920523959,19936.909160275212,1451.7316115920362,0.0,0.8867015468547282,2.884856511389459,0.0014947054983599872,1.0,1.0,-2.259514076918208,354676.59922056453,1557211.5590840804,4.390511137487504,1557211.5590840804,4.390511137487504,0.7629460764614825,0.09251079186263576,4.028046144702076,101325.0,128624.35999673828,1.2694237354723739,1.0,0.0,4.0280461447011495,1.2844806352180673,1.2847714190993527,3.135933726255228,22911.709239331503,2336.344137838253,19474.95377362615,1985.8926109962274,0.85,0.8500000401626244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.240301677992,4632.441516551485,5.572548586745277,5.031930529235301,-2.3145635367395987,7.3464940659749,3.490936676497101,3.5,0.9974104789991717,0.6,0.0002263706712219917,1.0001172867566868,0.0002263441240537863,199.16686032395788,0.0,5.296440409162286e-06,15.010112119565918,0.008550139887346087,7.565022391440787e-05,0.00015072044730758382,0.0006071089167050854,0.09251079186267705,0.09251079186267705,0.09251079186267705,0.09251079186242199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.4040146484,595.6680871751341,0.0,0.09251079186267705,0.09251079186263576,0.09251079186263576,0.37499130641119804,0.37499130641119804,0.5,9.999852095786268,0.0,0.0,0.0,0.0,0.0,0.0,26131.47871831507,19936.909160275212,0.7629460764614825,1.0417413507000752,0.6484563547895702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532633706232219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46951687676,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16644.2451695274,1451.7316115920362,0.37499130641119804,6.17534620354742,3.490936676497101,-3.0,-33.0,,,,
1499.0,-30.29703183441248,5.031728157353278,35.030923080487,24.349541903380327,5.093322769868619,-26.758071883101056,-40.36720778150482,1.5542879099309297,-4.998693780368228,-4.998693780434792,40.06209645926678,42496.90406909039,25774.284625843706,25774.284625843706,68271.1886949341,77961.56766486562,77961.56766486562,25774.284625843706,103735.85229070933,103735.85229070933,103735.85229070933,129867.61206957958,125357.83604393406,4509.776025645516,0.0,92289.85835544474,56825.19475963047,39405.18177312697,26131.759778870255,65536.94155199722,19937.05149927258,1451.7451157773962,0.0,0.886700537076344,2.8848368951230996,0.0014947054983599872,1.0,1.0,-2.260289351138738,354674.04716339,1557212.3907104202,4.390545074173553,1557212.3907104202,4.390545074173553,0.762943317556186,0.09251091800029691,4.028046144702076,101325.0,128624.53448561476,1.2694254575436936,1.0,0.0,4.028046144704323,1.2844820340957017,1.2847727841925325,3.1359303110361463,22911.81755125368,2336.3551825805635,19475.048527279374,1985.9022731798702,0.85,0.8500001575044729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.234162050307,4632.441516551485,5.572536162021751,5.031728157353278,-2.3147560298942116,7.34648418724749,3.4909289532796444,3.5,0.9974082723656127,0.6,0.0002263441240537863,1.000117060077731,0.0002263176312942751,199.16778889781668,0.0,5.287316141959001e-06,14.984253946311808,0.008555427203488047,7.564104613333014e-05,0.00015070307792045616,0.00060703895201223,0.09251091799987445,0.09251091799987445,0.09251091799987445,0.09251091800238241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.49715271726,595.6680578364235,0.0,0.09251091799987445,0.09251091800029691,0.09251091800029691,0.3749912993680995,0.3749912993680995,0.5,9.999852095799653,0.0,0.0,0.0,0.0,0.0,0.0,26131.759778870255,19937.05149927258,0.762943317556186,1.0417207009998706,0.6484419788703935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532701207442051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.4436587035,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16644.3128240046,1451.7451157773962,0.3749912993680995,6.17534620354742,3.4909289532796444,-3.0,-33.0,,,,
1500.0,-30.297342939782236,5.031377695717239,35.03035888258669,24.22540410133081,5.045950525398861,-26.763064864004075,-40.32835717136038,1.5116516767172186,-5.005978164041153,-5.005978164038476,40.04556884148928,42334.43031452794,25792.055396288735,25792.055396288735,68126.48571081668,77650.7673829297,77650.7673829297,25792.055396288735,103442.82277921843,103442.82277921843,103442.82277921843,129566.28892104425,125057.72916442121,4508.559756623037,0.0,91959.88295052519,56643.54587323575,39240.3745303216,26123.466141825822,65363.84067214742,19929.382088405637,1451.7580534129484,0.0,0.8867233082590968,2.8840629509655056,0.0014947054983599872,1.0,1.0,-3.4148051211457755,354573.35834415664,1556498.963166935,4.389779791791811,1556498.963166935,4.389779791791811,0.7628919524004916,0.09248929853353591,4.028046144702076,101325.0,128523.09325601358,1.2684243104467168,1.0,0.0,4.028046144702518,1.2846814813068383,1.2849722425131942,3.1354434568517,22829.898081350497,2328.00172141868,19405.41438012586,1978.8015662969376,0.85,0.8500000442830684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.227936494203,4632.441516551485,5.576385802045122,5.031377695717239,-2.320188213680596,7.351565909397835,3.490921121977293,3.5,0.9974060348506552,0.6,0.0002263176312942751,1.000032459542926,0.00022631028536585266,199.16804639243236,0.0,5.276504333647944e-06,14.953613281558274,0.008560703707821695,7.5975330186184e-05,0.0001503423011080911,0.000605585726364085,0.09248929853874584,0.09248929853874584,0.09248929853874584,0.09248929852408448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5841669006,595.6932300758932,0.0,0.09248929853874584,0.09248929853353591,0.09248929853353591,0.3749912923250628,0.3749912923250628,0.5,9.99985209530287,0.0,0.0,0.0,0.0,0.0,0.0,26123.466141825822,19929.382088405637,0.7628919524004916,1.0422656473404945,0.6476735436473108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532768578177917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.413018038744,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16594.3128240046,1451.7580534129484,0.3749912923250628,6.17534620354742,3.490921121977293,,,,,,
1501.0,-30.2814494713714,4.9970657463572214,35.03485448083286,24.39446017323064,4.89649320620279,-26.763454553356233,-40.5033927532844,1.378838377371862,-5.322812224016957,-5.322812223948775,40.190510244234915,43124.59162502433,26517.7019896174,26517.7019896174,69642.29361464173,78940.3134896633,78940.3134896633,26517.7019896174,105458.0154792807,105458.0154792807,105458.0154792807,132212.213875313,127683.17096021102,4529.042915101972,0.0,93182.04316319813,57367.69819835813,39793.716627600006,26754.198396032294,66547.9150236323,20261.696423488072,1478.6253940656825,0.0,0.8845692084569039,2.850558613439458,0.0014947054983599872,1.0,1.0,3.331722249783354,350215.56159569323,1562763.8949227477,4.4622914178978785,1562763.8949227477,4.4622914178978785,0.7573277331490869,0.09287996845745926,4.028046144702076,101325.0,128930.6908087061,1.2724469855288043,1.0,0.0,4.028046144699954,1.2853030078220626,1.2855939002559147,3.1339272686582857,23133.310745646908,2358.941202719268,19663.309975973585,2005.0995983310902,0.85,0.8499998202666997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.185928916558,4632.441516551485,5.733326702355752,4.9970657463572214,-2.5614472109615365,7.558512957318758,3.49086827964601,3.5,0.9973909370417172,0.6,0.00022631028536585266,0.9983432431776642,0.00022668584869220044,199.15501271208595,0.07449843083493846,0.0002459680185762715,697.0733646451534,0.008806671726397966,7.447997239621887e-05,0.00015183031296963379,0.0006115795068062429,0.09287989476086177,0.09287989476086177,0.09287989476086177,0.09288045523715212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.3970396821,595.4724411570752,0.0,0.09287989476086177,0.09287996845745926,0.09287996845745926,0.3749912852800301,0.3749912852800301,0.5,9.99986876736372,0.0,0.0,0.0,0.0,0.0,0.0,26754.198396032294,20261.696423488072,0.7573277331490869,1.0464985054739966,0.6480231816385239,42257.45940475719,25750.0,0.0,3349.7318210625835,-3349.7318210625835,0.0590427440428202,1.4760686010705037,2654.373790503135,695.3580305594488,3349.7318210625835,0.030352135831098668,0.6389907363941576,1.4532373022485137,1.4532787260168947,1.26619785885095,0.0002263176312942751,0.0035083323210421983,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46304.264590464925,22400.26817893742,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.5,17182.018089740544,1478.6253940656825,0.3749912852800301,6.17534620354742,3.49086827964601,,,16584.264351200658,597.7537385398864,1450.7580534129484,27.86734065273413
1502.0,-30.20160413521491,4.8995728524826605,35.021591968543845,19.104804458934836,2.528616848867163,-26.928430860806504,-38.96385056488214,-0.7441489545879271,-6.159304067803589,-6.159304067783391,39.68781120858479,37056.91281180852,28348.906669466367,28348.906669466367,65405.819481274884,67111.11773604453,67111.11773604453,28348.906669466367,95460.02440551089,95460.02440551089,95460.02440551089,122990.83347900532,118483.16339271469,4507.670086290625,0.0,80361.3883052717,50308.833086729646,33391.72802060228,27530.809073494427,60922.537094096704,20455.44581619409,1523.9565061426936,0.0,0.8820543699208542,2.7635771797548756,0.0014947054983599872,1.0,1.0,-6.159304067803589,338912.1199129379,1541116.5333638345,4.547245267474433,1541116.5333638345,4.547245267474433,0.7430019859419164,0.09254252588574632,4.028046144702076,101325.0,125044.68372681263,1.2340950774913657,1.0,0.0,4.028046144703094,1.2953191987347235,1.2956128445533228,3.1096938489267343,19950.463678517623,2034.38112694117,16957.8908335635,1729.2236220894495,0.85,0.8499998349323338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.9941837301785,4632.441516551485,6.140121806816446,4.8995728524826605,-3.2048091648006447,8.104382017283305,3.480569804415267,3.5,0.9944485155472191,0.6,0.00022668584869220044,0.9917077520355022,0.00022858130152448913,199.08943995662855,0.20272841280794318,0.0005888544596297409,1668.8135385906858,0.009395526186027707,8.86200347749907e-05,0.00013806581391720974,0.0005561354694643709,0.09254230288128891,0.09254230288128891,0.09254230288128891,0.09254307112281306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485870.19860086014,596.2377168300362,0.0,0.09254230288128891,0.09254252588574632,0.09254252588574632,0.3749913450824127,0.3749913450824127,0.5,9.999891674517677,0.0,0.0,0.0,0.0,0.0,0.0,27530.809073494427,20455.44581619409,0.7430019859419164,1.0735898831700592,0.6082627969772991,42257.45940475719,25750.0,0.0,9100.239507356866,-9100.239507356866,0.16064773359598625,4.016193339899653,7212.873479329304,1887.3660280275622,9100.239507356866,0.1714939505644188,0.8693059177271977,1.4530449411148687,1.453183622556715,1.266360486747901,0.00022631028536585266,0.0034999006492949726,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53026.51245070474,16649.760492643134,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,1.0,18135.811758331354,1523.9565061426936,0.3749913450824127,6.17534620354742,3.480569804415267,,,17132.018089740544,1003.7936685908098,1477.6253940656825,46.331112077011085
1503.0,-30.105489184849972,4.787794184350524,35.00026748369845,16.41577676581221,1.273965404098976,-26.96755943735,-38.14224443687124,-1.8639643482901196,-6.661734689872162,-6.661734689847162,39.429957200965355,34043.72790802076,29149.7906568867,29149.7906568867,63193.518564907456,61304.050831950815,61304.050831950815,29149.7906568867,90453.84148883751,90453.84148883751,90453.84148883751,118409.39774853975,113910.95313996931,4498.444608570438,0.0,74008.46250818843,46748.13956446404,30289.247715249316,27955.556259702233,58244.803974951545,20605.962530790814,1553.4217289927508,0.0,0.880346951723219,2.7123492389485726,0.0014947054983599872,1.0,1.0,-6.661734689872162,332261.9043886841,1530101.1046223901,4.60510544366368,1530101.1046223901,4.60510544366368,0.7370972102778075,0.09240452319258768,4.028046144702076,101325.0,123134.1496205136,1.2152395718777558,1.0,0.0,4.028046144700723,1.3006620591190177,1.3009593816234437,3.096919846674399,18373.290635095807,1873.5542346362731,15617.29954249776,1592.5213546417747,0.85,0.8500001362121992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.542767281447,4632.441516551485,6.345818931852058,4.787794184350524,-3.6165720467358895,8.404366231086414,3.4511545576737026,3.5,0.9860441593353436,0.6,0.00022858130152448913,0.990033696153986,0.00023088234512872225,199.01010129488463,0.2243201569189745,0.000351531332518254,996.2397963567319,0.009747057518545961,9.714414278368204e-05,0.0001314371587408071,0.0005294349405365028,0.0924045232092646,0.0924045232092646,0.0924045232092646,0.09240452315860036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484624.59580340947,596.6295738689685,0.0,0.0924045232092646,0.09240452319258768,0.09240452319258768,0.3749914835212634,0.3749914835212634,0.5,9.999891672836172,0.0,0.0,0.0,0.0,0.0,0.0,27955.556259702233,20605.962530790814,0.7370972102778075,1.0849640526232027,0.5844938189278038,42257.45940475719,25750.0,0.0,10013.649518850287,-10013.649518850287,0.177688558939209,4.4422139734802215,7940.777896301723,2072.8716225485637,10013.649518850287,0.3416107889052607,0.9615181760779702,1.4528142568835405,1.4527057002769537,1.2668227174744473,0.00022668584869220044,0.003476041525748449,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53267.34871996421,15736.350481149713,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,18755.777642915382,1553.4217289927508,0.3749914835212634,6.17534620354742,3.4511545576737026,,,18085.811758331354,669.9658845840277,1522.9565061426936,30.465222850057216
1504.0,-30.00444229699553,4.672112985561869,34.97739821653415,15.43902849024164,0.7496317232362711,-26.929046588429305,-37.82283657984806,-2.32576398538139,-6.94904765860997,-6.949047658613896,39.34307042583156,33145.862611670746,29351.692243464822,29351.692243464822,62497.55485513557,59472.63109031108,59472.63109031108,29351.692243464822,88824.3233337759,88824.3233337759,88824.3233337759,117046.68342971825,112548.47137359763,4498.21205612063,0.0,71923.91668407425,45597.14820522554,29251.964976498573,28222.360095942346,57474.325072440915,20739.672042116483,1572.574123845288,0.0,0.8791278284132642,2.6833936548888904,0.0014947054983599872,1.0,1.0,-6.94904765860997,328505.3743503501,1526402.7758529077,4.646507774405551,1526402.7758529077,4.646507774405551,0.7348666791725302,0.09241701204114303,4.028046144702076,101325.0,122516.24809673068,1.2091413579741492,1.0,0.0,4.028046144703075,1.3028750822092192,1.3031759087241312,3.091659514948987,17855.782704642756,1820.78311193351,15177.413667636902,1547.665478796215,0.85,0.8499999086397125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.4266664716715,4632.441516551485,6.427715670761864,4.672112985561869,-3.874383827052226,8.546496812614095,3.417267280874646,3.5,0.9763620802498989,0.6,0.00023088234512872225,0.9895333983039536,0.0002333244593102682,198.92666059360707,0.23181226910498068,0.00028857024815850995,817.8080832812171,0.01003562776670447,0.00010065777060483454,0.0001302245745238877,0.0005245505953564141,0.0924170120407504,0.0924170120407504,0.0924170120407504,0.09241701204427687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484205.0105053561,596.7615134055891,0.0,0.0924170120407504,0.09241701204114303,0.09241701204114303,0.3749915932339306,0.3749915932339306,0.5,9.999891672817421,0.0,0.0,0.0,0.0,0.0,0.0,28222.360095942346,20739.672042116483,0.7348666791725302,1.0873995436460253,0.5767072961690901,42257.45940475719,25750.0,0.0,10280.051611172588,-10280.051611172588,0.18354141937471957,4.588535484367985,8157.170934694479,2122.8806764781084,10280.051611172588,0.5225846835890626,0.9931894987809493,1.4525703107927246,1.4521295379221715,1.2673529441830294,0.00022858130152448913,0.003448864558330119,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53355.319099210996,15469.948388827412,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,19158.755467894996,1572.574123845288,0.3749915932339306,6.17534620354742,3.417267280874646,,,18705.777642915382,452.9778249796145,1552.4217289927508,20.152394852537327
1505.0,-29.901526530342544,4.556815476468223,34.95426076508681,14.9324991501868,0.4485802723856171,-26.866662815575676,-37.62834534337742,-2.5867346196212098,-7.13229660629554,-7.132296606292036,39.28969042770315,32778.032087888525,29276.700135655545,29276.700135655545,62054.732223544066,58640.982336740766,58640.982336740766,29276.700135655545,87917.6824723963,87917.6824723963,87917.6824723963,116314.4939130696,111816.24868338228,4498.245229687319,0.0,70930.04916402316,45065.27223574881,28738.641031415948,28396.811440673286,57135.45247208924,20826.95784024424,1585.0231804994373,0.0,0.8783360193087426,2.665053606031945,0.0014947054983599872,1.0,1.0,-7.13229660629554,326126.9485980952,1524134.0145330573,4.6734378164232435,1524134.0145330573,4.6734378164232435,0.7334259300117546,0.09242797295217496,4.028046144702076,101325.0,122225.0073990411,1.2062670357665048,1.0,0.0,4.028046144702711,1.304126645915724,1.3044309464016253,3.0886924650432905,17609.045829158276,1795.622952706406,14967.69233086707,1526.279854065055,0.85,0.8500001917243313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.105076121346,4632.441516551485,6.45130503692037,4.556815476468223,-4.056698207778535,8.613513684246758,3.3820164428806523,3.5,0.9662904122516149,0.6,0.0002333244593102682,0.9893497052037961,0.0002358361841955628,198.84171642352175,0.2340806170230262,0.0002609286014179027,739.4716564183362,0.010296556368122373,0.00010285438448728694,0.00013047007482298127,0.0005255394818897011,0.09242754243298927,0.09242754243298927,0.09242754243298927,0.09242865678063414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483947.1004538543,596.8426007639131,0.0,0.09242754243298927,0.09242797295217496,0.09242797295217496,0.37499167997230193,0.37499167997230193,0.5,9.99992615939851,0.0,0.0,0.0,0.0,0.0,0.0,28396.811440673286,20826.95784024424,0.7334259300117546,1.086098552450563,0.5736899012727806,42257.45940475719,25750.0,0.0,10309.074921810545,-10309.074921810545,0.18525201137921224,4.631300284480302,8185.601973737014,2123.47294807353,10309.074921810545,0.7070921114508053,1.0024459490217106,1.4523231556471505,1.4515240303257582,1.2679019816112596,0.00023088234512872225,0.003420938103857672,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53306.00598298607,15440.925078189455,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,19420.69105413175,1585.0231804994373,0.37499167997230193,6.17534620354742,3.3820164428806523,,,19108.755467894996,311.935586236752,1571.574123845288,13.449056654149217
1506.0,-29.79855171346436,4.443819282299127,34.93120436636859,14.655053859483473,0.2794624701870136,-26.79073831098346,-37.48004314312709,-2.7283509504840473,-7.2549309527611285,-7.254930952750461,39.245723440929204,32603.886285360175,29052.788613031364,29052.788613031364,61656.67489839154,58202.66777787227,58202.66777787227,29052.788613031364,87255.45639090364,87255.45639090364,87255.45639090364,115760.71826435816,111263.19503562723,4497.523228730935,0.0,70380.44611391531,44781.66454775625,28443.090629065628,28505.26187345453,56948.35250252015,20878.541480713262,1593.1150673246343,0.0,0.8778349042448933,2.6528354301084227,0.0014947054983599872,1.0,1.0,-7.2549309527611285,324542.83198097313,1522267.241548254,4.690497190329255,1522267.241548254,4.690497190329255,0.7324451735753519,0.09242185518061424,4.028046144702076,101325.0,122063.66069736159,1.2046746676275508,1.0,0.0,4.0280461447027,1.3048043327489351,1.3051120688441156,3.0870882657293683,17472.60174923364,1781.7095286600052,14851.709465088445,1514.452893198844,0.85,0.8499998842896909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4509.602859717556,4632.441516551485,6.442427308299824,4.443819282299127,-4.194046760649455,8.63786604294858,3.346688549280006,3.5,0.9561967283657159,0.6,0.0002358361841955628,0.9893525575052862,0.00023837426042566502,198.7567736406325,0.23452631325966514,0.00024166284577539996,684.8725049274835,0.010538219213897772,0.00010455899412078832,0.0001312771900747745,0.0005287905793680171,0.09242185524813358,0.09242185524813358,0.09242185524813358,0.09242185502879312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483734.82608399837,596.9093304456122,0.0,0.09242185524813358,0.09242185518061424,0.09242185518061424,0.3749918866060795,0.3749918866060795,0.5,9.999926153755814,0.0,0.0,0.0,0.0,0.0,0.0,28505.26187345453,20878.541480713262,0.7324451735753519,1.0826770606869274,0.5725167604087817,42257.45940475719,25750.0,0.0,10256.754686871307,-10256.754686871307,0.18551951195625088,4.637987798906268,8149.35457669946,2107.400110171847,10256.754686871307,0.8924987705141594,1.0038934629667249,1.4520763700487773,1.4509077540651696,1.2684495018159874,0.0002333244593102682,0.003393304773888074,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53199.08659655598,15493.245313128693,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19590.949185185636,1593.1150673246343,0.3749918866060795,6.17534620354742,3.346688549280006,,,19370.69105413175,220.25813105388806,1584.0231804994373,9.09188682519698
1507.0,-29.695806013281636,4.334050314416989,34.90836588361755,14.481887232419126,0.16482215488139193,-26.709730684383434,-37.3573569470085,-2.8212531750924486,-7.338923849127809,-7.338923849125806,39.20586220750254,32535.97712928766,28744.105944915766,28744.105944915766,61280.08307420343,57965.983801905844,57965.983801905844,28744.105944915766,86710.08974682161,86710.08974682161,86710.08974682161,115280.14768489808,110783.92334728986,4496.224337608215,0.0,70055.80759341258,44625.80091643937,28255.562974414675,28570.057938076465,56825.62091249114,20906.39009213535,1598.3747937610124,0.0,0.8775279801927276,2.644492697821706,0.0014947054983599872,1.0,1.0,-7.338923849127809,323461.3593214038,1520576.287443146,4.700951886906041,1520576.287443146,4.700951886906041,0.731758757278282,0.09240305904597193,4.028046144702076,101325.0,121969.06367423676,1.2037410675967113,1.0,0.0,4.028046144702344,1.3052474223367416,1.3055585759238455,3.0860402983909343,17392.00721063092,1773.4911728909383,14783.201802348758,1507.467055757956,0.85,0.8499997512255215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4481.387668103659,4632.441516551485,6.414108323969012,4.334050314416989,-4.301905591194039,8.635955905611027,3.3118627231664424,3.5,0.9462464923332693,0.6,0.00023837426042566502,0.9893850136350576,0.0002409317476417641,198.6720812787032,0.2343506943721879,0.00022919371009390773,649.5349744061346,0.01076741292399168,0.00010598885111693118,0.00013238540930873383,0.0005332545375808516,0.09240305904912242,0.09240305904912242,0.09240305904912242,0.09240305904172755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483542.38936473127,596.9698175078382,0.0,0.09240305904912242,0.09240305904597193,0.09240305904597193,0.3749920511872333,0.3749920511872333,0.5,9.999926153462733,0.0,0.0,0.0,0.0,0.0,0.0,28570.057938076465,20906.39009213535,0.731758757278282,1.078388270821923,0.5725582335367981,42257.45940475719,25750.0,0.0,10178.17020092073,-10178.17020092073,0.1852971933384279,4.6324298334606935,8091.996666982077,2086.1735339386523,10178.17020092073,1.077897264621488,1.0026904401430075,1.4518311548256986,1.4502915858371668,1.2689863891737143,0.0002358361841955628,0.0033664159966788057,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53085.16458008405,15571.82979907927,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19701.616970370662,1598.3747937610124,0.3749920511872333,6.17534620354742,3.3118627231664424,,,19540.949185185636,160.66778518502542,1592.1150673246343,6.25972643637806
1508.0,-29.593572169987773,4.227945076252125,34.88580179967411,14.37497790846976,0.08952432458319222,-26.625201977120515,-37.2480197698809,-2.878845771028419,-7.398414558669117,-7.3984145587126315,39.16805410658253,32521.87446647986,28390.461839548985,28390.461839548985,60912.33630602885,57838.2709486585,57838.2709486585,28390.461839548985,86228.73278820749,86228.73278820749,86228.73278820749,114834.90150930852,110340.39812999651,4494.503379312016,0.0,69856.46783859118,44540.07175017665,28129.32898712726,28606.16872110103,56735.497708228286,20918.57684985735,1601.793615944658,0.0,0.8773469794198243,2.6385962323798324,0.0014947054983599872,1.0,1.0,-7.398414558669117,322697.08765499457,1518973.7421170725,4.7071194635045925,1518973.7421170725,4.7071194635045925,0.731261045608914,0.0923751715755612,4.028046144702076,101325.0,121910.98615965445,1.203167887092568,1.0,0.0,4.028046144701565,1.3055201936544885,1.3058347512916681,3.0853955107553976,17342.519258492244,1768.44480617665,14741.14341867995,1503.1782941860831,0.85,0.8500001181467071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4453.693719588751,4632.441516551485,6.37458784259878,4.227945076252125,-4.390343151523201,8.618288227775325,3.2778221166591623,3.5,0.9365206047597606,0.6,0.0002409317476417641,0.989446420112196,0.00024350156081664754,198.58787153396005,0.2339671324870815,0.00021768877333039138,616.9299836183292,0.010985101697322072,0.00010727832801916685,0.00013365341962259724,0.0005383621416370516,0.09237517101877248,0.09237517101877248,0.09237517101877248,0.09237517269693683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483359.87735921936,597.02717927422,0.0,0.09237517101877248,0.0923751715755612,0.0923751715755612,0.3749921821476836,0.3749921821476836,0.5,9.999926202566618,0.0,0.0,0.0,0.0,0.0,0.0,28606.16872110103,20918.57684985735,0.731261045608914,1.0736194933775085,0.5732191622558597,42257.45940475719,25750.0,0.0,10092.166743574206,-10092.166743574206,0.1849130945801266,4.622827364503161,8028.40666220874,2063.760081365466,10092.166743574206,1.2629824287758973,1.000611983658693,1.4515878880580395,1.449677279970203,1.2695082240859212,0.00023837426042566502,0.003340476994605845,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52966.55613194972,15657.833256425794,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,19773.55103074093,1601.793615944658,0.3749921821476836,6.17534620354742,3.2778221166591623,,,19651.616970370662,121.93406037026944,1597.3747937610124,4.418822183645716
1509.0,-29.49202602630772,4.125690609445491,34.86354619723179,14.306933094654255,0.037025271175206334,-26.539071719365037,-37.1470982330851,-2.915929045636534,-7.441981602156886,-7.441981602183802,39.13177095084196,32540.192569178198,28015.30955303809,28015.30955303809,60555.50212221629,57775.60467282013,57775.60467282013,28015.30955303809,85790.91422585823,85790.91422585823,85790.91422585823,114414.65965925946,109922.13431035799,4492.525348901474,0.0,69731.44373898034,44496.0315953809,28039.346826221597,28623.74543340123,56663.09225962283,20920.728467222554,1604.0158503640278,0.0,0.8772473686662622,2.6342846436026304,0.0014947054983599872,1.0,1.0,-7.441981602156886,322138.2875886036,1517437.0347670887,4.710514376065031,1517437.0347670887,4.710514376065031,0.7308871760300811,0.09234168860992484,4.028046144702076,101325.0,121874.60366997765,1.202808819836937,1.0,0.0,4.02804614470215,1.3056939527110463,1.3060119077786858,3.084984912688413,17311.4808604403,1765.279770404807,14714.758417055304,1500.487772792473,0.85,0.8499999818433238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4426.6394687743705,4632.441516551485,6.328798572971396,4.125690609445491,-4.465518860946386,8.591209470391878,3.244703787003457,3.5,0.9270582248581306,0.6,0.00024350156081664754,0.9895257221700237,0.00024607906127255605,198.5042887849619,0.23351737707296585,0.00020764844240812739,588.475685784633,0.0111927501397302,0.00010848139840685084,0.0001350201624097967,0.0005438674446518297,0.09234168863584265,0.09234168863584265,0.09234168863584265,0.09234168852679316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483184.73899301444,597.0822183182366,0.0,0.09234168863584265,0.09234168860992484,0.09234168860992484,0.3749922864096267,0.3749922864096267,0.5,9.999926200683834,0.0,0.0,0.0,0.0,0.0,0.0,28623.74543340123,20920.728467222554,0.7308871760300811,1.0686939188697813,0.5742749163791365,42257.45940475719,25750.0,0.0,10005.226463632209,-10005.226463632209,0.1844797165503475,4.611992913758684,7963.718590590981,2041.5078730412285,10005.226463632209,1.4476558259125227,0.9982668644499317,1.4513466652307225,1.4490665206759596,1.2700129064315586,0.0002409317476417641,0.0033155730443527047,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52851.161554174025,15744.773536367791,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,19820.308169981607,1604.0158503640278,0.3749922864096267,6.17534620354742,3.244703787003457,,,19723.55103074093,96.75713924067531,1600.793615944658,3.22223441936967
