time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1510.0,-29.391207435317284,4.027334947213229,34.84162101368039,14.2647621332668,0.0008986331846218065,-26.451942240636996,-37.051231612544484,-2.9383665614638868,-7.475125181309011,-7.47512518134045,39.09673332477455,32576.678369252582,27633.09748000713,27633.09748000713,60209.77584925971,57751.408108894764,57751.408108894764,27633.09748000713,85384.5055889019,85384.5055889019,85384.5055889019,114013.91547800617,109523.51499790205,4490.400480104111,0.0,69651.8797994236,44477.15005990995,27971.921932792935,28629.409889104267,56601.3318218972,20916.506582880378,1605.4603027366181,0.0,0.8772002010134363,2.6310083357367615,0.0014947054983599872,1.0,1.0,-7.475125181309011,321713.6911779585,1515954.1956017355,4.712122104754234,1515954.1956017355,4.712122104754234,0.7305951000701816,0.09230493053158076,4.028046144702076,101325.0,121851.31569636601,1.2025789854070172,1.0,0.0,4.0280461447011024,1.3057969639484432,1.306118309968277,3.084741545517267,17291.72837084646,1763.2655770162555,14697.970312273777,1498.7758625293834,0.85,0.8500000692269888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4400.283922792361,4632.441516551485,6.279844202069474,4.027334947213229,-4.531425521218005,8.558760468431235,3.2125702646438756,3.5,0.9178772184696787,0.6,0.00024607906127255605,0.9896089282943507,0.0002486629356676155,198.421365460784,0.23305025345678312,0.00019874539057212,563.2444368813881,0.01139149553030232,0.00010963573812354073,0.00013644332314901534,0.0005496000017807308,0.09230493053154266,0.09230493053154266,0.09230493053154266,0.09230493053161011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483015.6239199151,597.1353595961251,0.0,0.09230493053154266,0.09230493053158076,0.09230493053158076,0.3749923691087994,0.3749923691087994,0.5,9.999926200686312,0.0,0.0,0.0,0.0,0.0,0.0,28629.409889104267,20916.506582880378,0.7305951000701816,1.063751927935493,0.575546145658886,42257.45940475719,25750.0,0.0,9919.5819878645,-9919.5819878645,0.18403579708641668,4.600894927160413,7899.7088575949265,2019.8731302695733,9919.5819878645,1.6318899806397447,0.9958647028485744,1.4511074848541745,1.4484603511971033,1.270499519899769,0.00024350156081664754,0.0032917294639323437,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52740.285829503075,15830.4180121355,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19850.700310488046,1605.4603027366181,0.3749923691087994,6.17534620354742,3.2125702646438756,,,19770.308169981607,80.39214050643932,1603.0158503640278,2.4444523725903764
1511.0,-29.318575485470383,3.9733280973375495,34.8202698092879,14.279830664768838,-0.0012454373982211061,-26.38677184995612,-36.993225664459146,-2.9330490742845576,-7.486345031136864,-7.486345031072582,39.06933307490343,32648.21782973197,27313.293848130925,27313.293848130925,59961.511677862894,57821.28789210968,57821.28789210968,27313.293848130925,85134.5817402406,85134.5817402406,85134.5817402406,113749.76754849666,109261.3820638557,4488.38548464097,0.0,69691.58820319618,44518.51813526315,27970.077853258925,28615.18580825606,56585.26366151498,20902.84098099249,1605.42974975771,0.0,0.877244177685829,2.6298999610238436,0.0014947054983599872,1.0,1.0,-7.486345031136864,321570.05550969584,1514795.3441244315,4.710623138474279,1514795.3441244315,4.710623138474279,0.7304807007390319,0.09226891451412812,4.028046144702076,101325.0,121863.30832686828,1.2026973434677353,1.0,0.0,4.028046144701761,1.3057675499750776,1.3060912020196527,3.0848110330042715,17301.58635219675,1764.270811357268,14706.346976960007,1499.6300446085063,0.85,0.8499999177874674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4374.652515262905,4632.441516551485,6.2435344871018765,3.9733280973375495,-4.569151352366232,8.542479449703782,3.181442457552886,3.5,0.9089835593008245,0.6,0.0002478505426181704,0.9892658395561774,0.00025053987786474626,198.36169538729442,0.11628052048159392,0.0,0.0,0.01139149553030232,0.00011033969114288389,0.00013751085147528647,0.0005539000551397274,0.09226891451949386,0.09226891451949386,0.09226891451949386,0.09226891448936309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482883.3795717583,597.1769115893949,0.0,0.09226891451949386,0.09226891451412812,0.09226891451412812,0.37499243456529685,0.37499243456529685,0.5,9.999926200351865,0.0,0.0,0.0,0.0,0.0,0.0,28615.18580825606,20902.84098099249,0.7304807007390319,1.0596665597697688,0.5769738570987135,42257.45940475719,25750.0,0.0,4917.5281369283075,-4917.5281369283075,0.09178881918672159,2.2947204796680376,3918.1214978657586,999.4066390625493,4917.5281369283075,1.723773134212389,0.9933854890337827,1.450988915330568,1.4478590014629191,1.2709678091956524,0.00024607906127255605,0.003268939176013241,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47174.98754168549,20832.471863071692,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.5,19835.577756152637,1605.42974975771,0.37499243456529685,6.17534620354742,3.181442457552886,,,19800.700310488046,34.877445664591505,1604.4603027366181,0.9694470210918098
1512.0,-29.27097550860128,3.9616956596165753,34.7998744018089,14.339918956998758,0.023629745096182653,-26.341444687439395,-36.96894793594254,-2.9059010331086856,-7.480164124412852,-7.480164124380282,39.05402257654903,32739.253056397025,27145.892526526834,27145.892526526834,59885.145582923855,57963.85896249435,57963.85896249435,27145.892526526834,85109.75148902118,85109.75148902118,85109.75148902118,113701.20031782633,109214.24013393153,4486.960183894797,0.0,69824.95691269479,44600.35118052195,28027.33970241426,28591.44882880515,56618.78853121941,20886.43341012053,1604.42974975771,0.0,0.877337217988558,2.6305105082985203,0.0014947054983599872,1.0,1.0,-7.480164124412852,321649.1767666084,1514148.1019278318,4.707452128896669,1514148.1019278318,4.707452128896669,0.7305132921098418,0.09224263194718647,4.028046144702076,101325.0,121903.03383189264,1.2030894037196411,1.0,0.0,4.02804614470281,1.3056363758574991,1.3059599953888055,3.0851209564811546,17334.696377431697,1767.6470943116863,14734.4894417875,1502.4997773742818,0.85,0.8499998569903165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4359.856888156278,4632.441516551485,6.226326510915924,3.9616956596165753,-4.576502005287586,8.53819766490416,3.1635292827524113,3.5,0.9038655093578318,0.6,0.0002478505426181704,0.9844049522491481,0.0002517770172243512,198.3229794209179,0.0,0.0,0.0,0.01139149553030232,0.00011063555989698757,0.0001372149827211828,0.0005527082821454223,0.09224263204647806,0.09224263204647806,0.09224263204647806,0.09224263109838762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482809.48801531846,597.2001274968449,0.0,0.09224263204647806,0.09224263194718647,0.09224263194718647,0.37499248622630327,0.37499248622630327,0.5,9.999926200643447,0.0,0.0,0.0,0.0,0.0,0.0,28591.44882880515,20886.43341012053,0.7305132921098418,1.0576903380739662,0.5782400843554735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474261590495796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19785.577756152637,1604.42974975771,0.37499248622630327,6.17534620354742,3.1635292827524113,,,,,,
1513.0,-29.223850253602407,3.9507512757671264,34.780559839170515,14.402961520850681,0.05076069530505054,-26.29631889376179,-36.94535766318438,-2.8767706772279475,-7.471642926211359,-7.471642926200908,39.044215951307656,32831.23742316846,27063.326061338663,27063.326061338663,59894.56348450712,58109.25803401286,58109.25803401286,27063.326061338663,85172.58409535153,85172.58409535153,85172.58409535153,113743.05715734973,109257.11972282435,4485.93743452538,0.0,69962.26078115457,44684.24011892116,28086.689624703795,28570.4730619982,56657.162686701995,20872.714309417166,1603.42974975771,0.0,0.8774218582196635,2.631352412101161,0.0014947054983599872,1.0,1.0,-7.471642926211359,321758.2810072121,1513733.6425792584,4.7045677825004555,1513733.6425792584,4.7045677825004555,0.7305694331390025,0.09222353845592211,4.028046144702076,101325.0,121943.84000988853,1.2034921293845402,1.0,0.0,4.028046144702016,1.3054956528847692,1.3058192375359945,3.08545351016777,17368.78334255755,1771.122997410691,14763.47020942095,1505.4549932363193,0.85,0.850000251499886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4355.538860791338,4632.441516551485,6.213542554966813,3.9507512757671264,-4.575546268652218,8.526297544419345,3.158309044202147,3.5,0.9023740126291848,0.6,0.0002478505426181704,0.9796179193867447,0.00025300735900516037,198.2846644596599,0.0,0.0,0.0,0.01139149553030232,0.00011092375241524267,0.00013692679020292772,0.0005515474293833329,0.09222353845742957,0.09222353845742957,0.09222353845742957,0.09222353910874416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482762.16040674393,597.2149968250219,0.0,0.09222353845742957,0.09222353845592211,0.09222353845592211,0.3749925268534237,0.3749925268534237,0.5,9.999926190882682,0.0,0.0,0.0,0.0,0.0,0.0,28570.4730619982,20872.714309417166,0.7305694331390025,1.0571401857115053,0.5794719655256277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471436523771255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,19735.577756152637,1603.42974975771,0.3749925268534237,6.17534620354742,3.158309044202147,,,,,,
1514.0,-29.17716684131186,3.940478207094388,34.76228448162348,14.468194136302941,0.07921621185078845,-26.251456616876016,-36.92257327549157,-2.8464939734556163,-7.462699871808468,-7.462699871803601,39.03538761985922,32924.801179923845,26982.768241151047,26982.768241151047,59907.56942107489,58258.161357925484,58258.161357925484,26982.768241151047,85240.92959907654,85240.92959907654,85240.92959907654,113790.91873052229,109305.93279870467,4484.985931817619,0.0,70103.79047368534,44770.43045411118,28148.177799526842,28549.98913144575,56698.16693097259,20859.47104241635,1602.42974975771,0.0,0.8775050037487053,2.632236224636608,0.0014947054983599872,1.0,1.0,-7.462699871808468,321872.81794967165,1513360.6024410818,4.70173471646715,1513360.6024410818,4.70173471646715,0.7306297367182235,0.09220571570418988,4.028046144702076,101325.0,121985.88024849293,1.2039070342807099,1.0,0.0,4.028046144701192,1.3053494242777506,1.3056729726842495,3.0857991506226714,17403.919407897047,1774.7058789593846,14793.329732067561,1508.4998171717725,0.85,0.849999898606464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4351.373783521489,4632.441516551485,6.200976883055625,3.940478207094388,-4.57400554215529,8.514483749249678,3.1532769811735903,3.5,0.9009362803353115,0.6,0.0002478505426181704,0.9749005244549019,0.00025423162302302743,198.24672333063333,0.0,0.0,0.0,0.01139149553030232,0.00011120275777583553,0.00013664778484233483,0.0005504235829162456,0.09220571562734411,0.09220571562734411,0.09220571562734411,0.09220571589259977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482719.5547868676,597.2283822842451,0.0,0.09220571562734411,0.09220571570418988,0.09220571570418988,0.374992558613133,0.374992558613133,0.5,9.999926197280727,0.0,0.0,0.0,0.0,0.0,0.0,28549.98913144575,20859.47104241635,0.7306297367182235,1.056605048519639,0.5807030978621985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468640718003436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19685.577756152637,1602.42974975771,0.374992558613133,6.17534620354742,3.1532769811735903,,,,,,
1515.0,-29.130979395824397,3.930860385760925,34.745009857749835,14.534879056178056,0.10809323761975867,-26.207000125546667,-36.90081556616349,-2.8158860268625565,-7.45333150260069,-7.453331502575008,39.02754400140634,33020.650868943034,26904.138560120373,26904.138560120373,59924.78942906341,58411.238044227786,58411.238044227786,26904.138560120373,85315.37660434816,85315.37660434816,85315.37660434816,113845.3766394119,109361.27052395075,4484.106115461158,0.0,70249.85899963936,44859.27184781923,28211.76350202236,28530.000035063746,56741.76353708611,20846.70632916419,1601.42974975771,0.0,0.8775866497532225,2.6331623210674886,0.0014947054983599872,1.0,1.0,-7.45333150260069,321992.8364538108,1513029.2295628358,4.6989530768019945,1513029.2295628358,4.6989530768019945,0.7306942272535336,0.09218917195414984,4.028046144702076,101325.0,122029.32346897305,1.204335785531439,1.0,0.0,4.028046144702139,1.3052016291479522,1.305525140921441,3.0861485725631694,17440.18228093939,1778.4036629164282,14824.159386862055,1511.6435670552182,0.85,0.8500002550468512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4347.358715078974,4632.441516551485,6.188617117516064,3.930860385760925,-4.571883522766202,8.502743908527126,3.1484291909169264,3.5,0.8995511974048361,0.6,0.0002478505426181704,0.9702573598075493,0.00025544824794457787,198.20919957652498,0.0,0.0,0.0,0.01139149553030232,0.00011146979578522858,0.0001363807468329418,0.0005493479414920211,0.09218917195126079,0.09218917195126079,0.09218917195126079,0.09218917187203107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482681.7020043837,597.240274283267,0.0,0.09218917195126079,0.09218917195414984,0.09218917195414984,0.37499258334360963,0.37499258334360963,0.5,9.999926198817377,0.0,0.0,0.0,0.0,0.0,0.0,28530.000035063746,20846.70632916419,0.7306942272535336,1.0560967036193172,0.5819461506049405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465872190412978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19635.577756152637,1601.42974975771,0.37499258334360963,6.17534620354742,3.1484291909169264,,,,,,
1516.0,-29.08528484233867,3.9218820359641944,34.72869896916182,14.603837706986837,0.13825413392754127,-26.162849076670383,-36.879986816178985,-2.784181633592519,-7.4435526193566375,-7.443552619323644,39.02064937011019,33118.390447945356,26827.401975567253,26827.401975567253,59945.79242351261,58568.322687260035,58568.322687260035,26827.401975567253,85395.72466282728,85395.72466282728,85395.72466282728,113906.2122077188,109422.91683265078,4483.295375068012,0.0,70400.6943249342,44950.7620781219,28277.70249645811,28510.487544891508,56788.19004134962,20834.40222428403,1600.42974975771,0.0,0.8776668534950156,2.634129272753923,0.0014947054983599872,1.0,1.0,-7.4435526193566375,322118.1516223234,1512737.9942889593,4.696220894942338,1512737.9942889593,4.696220894942338,0.7307627479705139,0.0921738608115464,4.028046144702076,101325.0,122074.17362433147,1.2047784221498294,1.0,0.0,4.028046144702316,1.3050485749416285,1.3053720487785743,3.0865105115970417,17477.62855634843,1782.2221203314518,14855.980862458739,1514.8884545139001,0.85,0.8499998048684113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.490841271458,4632.441516551485,6.176461043881042,3.9218820359641944,-4.569197371334948,8.491079407299143,3.1437619451598224,3.5,0.8982176986170921,0.6,0.0002478505426181704,0.9656872162896407,0.00025665716438751324,198.17209023499,0.0,0.0,0.0,0.01139149553030232,0.00011172598711622347,0.0001361245555019469,0.000548315990988901,0.09217386081426131,0.09217386081426131,0.09217386081426131,0.09217386082723873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482648.4294327812,597.2507271443302,0.0,0.09217386081426131,0.0921738608115464,0.0921738608115464,0.3749926024312691,0.3749926024312691,0.5,9.999926198207302,0.0,0.0,0.0,0.0,0.0,0.0,28510.487544891508,20834.40222428403,0.7307627479705139,1.0556031523431866,0.5831915125984929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463134118267744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19585.577756152637,1600.42974975771,0.3749926024312691,6.17534620354742,3.1437619451598224,,,,,,
1517.0,-29.040091789460313,3.913528029392134,34.713317766205456,14.674798410292738,0.16926198668670062,-26.11909565209514,-36.860236258339114,-2.7517341481048003,-7.433359005121872,-7.4333590051280085,39.014713390690666,33218.611359568764,26752.480788695677,26752.480788695677,59971.09214826444,58730.0839409762,58730.0839409762,26752.480788695677,85482.56472967187,85482.56472967187,85482.56472967187,113974.02082918922,109491.4664157216,4482.554413467617,0.0,70556.626786909,45045.154215921844,28346.080634430164,28491.45609951736,56837.53673394752,20822.562884590745,1599.42974975771,0.0,0.8777456018091595,2.635137532235199,0.0014947054983599872,1.0,1.0,-7.433359005121872,322248.8223601643,1512487.287275897,4.693538602246472,1512487.287275897,4.693538602246472,0.7308353357532849,0.09215979502431904,4.028046144702076,101325.0,122120.5753610587,1.2052363716857508,1.0,0.0,4.028046144702248,1.3048919705915125,1.3052154056119643,3.086880933811055,17516.340243447616,1786.1696138281286,14888.888717923839,1518.24412188911,0.85,0.8499999720828308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.7673821349135,4632.441516551485,6.16449648864244,3.913528029392134,-4.5659498421061,8.479477871498235,3.13927157694741,3.5,0.8969347362706886,0.6,0.0002478505426181704,0.9611900679877011,0.00025785799382744114,198.13540183582322,0.0,0.0,0.0,0.01139149553030232,0.00011196941895020374,0.00013588112366796662,0.000547335436328539,0.0921597950189113,0.0921597950189113,0.0921597950189113,0.09215979502060453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482619.7835202965,597.2597263525026,0.0,0.0921597950189113,0.09215979502431904,0.09215979502431904,0.3749926169960821,0.3749926169960821,0.5,9.999926198943262,0.0,0.0,0.0,0.0,0.0,0.0,28491.45609951736,20822.562884590745,0.7308353357532849,1.055131794838064,0.5844484695925991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460426285408283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19535.577756152637,1599.42974975771,0.3749926169960821,6.17534620354742,3.13927157694741,,,,,,
1518.0,-28.9954060297172,3.9057835203908913,34.69883354277281,14.748178340401523,0.2015642479234996,-26.07563896094377,-36.84149634847415,-2.71820296861928,-7.422764070831647,-7.422764070834157,39.00970566319466,33321.00787281732,26679.341071597846,26679.341071597846,60000.348944415164,58896.39924129797,58896.39924129797,26679.341071597846,85575.74031289582,85575.74031289582,85575.74031289582,114048.63021315284,109566.74932096683,4481.880892186,0.0,70717.9664372634,45142.57447049361,28417.10218529977,28472.88990025701,56889.992085556776,20811.17274983064,1598.42974975771,0.0,0.8778229390591507,2.6361858096715745,0.0014947054983599872,1.0,1.0,-7.422764070831647,322384.68176818284,1512275.8095621637,4.690904670990528,1512275.8095621637,4.690904670990528,0.7309118541438531,0.09214693390500238,4.028046144702076,101325.0,122168.58012386493,1.2057101418590173,1.0,0.0,4.0280461447018565,1.3047301753908171,1.305053570308153,3.0872637275331813,17556.39431546132,1790.2539924909445,14922.936014180445,1521.7159798892023,0.85,0.850000048189754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.185682032765,4632.441516551485,6.152721084372661,3.9057835203908913,-4.562156694763565,8.467940215154456,3.1349545883581125,3.5,0.8957013109594607,0.6,0.0002478505426181704,0.9567656108081264,0.0002590504297168717,198.09913861906753,0.0,0.0,0.0,0.01139149553030232,0.000112200846988618,0.0001356496956295524,0.0005464032335106286,0.09214693524354148,0.09214693524354148,0.09214693524354148,0.09214693180176531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482595.6180487242,597.267317902175,0.0,0.09214693524354148,0.09214693390500238,0.09214693390500238,0.3749926279480092,0.3749926279480092,0.5,9.999926068813373,0.0,0.0,0.0,0.0,0.0,0.0,28472.88990025701,20811.17274983064,0.7309118541438531,1.0546731814302368,0.5857094833605514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457749168307423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19485.577756152637,1598.42974975771,0.3749926279480092,6.17534620354742,3.1349545883581125,,,,,,
1519.0,-28.951246715363457,3.8986343706288107,34.685216444332205,14.823695481196069,0.2346982918280722,-26.032581114616384,-36.82394045228136,-2.6839673066445098,-7.411758606458875,-7.411758606483267,39.00564189104922,33426.22975996088,26607.897971478767,26607.897971478767,60034.12773143964,59068.000194421045,59068.000194421045,26607.897971478767,85675.89816589981,85675.89816589981,85675.89816589981,114130.69518602549,109649.41897869561,4481.276207329876,0.0,70885.10715397877,45243.336728727634,28490.856028056813,28454.797020125683,56945.653048182496,20800.239740880003,1597.42974975771,0.0,0.877898856223399,2.6372750542525694,0.0014947054983599872,1.0,1.0,-7.411758606458875,322525.85313744034,1512104.211779755,4.688319392291913,1512104.211779755,4.688319392291913,0.7309923780573195,0.09213530086061764,4.028046144702076,101325.0,122218.36245730276,1.2062014552904294,1.0,0.0,4.028046144702057,1.3045650223000274,1.304888376281949,3.0876545636647426,17597.888556269656,1794.4852275006915,14958.207353508054,1525.3126555457832,0.85,0.8500001182345734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.743120089054,4632.441516551485,6.141120586657783,3.8986343706288107,-4.557816566861279,8.45645093749009,3.1308075415250576,3.5,0.8945164404357308,0.6,0.0002478505426181704,0.9524148594923655,0.000260233804783636,198.0633156592128,0.0,0.0,0.0,0.01139149553030232,0.00011241805374370874,0.00013543248887446164,0.0005455283146781819,0.09213530081241306,0.09213530081241306,0.09213530081241306,0.09213530121826524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482576.00741605536,597.2734784885369,0.0,0.09213530081241306,0.09213530086061764,0.09213530086061764,0.37499263548492473,0.37499263548492473,0.5,9.999926069298619,0.0,0.0,0.0,0.0,0.0,0.0,28454.797020125683,20800.239740880003,0.7309923780573195,1.0542354774761113,0.5869847472234359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455103076357012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19435.577756152637,1597.42974975771,0.37499263548492473,6.17534620354742,3.1308075415250576,,,,,,
1520.0,-28.907630803235953,3.8920668307602027,34.672438427000735,14.901780348178022,0.2690368566470114,-25.98990387560611,-36.807588511705376,-2.6486900710119325,-7.400348512317976,-7.4003485123185655,39.00251364723342,33534.29280832461,26538.10478423081,26538.10478423081,60072.39759255542,59245.12047678362,59245.12047678362,26538.10478423081,85783.22526101442,85783.22526101442,85783.22526101442,114220.3974250287,109739.65788134001,4480.739543688687,0.0,71058.42694155003,45347.59927297328,28567.58629841861,28437.172164014286,57004.758462432896,20789.75847500508,1596.42974975771,0.0,0.8779733543084429,2.6384047215699753,0.0014947054983599872,1.0,1.0,-7.400348512317976,322672.26619534596,1511972.1278636826,4.685782715978243,1511972.1278636826,4.685782715978243,0.7310768579624596,0.09212488213395557,4.028046144702076,101325.0,122270.00626524474,1.206711140046827,1.0,0.0,4.028046144702604,1.304394888382,1.3047182001939424,3.0880572904563834,17640.9168090118,1798.8728881944191,14994.781792464697,1529.0422103842493,0.85,0.8500001419883498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.43721765277,4632.441516551485,6.129689252918328,3.8920668307602027,-4.552939186888152,8.445006017648355,3.126827187214148,3.5,0.8933791963468994,0.6,0.0002478505426181704,0.9481385945912991,0.00026140750311404404,198.02794623416224,0.0,0.0,0.0,0.01139149553030232,0.0001126207140057287,0.00013522982861244168,0.0005447119897910682,0.09212488213433664,0.09212488213433664,0.09212488213433664,0.09212488213311273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482560.9114846475,597.2782207591803,0.0,0.09212488213433664,0.09212488213395557,0.09212488213395557,0.3749926408122963,0.3749926408122963,0.5,9.999926069265879,0.0,0.0,0.0,0.0,0.0,0.0,28437.172164014286,20789.75847500508,0.7310768579624596,1.053813737885481,0.5882718164734314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452489109528028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19385.577756152637,1596.42974975771,0.3749926408122963,6.17534620354742,3.126827187214148,,,,,,
1521.0,-28.864570431704664,3.886067623902535,34.660473256776065,14.98250673701989,0.3045828572973683,-25.9475800045195,-36.79247800083829,-2.6124075708645056,-7.388534583697663,-7.3885345836878376,39.00031621256346,33645.30595237493,26469.904822905883,26469.904822905883,60115.210775280815,59428.047040949765,59428.047040949765,26469.904822905883,85897.95186385565,85897.95186385565,85897.95186385565,114317.96466993586,109837.69407131657,4480.270598619285,0.0,71238.3715630993,45455.63047057005,28647.49010281027,28420.01280608021,57067.50290889048,20779.726527615832,1595.42974975771,0.0,0.8780464480345914,2.639574773590651,0.0014947054983599872,1.0,1.0,-7.388534583697663,322823.9163060255,1511879.3507418896,4.68329412529858,1511879.3507418896,4.68329412529858,0.731165276715505,0.09211567255144092,4.028046144702076,101325.0,122323.65107198093,1.2072405731258913,1.0,0.0,4.028046144702315,1.3042199525909883,1.3045432210427428,3.088471493401004,17685.58973853768,1803.4282592462953,15032.754241334562,1532.914322560157,0.85,0.8500001675701844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.265560347762,4632.441516551485,6.118418865803078,3.886067623902535,-4.547530294113846,8.433597918016382,3.123010369971499,3.5,0.892288677134714,0.6,0.0002478505426181704,0.9439371135596047,0.00026257103260144234,197.99303970308716,0.0,0.0,0.0,0.01139149553030232,0.00011280828829446737,0.000135042254323703,0.0005439564319004691,0.09211567255372664,0.09211567255372664,0.09211567255372664,0.09211567254634792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482550.3074015788,597.2815519273958,0.0,0.09211567255372664,0.09211567255144092,0.09211567255144092,0.3749926443699603,0.3749926443699603,0.5,9.999926069051781,0.0,0.0,0.0,0.0,0.0,0.0,28420.01280608021,20779.726527615832,0.731165276715505,1.0534053131999848,0.5895703200136583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449908236696265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,19335.577756152637,1595.42974975771,0.3749926443699603,6.17534620354742,3.123010369971499,,,,,,
1522.0,-28.82208201433749,3.880624075772684,34.64929710736641,15.06598979411649,0.3412900444864554,-25.905666348210854,-36.77873042235149,-2.5751256217665714,-7.376309882445298,-7.376309882457371,38.99906573873504,33759.71261248841,26403.22577558049,26403.22577558049,60162.9383880689,59617.43339898663,59617.43339898663,26403.22577558049,86020.65917456712,86020.65917456712,86020.65917456712,114423.98572240122,109944.11517229684,4479.870550104393,0.0,71425.43082242495,45567.710035415,28730.8008744555,28403.3265478341,57134.1274222896,20770.151293799463,1594.42974975771,0.0,0.8781181142588664,2.640785939961888,0.0014947054983599872,1.0,1.0,-7.376309882445298,322980.89834513445,1511826.5568455306,4.680854392912136,1511826.5568455306,4.680854392912136,0.7312577017632216,0.0921076932524665,4.028046144702076,101325.0,122379.4528262486,1.2077912936219946,1.0,0.0,4.028046144701496,1.3040402468367245,1.3043634707459915,3.0888971061078125,17732.0289432056,1808.1637402380632,15072.224906764981,1536.9392103077994,0.85,0.8500000172027815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.2258202065705,4632.441516551485,6.107297391723781,3.880624075772684,-4.541589622624883,8.422213698397567,3.1193540539540368,3.5,0.8912440154154391,0.6,0.0002478505426181704,0.9398111239044691,0.00026372378057036507,197.9586088816892,0.0,0.0,0.0,0.01139149553030232,0.00011297919441906423,0.00013487134819910616,0.0005432680141441808,0.09210769325332567,0.09210769325332567,0.09210769325332567,0.09210769325005702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482544.27305280336,597.2834475501976,0.0,0.09210769325332567,0.0921076932524665,0.0921076932524665,0.3749926465111309,0.3749926465111309,0.5,9.999926069026593,0.0,0.0,0.0,0.0,0.0,0.0,28403.3265478341,20770.151293799463,0.7312577017632216,1.0530122905945996,0.5908852403216682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447361140791428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19285.577756152637,1594.42974975771,0.3749926465111309,6.17534620354742,3.1193540539540368,,,,,,
1523.0,-28.78018628904501,3.875724063167237,34.638888265350275,15.152323536481731,0.37911505135269,-25.864186383546723,-36.7664548108354,-2.5368848403770934,-7.363668951664863,-7.363668951713745,38.99877480292608,33877.886755881955,26338.001512876643,26338.001512876643,60215.8882687586,59813.83577653076,59813.83577653076,26338.001512876643,86151.8372894074,86151.8372894074,86151.8372894074,114538.95647816951,110059.41616000632,4479.54031816318,0.0,71620.14981012983,45684.20084522711,28817.72107211414,28387.119188762106,57204.84026087624,20761.03844810536,1593.42974975771,0.0,0.8781883354982166,2.6420388059821502,0.0014947054983599872,1.0,1.0,-7.363668951664863,323143.28849629755,1511814.2739943422,4.678464098788374,1511814.2739943422,4.678464098788374,0.7313541860325242,0.09210096072494539,4.028046144702076,101325.0,122437.59715214287,1.2083651335025203,1.0,0.0,4.028046144702058,1.3038559707791024,1.3041791490130707,3.08933366489488,17780.369746838398,1813.0931303593377,15113.311002300117,1541.1288260823133,0.85,0.8499998153855871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.315789662053,4632.441516551485,6.0963139722100905,3.875724063167237,-4.53511778491505,8.410841848082287,3.115855362974702,3.5,0.8902443894213434,0.6,0.0002478505426181704,0.9357617389868791,0.00026486501028190215,197.9246700765191,0.0,0.0,0.0,0.01139149553030232,0.00011313200349203037,0.00013471853912614,0.000542652492146944,0.09210096072340565,0.09210096072340565,0.09210096072340565,0.09210096052982913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482542.86908423936,597.2838885904175,0.0,0.09210096072340565,0.09210096072494539,0.09210096072494539,0.37499264751986205,0.37499264751986205,0.5,9.99992607239462,0.0,0.0,0.0,0.0,0.0,0.0,28387.119188762106,20761.03844810536,0.7313541860325242,1.0526362453622948,0.5922206338027632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444848756962905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19235.577756152637,1593.42974975771,0.37499264751986205,6.17534620354742,3.115855362974702,,,,,,
1524.0,-28.738893847400426,3.8713557860942727,34.62922607713108,15.242189447768055,0.4187287853992705,-25.823023571646576,-36.755588825885184,-2.497141470846761,-7.350617144232842,-7.350617144215714,38.99942999507083,33999.52513931735,26274.193249213622,26274.193249213622,60273.71838853098,60017.29706514264,60017.29706514264,26274.193249213622,86291.49031435626,86291.49031435626,86291.49031435626,114662.8738966035,110183.59497625042,4479.278920353091,0.0,71823.08622998731,45805.314383145356,28908.63538537995,28371.38358224724,57280.018967627184,20752.381104987435,1592.42974975771,0.0,0.8782571349591501,2.6433328873059208,0.0014947054983599872,1.0,1.0,-7.350617144232842,323311.024313791,1511841.9352820574,4.676122438110036,1511841.9352820574,4.676122438110036,0.731454673150758,0.0920954574504649,4.028046144702076,101325.0,122498.20408732108,1.2089632774470376,1.0,0.0,4.028046144701709,1.3036645091779113,1.3039876399555475,3.0897873773077977,17830.750604596047,1818.2305481072588,15156.139977790015,1545.4961661515417,0.85,0.8500001101402526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.533370164653,4632.441516551485,6.085463850905138,3.8713557860942727,-4.528123321305829,8.3994791074001,3.1125115659650135,3.5,0.8892890188471467,0.6,0.0002478505426181704,0.9317890805301504,0.00026599425534924,197.89123136328791,0.0,0.0,0.0,0.01139149553030232,0.00011326742449030007,0.0001345831181278703,0.000542107010116952,0.09209545737214737,0.09209545737214737,0.09209545737214737,0.09209545761277563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482546.0307750817,597.2828953826338,0.0,0.09209545737214737,0.0920954574504649,0.0920954574504649,0.3749926476362467,0.3749926476362467,0.5,9.999926079385414,0.0,0.0,0.0,0.0,0.0,0.0,28371.38358224724,20752.381104987435,0.731454673150758,1.0522642882258075,0.5935669322758568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442372275083972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19185.577756152637,1592.42974975771,0.3749926476362467,6.17534620354742,3.1125115659650135,,,,,,
1525.0,-28.698235448409573,3.8675083283540053,34.62029336455615,15.335447375569515,0.45965229865985185,-25.782376264612346,-36.746436870284356,-2.4562068851047423,-7.337129872523349,-7.337129872573564,39.001089557196906,34125.77960642161,26211.694928832487,26211.694928832487,60337.47453525409,60229.188901334725,60229.188901334725,26211.694928832487,86440.88383016721,86440.88383016721,86440.88383016721,114797.03205993306,110317.94145093315,4479.090608999909,0.0,72034.93323586475,45931.52394108373,29003.788105312244,28356.14822976586,57359.936335078106,20744.207097456067,1591.42974975771,0.0,0.8783244245009549,2.6446706706416157,0.0014947054983599872,1.0,1.0,-7.337129872523349,323484.42847076384,1511912.0013646649,4.673832395927242,1511912.0013646649,4.673832395927242,0.7315594110091642,0.09209125952748665,4.028046144702076,101325.0,122561.52473096397,1.2095882036117835,1.0,0.0,4.028046144702362,1.303467367728838,1.3037904496423152,3.0902546887081224,17883.343598386862,1823.5935409530127,15200.84058098099,1550.0543591319147,0.85,0.8499999173729547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.876516363106,4632.441516551485,6.074726548820366,3.8675083283540053,-4.520592095411267,8.388100423765273,3.1093200091532815,3.5,0.8883771454723661,0.6,0.0002478505426181704,0.9278951986345157,0.0002671104915543324,197.8583171372183,0.0,0.0,0.0,0.01139149553030232,0.000113381599936567,0.00013446894268160338,0.000541647106150797,0.09209125952722809,0.09209125952722809,0.09209125952722809,0.09209125952914453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482554.0392492553,597.2803796068528,0.0,0.09209125952722809,0.09209125952748665,0.09209125952748665,0.3749926470533117,0.3749926470533117,0.5,9.99992607939059,0.0,0.0,0.0,0.0,0.0,0.0,28356.14822976586,20744.207097456067,0.7315594110091642,1.0519097194038391,0.5949410300435115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439932284431478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19135.577756152637,1591.42974975771,0.3749926470533117,6.17534620354742,3.1093200091532815,,,,,,
1526.0,-28.658232312969435,3.8641711559276133,34.612074134388244,15.432329184282594,0.5020615370803886,-25.742138100647917,-36.73899471815673,-2.414032664202206,-7.323207031736047,-7.323207031751207,39.00375287897927,34256.5473651252,26150.46069129465,26150.46069129465,60407.00805641986,60449.7376922725,60449.7376922725,26150.46069129465,86600.19838356716,86600.19838356716,86600.19838356716,114941.61071339996,110462.6353603951,4478.975353004859,0.0,72256.43356683123,46063.24328437842,29103.544758280896,28341.41232983281,57444.957088113704,20736.51579207296,1590.42974975771,0.0,0.8783902081050556,2.646052218330406,0.0014947054983599872,1.0,1.0,-7.323207031736047,323663.5094217998,1512024.4509324087,4.671593821724065,1512024.4509324087,4.671593821724065,0.7316683992577617,0.09208836634705646,4.028046144702076,101325.0,122627.7835134038,1.210242126951925,1.0,0.0,4.028046144702045,1.3032643185320623,1.3035873501170658,3.0907361518491383,17938.33312010766,1829.2009116372728,15247.584319326173,1554.8208939164929,0.85,0.8500000650692934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.343377918525,4632.441516551485,6.064095179711062,3.8641711559276133,-4.512528065291113,8.376699221218725,3.106278285711791,3.5,0.8875080816319404,0.6,0.0002478505426181704,0.924081203677201,0.0002682129466889895,197.82594405106786,0.0,0.0,0.0,0.01139149553030232,0.00011347452302731311,0.00013437601959085727,0.0005412728076533632,0.09208836632390448,0.09208836632390448,0.09208836632390448,0.09208836639183168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482566.8915630625,597.2763421687196,0.0,0.09208836632390448,0.09208836634705646,0.09208836634705646,0.37499264588297865,0.37499264588297865,0.5,9.999926081340883,0.0,0.0,0.0,0.0,0.0,0.0,28341.41232983281,20736.51579207296,0.7316683992577617,1.0515632897725509,0.5963368953793411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437530565101293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19085.577756152637,1590.42974975771,0.37499264588297865,6.17534620354742,3.106278285711791,,,,,,
1527.0,-28.618910094461807,3.861334336140309,34.60455452049008,15.533328742627077,0.5462616739798415,-25.70232321675962,-36.733385164383776,-2.3703252051060932,-7.308836299577649,-7.3088362995629605,39.00744887352205,34392.239830121915,26090.418374474226,26090.418374474226,60482.65820459614,60679.70736314491,60679.70736314491,26090.418374474226,86770.12573761914,86770.12573761914,86770.12573761914,115097.31545094437,110618.38018520997,4478.9352657344,0.0,72488.3979939037,46200.9304552782,29208.29726513944,28327.18971332524,57535.48697846468,20729.320824819813,1589.42974975771,0.0,0.8784544432610845,2.6474788075290085,0.0014947054983599872,1.0,1.0,-7.308836299577649,323848.4331079448,1512180.5120212107,4.66940814722785,1512180.5120212107,4.66940814722785,0.7317817628435145,0.09208681567469236,4.028046144702076,101325.0,122697.22245861836,1.2109274360584097,1.0,0.0,4.028046144700808,1.3030539542499693,1.303376933693357,3.091235118518632,17995.92045122043,1835.073185157055,15296.52990872578,1559.811955022947,0.85,0.8499998624792996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.9321753902595,4632.441516551485,6.053556601992644,3.861334336140309,-4.503925837696151,8.365260173836461,3.10338408591042,3.5,0.8866811674029771,0.6,0.0002478505426181704,0.9203486116929145,0.0002693007187377262,197.7941323292886,0.0,0.0,0.0,0.01139149553030232,0.00011354461067698741,0.00013430593194118295,0.0005409904913663014,0.09208681567542866,0.09208681567542866,0.09208681567542866,0.09208681567388581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482584.7273332936,597.2707391768241,0.0,0.09208681567542866,0.09208681567469236,0.09208681567469236,0.37499264425052614,0.37499264425052614,0.5,9.99992608130699,0.0,0.0,0.0,0.0,0.0,0.0,28327.18971332524,20729.320824819813,0.7317817628435145,1.0512235383917854,0.5977569954868862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435168332229074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19035.577756152637,1589.42974975771,0.37499264425052614,6.17534620354742,3.10338408591042,,,,,,
1528.0,-28.580290112497345,3.8589886457404017,34.59772318232371,15.638686052430444,0.5922374836270686,-25.662976828985613,-36.72978080632163,-2.325075799885375,-7.293998509101414,-7.293998509076898,39.01222224236945,34533.4946727936,26031.482847988875,26031.482847988875,60564.97752078247,60920.13141397603,60920.13141397603,26031.482847988875,86951.6142619649,86951.6142619649,86951.6142619649,115265.11634430752,110786.14271656853,4478.973627738996,0.0,72731.76311438276,46345.12637319747,29318.485267983655,28313.50208234262,57631.98735032628,20722.64355395622,1588.42974975771,0.0,0.8785170643513536,2.6489523991636914,0.0014947054983599872,1.0,1.0,-7.293998509101414,324039.4541357794,1512382.0825995735,4.667277590110534,1512382.0825995735,4.667277590110534,0.7318996955477172,0.09208666608162622,4.028046144702076,101325.0,122770.12562603565,1.2116469343798237,1.0,0.0,4.028046144703408,1.3028362401065077,1.3031591655865176,3.091751688126806,18056.338110734872,1841.2340718527605,15347.884278915122,1565.0486434118811,0.85,0.8499998274727966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.641256346366,4632.441516551485,6.043094421950106,3.8589886457404017,-4.494774624939446,8.353763270679847,3.1006352638677956,3.5,0.8858957896765131,0.6,0.0002478505426181704,0.9166985101577523,0.00027037301781533213,197.7628986747746,0.0,0.0,0.0,0.01139149553030232,0.00011358966582996239,0.000134260876788208,0.0005408090071310616,0.0920866660814889,0.0920866660814889,0.0920866660814889,0.09208666608271784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482607.76237113494,597.263502789716,0.0,0.0920866660814889,0.09208666608162622,0.09208666608162622,0.374992642240441,0.374992642240441,0.5,9.99992608130721,0.0,0.0,0.0,0.0,0.0,0.0,28313.50208234262,20722.64355395622,0.7318996955477172,1.0508917062434007,0.5992070768421642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432847061573577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18985.577756152637,1588.42974975771,0.374992642240441,6.17534620354742,3.1006352638677956,,,,,,
1529.0,-28.542408845136247,3.85712549391988,34.591570916304505,15.748667064495407,0.6400355669621772,-25.62409414715111,-36.72832053909076,-2.2782791318378974,-7.278677137340196,-7.278677137350261,39.01811161536083,34680.74683584168,25973.578218442355,25973.578218442355,60654.32505428404,61171.89801381389,61171.89801381389,25973.578218442355,87145.47623225625,87145.47623225625,87145.47623225625,115445.84427305099,110966.75099898064,4479.093274070341,0.0,72987.58424913249,46496.43306786065,29434.612423635375,28300.368040794736,57734.98046443011,20716.50236773991,1587.42974975771,0.0,0.8785780146835637,2.6504746966584936,0.0014947054983599872,1.0,1.0,-7.278677137340196,324236.79376850947,1512630.807977547,4.66520406397029,1512630.807977547,4.66520406397029,0.7320223658532374,0.09208796815596747,4.028046144702076,101325.0,122846.83397605114,1.2124039869336407,1.0,0.0,4.0280461447032545,1.302611157935312,1.3029340276256791,3.0922859213694145,18119.848091891912,1847.710287599936,15401.866755107807,1570.5533240309187,0.85,0.8499997724594435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4305.469123925375,4632.441516551485,6.032694108548562,3.85712549391988,-4.485065353518873,8.342190847438754,3.0980298711573906,3.5,0.8851513917592545,0.6,0.0002478505426181704,0.9131333991267633,0.00027142862461847504,197.7322720323084,0.0,0.0,0.0,0.01139149553030232,0.00011360792414337227,0.0001342426184747981,0.0005407354618021221,0.09208796815997593,0.09208796815997593,0.09208796815997593,0.09208796814667157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482636.1832360259,597.25457433882,0.0,0.09208796815997593,0.09208796815596747,0.09208796815596747,0.3749926399283862,0.3749926399283862,0.5,9.999926080989312,0.0,0.0,0.0,0.0,0.0,0.0,28300.368040794736,20716.50236773991,0.7320223658532374,1.0505645722293524,0.6006886389648666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430567971928872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18935.577756152637,1587.42974975771,0.3749926399283862,6.17534620354742,3.0980298711573906,,,,,,
1530.0,-28.50529585402603,3.855736981246279,34.586090857061166,15.864040748588764,0.6901651899841942,-25.585680880417677,-36.72916361885143,-2.229449784740656,-7.262851338810265,-7.262851338809913,39.025165748951075,34834.544579443755,25916.621520806737,25916.621520806737,60751.16610025049,61436.05848614571,61436.05848614571,25916.621520806737,87352.68000695245,87352.68000695245,87352.68000695245,115640.49119996245,111161.19341445749,4479.297785504951,0.0,73257.00928472508,46655.49537350256,29557.237679136128,28287.81119301,57845.04887214613,20710.920586501685,1586.42974975771,0.0,0.8786372224224541,2.6520478382512787,0.0014947054983599872,1.0,1.0,-7.262851338810265,324440.7296738264,1512928.7653033892,4.663189997212737,1512928.7653033892,4.663189997212737,0.7321499866210721,0.09209078577790897,4.028046144702076,101325.0,122927.6716548804,1.2132017927942798,1.0,0.0,4.028046144702225,1.3023763819011092,1.3026991933990795,3.0928433597837848,18186.73536823232,1854.530891612561,15458.721841455455,1576.3509293648144,0.85,0.849999822863095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.414418999085,4632.441516551485,6.022339239834259,3.855736981246279,-4.474785444246966,8.330522425493246,3.0955661347677674,3.5,0.884447467076505,0.6,0.0002478505426181704,0.9096550988864088,0.00027246650177807684,197.7022757318377,0.0,0.0,0.0,0.01139149553030232,0.00011359738244458104,0.00013425316017358932,0.0005407779242512967,0.09209078578382043,0.09209078578382043,0.09209078578382043,0.09209078575517757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482670.22539497673,597.2438797729985,0.0,0.09209078578382043,0.09209078577790897,0.09209078577790897,0.3749926373734802,0.3749926373734802,0.5,9.999926080595998,0.0,0.0,0.0,0.0,0.0,0.0,28287.81119301,20710.920586501685,0.7321499866210721,1.0502396883530638,0.6022044281860306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428333175367831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18885.577756152637,1586.42974975771,0.3749926373734802,6.17534620354742,3.0955661347677674,,,,,,
