time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1531.0,-28.468990366785615,3.8548124672325166,34.581278841015326,15.984293328970693,0.7418802050221328,-25.548025161430125,-36.73280866406856,-2.1794544889132905,-7.246679364341446,-7.2466793643366305,39.03344806252116,34996.81881073385,25860.94212375703,25860.94212375703,60857.760934490885,61713.55373163354,61713.55373163354,25860.94212375703,87574.49585539057,87574.49585539057,87574.49585539057,115850.3103062462,111370.7371378485,4479.573168397701,0.0,73541.46733741563,46823.23642942114,29686.92323110499,28275.814450855632,57962.73768196062,20705.870327244887,1585.42974975771,0.0,0.8786935847591024,2.653656152727644,0.0014947054983599872,1.0,1.0,-7.246679364341446,324649.23072427686,1513278.6559822813,4.661272883986909,1513278.6559822813,4.661272883986909,0.7322820130692407,0.09209504547213603,4.028046144702076,101325.0,123013.16597080312,1.2140455560898409,1.0,0.0,4.028046144703487,1.3021360875459833,1.3024588394837668,3.0934141087306517,18257.354731186908,1861.7320625480577,15518.754568299399,1582.4725638520188,0.85,0.8500001668801735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.475936359547,4632.441516551485,6.012108984537021,3.8548124672325166,-4.464057107446669,8.318869574679185,3.093242475934431,3.5,0.8837835645526946,0.6,0.0002478505426181704,0.9062663107197733,0.0002734853317247586,197.67294089518757,0.0,0.0,0.0,0.01139149553030232,0.00011355181593040134,0.00013429872668776902,0.0005409614682730658,0.09209529162371898,0.09209529162371898,0.09209529162371898,0.09209445648314886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482710.314958101,597.2312839461185,0.0,0.09209529162371898,0.09209504547213603,0.09209504547213603,0.3749926346239878,0.3749926346239878,0.5,9.999901172267696,0.0,0.0,0.0,0.0,0.0,0.0,28275.814450855632,20705.870327244887,0.7322820130692407,1.0499462821858958,0.6037813293561131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426144374254224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18835.577756152637,1585.42974975771,0.3749926346239878,6.17534620354742,3.093242475934431,,,,,,
1532.0,-28.433528144331667,3.8543527543712894,34.57713357301043,16.112165443506115,0.7972873174370693,-25.5103665520712,-36.73863174682481,-2.1258742752732718,-7.229578969003796,-7.229578969032695,39.04303443323124,35164.80913850918,25805.165543334744,25805.165543334744,60969.97468184393,62006.95038924362,62006.95038924362,25805.165543334744,87812.11593257837,87812.11593257837,87812.11593257837,116076.67293992142,111596.70421852439,4479.968721397035,0.0,73842.26075135104,47000.119498795335,29824.601391728567,28264.557007343057,58089.158399071624,20701.56116167012,1584.42974975771,0.0,0.878749982474895,2.655357637183265,0.0014947054983599872,1.0,1.0,-7.229578969003796,324869.81629661086,1513683.7136376295,4.65935472520357,1513683.7136376295,4.65935472520357,0.7324212141832582,0.0921012918276554,4.028046144702076,101325.0,123103.51769181191,1.214937258246355,1.0,0.0,4.028046144702837,1.301878661276006,1.302201349407227,3.094025783289266,18332.02949982903,1869.3467697765325,15582.225038793244,1588.94475063281,0.85,0.8499999980328728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.651761953856,4632.441516551485,6.001687339350552,3.8543527543712894,-4.452445208018467,8.306797962389757,3.0910564758423567,3.5,0.8831589930978162,0.6,0.0002478505426181704,0.9029693831081151,0.0002744838831246336,197.64429581972533,0.0,0.0,0.0,0.01139149553030232,0.00011347905690394205,0.00013437148571422832,0.0005412545449890875,0.09210129182972794,0.09210129182972794,0.09210129182972794,0.09210129182441179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482756.5787198568,597.2167492614955,0.0,0.09210129182972794,0.0921012918276554,0.0921012918276554,0.3749925318498642,0.3749925318498642,0.5,9.999901172076557,0.0,0.0,0.0,0.0,0.0,0.0,28264.557007343057,20701.56116167012,0.7324212141832582,1.0495930111946388,0.6053592461596273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424003839517618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18785.577756152637,1584.42974975771,0.3749925318498642,6.17534620354742,3.0910564758423567,,,,,,
1533.0,-28.39895352898837,3.8543488209404897,34.573656673460434,16.246330621093534,0.8549484759001044,-25.473498461732227,-36.74771060524506,-2.070506591590886,-7.2120643039320385,-7.212064303913053,39.05400462393136,35342.85298002004,25750.472011679656,25750.472011679656,61093.3249916997,62316.700216743615,62316.700216743615,25750.472011679656,88067.17222842327,88067.17222842327,88067.17222842327,116321.10811677763,111840.65015847063,4480.457958306995,0.0,74161.2964102965,47187.449172621855,29970.941375194056,28253.935888354365,58224.87726354842,20697.858949834168,1583.42974975771,0.0,0.878803313056274,2.6571012344719063,0.0014947054983599872,1.0,1.0,-7.2120643039320385,325095.8679114438,1514147.3431147404,4.657541028873349,1514147.3431147404,4.657541028873349,0.7325655098681441,0.09210919117610485,4.028046144702076,101325.0,123199.48423548031,1.2158843743940815,1.0,0.0,4.028046144701984,1.3016127540138815,1.3019353762364123,3.0946578637006175,18411.233075827055,1877.423286833634,15649.551507489039,1595.810139801975,0.85,0.8500001842916239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.942840410197,4632.441516551485,5.991348179312227,3.8543488209404897,-4.440336939828502,8.294685760768992,3.0890091499079406,3.5,0.8825740428308402,0.6,0.0002478505426181704,0.8997674349954358,0.00027546067236744085,197.6163757123293,0.0,0.0,0.0,0.01139149553030232,0.00011336570306103116,0.00013448483955713923,0.0005417111394990119,0.09210919117859653,0.09210919117859653,0.09210919117859653,0.09210919117051854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482809.521792089,597.2001156977598,0.0,0.09210919117859653,0.09210919117610485,0.09210919117610485,0.37499244868858245,0.37499244868858245,0.5,9.999901171825298,0.0,0.0,0.0,0.0,0.0,0.0,28253.935888354365,20697.858949834168,0.7325655098681441,1.0492649853973512,0.6070060537877058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421913635989612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18735.577756152637,1583.42974975771,0.37499244868858245,6.17534620354742,3.0890091499079406,,,,,,
1534.0,-28.365321044997213,3.854796205861811,34.57085281696516,16.388180397357814,0.9157381668854945,-25.43715627958237,-36.76003312049431,-2.0124266036409493,-7.19391178020112,-7.193911780197819,39.06645048050872,35530.67771776048,25696.313809379903,25696.313809379903,61226.99152714039,62644.8965484492,62644.8965484492,25696.313809379903,88341.2103578291,88341.2103578291,88341.2103578291,116585.2538680089,112104.19879084412,4481.055077164781,0.0,74500.46380035656,47386.24494897191,30126.90983487184,28244.0435101798,58370.95334505164,20694.866009291403,1582.42974975771,0.0,0.8788544440288928,2.658909285177871,0.0014947054983599872,1.0,1.0,-7.19391178020112,325330.28254076524,1514673.4681797132,4.65580227069676,1514673.4681797132,4.65580227069676,0.7327161212534069,0.09211901693725788,4.028046144702076,101325.0,123301.58879005739,1.2168920679995794,1.0,0.0,4.028046144702442,1.3013339374259714,1.3016564905400618,3.095320907921237,18495.434541717943,1886.0094468261786,15721.1209362145,1603.1081904844673,0.85,0.8500000851969304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4296.347637637568,4632.441516551485,5.980967085687118,3.854796205861811,-4.427566999482488,8.2823632053443,3.0870985512469344,3.5,0.8820281574991241,0.6,0.0002478505426181704,0.8966644915929013,0.0002764139150618871,197.58922397382625,0.0,0.0,0.0,0.01139149553030232,0.0001132120178901471,0.00013463852472802326,0.0005423301904590892,0.09211901694824304,0.09211901694824304,0.09211901694824304,0.09211901691309551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482869.58785435854,597.1812436760484,0.0,0.09211901694824304,0.09211901693725788,0.09211901693725788,0.3749923812173313,0.3749923812173313,0.5,9.999901170881477,0.0,0.0,0.0,0.0,0.0,0.0,28244.0435101798,20694.866009291403,0.7327161212534069,1.0489290994650315,0.6087047697803718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441987633268216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18685.577756152637,1582.42974975771,0.3749923812173313,6.17534620354742,3.0870985512469344,,,,,,
1535.0,-28.332683997623164,3.8556915978843707,34.56873067352003,16.538195369672053,0.97956937141814,-25.401402893507353,-36.775978294294305,-1.9517117378213251,-7.175068499674921,-7.175068499669555,39.0804966218776,35729.654279311384,25642.552957185402,25642.552957185402,61372.20723649679,62993.83794077625,62993.83794077625,25642.552957185402,88636.39089796165,88636.39089796165,88636.39089796165,116871.33160811907,112389.56240086886,4481.769207250218,0.0,74862.0226394762,47597.838957266715,30293.537424677204,28234.94071015742,58528.47813483463,20692.642474346405,1581.42974975771,0.0,0.8789031885543825,2.660787165262281,0.0014947054983599872,1.0,1.0,-7.175068499674921,325573.757948476,1515267.4082989183,4.654144786874126,1515267.4082989183,4.654144786874126,0.7328735939899566,0.09213093175600814,4.028046144702076,101325.0,123410.56427563551,1.2179675724217667,1.0,0.0,4.028046144702448,1.3010425996159003,1.3013650805179973,3.096014032047263,18585.194893543896,1895.1624554301313,15797.415555152314,1610.8880764738535,0.85,0.8499999943847779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.865748503437,4632.441516551485,5.970513272998266,3.8556915978843707,-4.414097018059438,8.26978861594381,3.085324093733101,3.5,0.8815211696380288,0.6,0.0002478505426181704,0.893664425553989,0.0002773418472650134,197.56288299039937,0.0,0.0,0.0,0.01139149553030232,0.00011301343683097607,0.0001348371057871943,0.000543130084128894,0.09213093177325676,0.09213093177325676,0.09213093177325676,0.09213093172115422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482937.3788547501,597.1599438464921,0.0,0.09213093177325676,0.09213093175600814,0.09213093175600814,0.37499232629532536,0.37499232629532536,0.5,9.999901169234077,0.0,0.0,0.0,0.0,0.0,0.0,28234.94071015742,20692.642474346405,0.7328735939899566,1.048587101395511,0.6104661426015453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417895096511726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,18635.577756152637,1581.42974975771,0.37499232629532536,6.17534620354742,3.085324093733101,,,,,,
1536.0,-28.301098924769285,3.8570326820832457,34.5673021439029,16.697761800047033,1.0473370927723116,-25.366173459174718,-36.79579712972043,-1.8875883714771025,-7.155487454753484,-7.155487454736575,39.09625370423694,35940.603080057605,25589.06989616584,25589.06989616584,61529.672976223446,63365.512832616,63365.512832616,25589.06989616584,88954.58272878184,88954.58272878184,88954.58272878184,117181.26396250463,112698.65548753363,4482.608474971001,0.0,75248.45281296695,47823.54306585502,30472.121941235477,28226.681233722782,58698.80317495826,20691.241735525167,1580.42974975771,0.0,0.8789493813671774,2.662739679004761,0.0014947054983599872,1.0,1.0,-7.155487454753484,325826.91788748174,1515933.9050254645,4.652574179119737,1515933.9050254645,4.652574179119737,0.7330384172406734,0.09214508025292142,4.028046144702076,101325.0,123527.1133801887,1.2191178226517514,1.0,0.0,4.028046144701809,1.3007350478591204,1.301057452530379,3.0967460677959253,18681.129785947996,1904.9450919476067,15878.960836810833,1619.2033810537578,0.85,0.8500000277689327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.497045085793,4632.441516551485,5.95995982469682,3.8570326820832457,-4.399892622872481,8.256925304955727,3.083685530669676,3.5,0.8810530087627646,0.6,0.0002478505426181704,0.8907713714846425,0.0002782426002365563,197.53739772979552,0.0,0.0,0.0,0.01139149553030232,0.000112767061588545,0.00013508348102962537,0.0005441224949743184,0.09214508024710677,0.09214508024710677,0.09214508024710677,0.09214508026957517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483013.42946419405,597.1360479430324,0.0,0.09214508024710677,0.09214508025292142,0.09214508025292142,0.37499228140988566,0.37499228140988566,0.5,9.999901169708854,0.0,0.0,0.0,0.0,0.0,0.0,28226.681233722782,20691.241735525167,0.7330384172406734,1.0482270446439508,0.6122885158822178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415973020357218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18585.577756152637,1580.42974975771,0.37499228140988566,6.17534620354742,3.083685530669676,,,,,,
1537.0,-28.270640260005088,3.8588186255989414,34.56658437667552,16.867746447119885,1.1191280585964656,-25.33161089605139,-36.82002736078573,-1.8199013094497378,-7.135094186721744,-7.135094186733488,39.113897107023405,36165.473282813036,25535.686778040657,25535.686778040657,61701.1600608537,63763.07987949348,63763.07987949348,25535.686778040657,89298.76665753414,89298.76665753414,89298.76665753414,117518.11745437734,113034.53169672622,4483.585757651118,0.0,75662.63576477856,48065.0291515284,30664.00734805574,28219.350796843195,58883.358144898935,20690.748612446783,1579.42974975771,0.0,0.8789927593949431,2.664774385986645,0.0014947054983599872,1.0,1.0,-7.135094186721744,326090.7434879863,1516680.4528292802,4.651099373770347,1516680.4528292802,4.651099373770347,0.7332113612890552,0.0921616918602002,4.028046144702076,101325.0,123652.16500365797,1.2203519862191756,1.0,0.0,4.028046144701918,1.3004105614335804,1.3007328856765155,3.0975187868833776,18783.954564248106,1915.430301300455,15966.364661905222,1628.1160908062614,0.85,0.8500001747392606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4292.241639920781,4632.441516551485,5.9492658895392365,3.8588186255989414,-4.384898343471621,8.243716969070562,3.0821829103994776,3.5,0.8806236886855651,0.6,0.0002478505426181704,0.8879910627292755,0.00027911378055584473,197.51282756846288,0.0,0.0,0.0,0.01139149553030232,0.000112466520562276,0.0001353840220558944,0.0005453330880965062,0.09216169187369515,0.09216169187369515,0.09216169187369515,0.09216169183532928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483098.5869203462,597.1092894208496,0.0,0.09216169187369515,0.0921616918602002,0.0921616918602002,0.3749922445621921,0.3749922445621921,0.5,9.999901168545689,0.0,0.0,0.0,0.0,0.0,0.0,28219.350796843195,20690.748612446783,0.7332113612890552,1.0478539608597182,0.6141883619106403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414113385471752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,18535.577756152637,1579.42974975771,0.3749922445621921,6.17534620354742,3.0821829103994776,,,,,,
1538.0,-28.241377101532194,3.8610497965725425,34.56659840907509,17.049507318902783,1.1956679630123082,-25.29762648606672,-36.84899954879654,-1.74808264124171,-7.113826244962581,-7.113826245040518,39.13357362694162,36405.36563229915,25482.25948336013,25482.25948336013,61887.62511565928,64189.09920498543,64189.09920498543,25482.25948336013,89671.35868834556,89671.35868834556,89671.35868834556,117884.37940731013,113399.66753695002,4484.711870360119,0.0,76107.77045356458,48324.036926271416,30870.81503032573,28213.020718964577,59083.83574929031,20691.23414067815,1578.42974975771,0.0,0.8790331038251745,2.6668976701326703,0.0014947054983599872,1.0,1.0,-7.113826244962581,326366.0636019326,1517513.3560830483,4.649727791348899,1517513.3560830483,4.649727791348899,0.7333930792731336,0.0921809589605717,4.028046144702076,101325.0,123786.66742126468,1.2216794218728317,1.0,0.0,4.028046144703704,1.3000664453877,1.3003886843368462,3.0983386726059607,18894.4633997468,1926.699066423988,16060.296367830853,1637.6944591507654,0.85,0.8500001311519687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4291.100010080383,4632.441516551485,5.938397945398337,3.8610497965725425,-4.36906719525732,8.230116991829863,3.0808167244968505,3.5,0.880233349856243,0.6,0.0002478505426181704,0.8853287009985483,0.00027995313191430895,197.48922754529843,0.0,0.0,0.0,0.01139149553030232,0.00011210813343554587,0.0001357424091826245,0.0005467766879806423,0.0921809589275566,0.0921809589275566,0.0921809589275566,0.09218095902454002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483193.56065112626,597.0794449541258,0.0,0.0921809589275566,0.0921809589605717,0.0921809589605717,0.37499221413813266,0.37499221413813266,0.5,9.999901171490116,0.0,0.0,0.0,0.0,0.0,0.0,28213.020718964577,20691.23414067815,0.7333930792731336,1.0474544235459975,0.6161645595722252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412320524497486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,18485.577756152637,1578.42974975771,0.37499221413813266,6.17534620354742,3.0808167244968505,,,,,,
1539.0,-28.21340304740157,3.863727984798001,34.56737003881821,17.244128544721775,1.2772678876797734,-25.264196696236194,-36.883197189867474,-1.6719384771399586,-7.091607325051029,-7.091607324961355,39.15546309995856,36661.92089679073,25428.617412756124,25428.617412756124,62090.53830954686,64646.70038233803,64646.70038233803,25428.617412756124,90075.31779509416,90075.31779509416,90075.31779509416,118283.09622637324,113797.09617226412,4486.00005410912,0.0,76587.4609398758,48602.68139904468,31094.199489812356,28207.77843127908,59301.977921091435,20692.785398259664,1577.42974975771,0.0,0.8790701452840617,2.669117322102343,0.0014947054983599872,1.0,1.0,-7.091607325051029,326653.88965757145,1518440.3395716774,4.648468570704748,1518440.3395716774,4.648468570704748,0.7335843710156849,0.09220311719648536,4.028046144702076,101325.0,123931.7622156266,1.2231113961571833,1.0,0.0,4.028046144701967,1.299701802763521,1.3000239513310898,3.0992079384189126,19013.551034068503,1938.8426255722907,16161.5226503335,1648.0166672955088,0.85,0.8500002246490024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4290.072928636275,4632.441516551485,5.927315883844277,3.863727984798001,-4.352341279168522,8.216069263966522,3.0795878254498854,3.5,0.8798822358428244,0.6,0.0002478505426181704,0.8827916742881696,0.00028075768025114444,197.46667242527843,0.0,0.0,0.0,0.01139149553030232,0.00011168646446065135,0.000136164078157519,0.0005484751900693066,0.09220311722717546,0.09220311722717546,0.09220311722717546,0.09220311714158858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483299.21985089796,597.0462409157425,0.0,0.09220311722717546,0.09220311719648536,0.09220311719648536,0.3749921888694389,0.3749921888694389,0.5,9.999901168591036,0.0,0.0,0.0,0.0,0.0,0.0,28207.77843127908,20692.785398259664,0.7335843710156849,1.0470230586940277,0.6182242512311128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410598453569645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18435.577756152637,1577.42974975771,0.3749921888694389,6.17534620354742,3.0795878254498854,,,,,,
1540.0,-28.186804745799286,3.866858629822414,34.56893247990797,17.453395609650784,1.364517767481574,-25.231507657240343,-36.92328888047484,-1.5906364632029373,-7.068241137550956,-7.068241137566987,39.179832187328316,36937.58173825871,25374.322815109557,25374.322815109557,62311.904553368266,65140.72394608179,65140.72394608179,25374.322815109557,90515.04676119135,90515.04676119135,90515.04676119135,118718.82232692461,114231.34385094955,4487.478475975059,0.0,77105.56625081996,48903.002446628714,31336.18200465694,28203.775565733264,59539.95757039021,20695.55767263834,1576.42974975771,0.0,0.8791039343385607,2.6714531589698445,0.0014947054983599872,1.0,1.0,-7.068241137550956,326956.7928548282,1519472.8343028456,4.647319974714535,1519472.8343028456,4.647319974714535,0.7337867805820586,0.0922285897552351,4.028046144702076,101325.0,124088.6021602558,1.2246592860622334,1.0,0.0,4.0280461447027385,1.2993126857295656,1.2996347378492454,3.1001360865189453,19142.175506661897,1951.9586715812125,16270.851445322325,1659.1651017750532,0.85,0.850000118307332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4289.161522100086,4632.441516551485,5.915916825320589,3.866858629822414,-4.3345715945814245,8.201430224403838,3.0784974952255193,3.5,0.879570712921577,0.6,0.0002478505426181704,0.8803866932172467,0.00028152463517188813,197.44523133448877,0.0,0.0,0.0,0.01139149553030232,0.00011119398501333269,0.00013665655760483768,0.0005504589200084236,0.09222847611215368,0.09222847611215368,0.09222847611215368,0.0922288495249488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483416.79940861044,597.0092891613208,0.0,0.09222847611215368,0.0922285897552351,0.0922285897552351,0.37499216770163607,0.37499216770163607,0.5,9.999912308449131,0.0,0.0,0.0,0.0,0.0,0.0,28203.775565733264,20695.55767263834,0.7337867805820586,1.0465560792464617,0.620383071227248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408952628216432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18385.577756152637,1576.42974975771,0.37499216770163607,6.17534620354742,3.0784974952255193,,,,,,
1541.0,-28.161693694428326,3.8704428109080204,34.57132274902124,17.67774528069424,1.4572864539507442,-25.199794129028184,-36.970108829531796,-1.5047897506188281,-7.043948083259465,-7.04394808320895,39.206858321595185,37235.38109319375,25319.901985360142,25319.901985360142,62555.28307855389,65673.46975955472,65673.46975955472,25319.901985360142,90993.37174491485,90993.37174491485,90993.37174491485,119194.39310870215,114705.25467273245,4489.138435969695,0.0,77666.3377846132,49227.53394075469,31598.67093762057,28201.02136378729,59799.692301407864,20699.544626875188,1575.42974975771,0.0,0.8791326028940657,2.673883363042951,0.0014947054983599872,1.0,1.0,-7.043948083259465,327271.9454871057,1520618.5263047472,4.646345485072012,1520618.5263047472,4.646345485072012,0.7339998207815023,0.09225742346160735,4.028046144702076,101325.0,124258.61328693075,1.2263371654273945,1.0,0.0,4.02804614470106,1.2989020702705767,1.299224020613694,3.101116117139598,19281.392266760537,1966.1548303202967,16389.18664058513,1671.2319334925921,0.85,0.8500001666808407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.367834435986,4632.441516551485,5.9043214021985255,3.8704428109080204,-4.315922224879488,8.186365035787508,3.0775481197825476,3.5,0.8792994627950136,0.6,0.0002478505426181704,0.8781226752851308,0.0002822504754676698,197.42499339978173,0.0,0.0,0.0,0.01139149553030232,0.00011062139561170035,0.00013722914700647004,0.000552765336540166,0.09225742459658703,0.09225742459658703,0.09225742459658703,0.09225719992692476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483547.29594717553,596.9682743704308,0.0,0.09225742459658703,0.09225742346160735,0.09225742346160735,0.3749921944916686,0.3749921944916686,0.5,9.999905821567868,0.0,0.0,0.0,0.0,0.0,0.0,28201.02136378729,20699.544626875188,0.7339998207815023,1.046080350434866,0.6226684395885614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407388092501665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,18335.577756152637,1575.42974975771,0.3749921944916686,6.17534620354742,3.0775481197825476,,,,,,
1542.0,-28.138183034975015,3.874490848784118,34.574583694295946,17.92047608122232,1.557624215997285,-25.168493717387708,-37.023567874543346,-1.412065120786955,-7.018233926517894,-7.018233926509133,39.23677994706477,37554.47371913201,25264.23545443934,25264.23545443934,62818.70917357135,66249.99134938275,66249.99134938275,25264.23545443934,91514.2268038221,91514.2268038221,91514.2268038221,119713.9594932138,115222.94486826606,4491.014624947734,0.0,78273.68345984688,49578.16575187141,31883.90856441719,28199.732689391698,60083.64125380889,20704.9850585845,1574.42974975771,0.0,0.8791579254805406,2.67645763185327,0.0014947054983599872,1.0,1.0,-7.018233926517894,327605.79423239565,1521887.7257759369,4.645484764217407,1521887.7257759369,4.645484764217407,0.7342262881227025,0.09229006216068686,4.028046144702076,101325.0,124442.82616013885,1.2281552051333713,1.0,0.0,4.028046144700834,1.298458848334312,1.2987806888189128,3.1021746664280743,19432.171491579622,1981.5300323331232,16517.346337234867,1684.3005855449994,0.85,0.8500000293015214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4287.692811983101,4632.441516551485,5.892268071031511,3.874490848784118,-4.296019619308305,8.170510468092424,3.076740778793076,3.5,0.8790687939408788,0.6,0.0002478505426181704,0.8760086439323567,0.00028293161755297565,197.40604904091413,0.0,0.0,0.0,0.01139149553030232,0.00010997094284607516,0.0001378795997720952,0.0005553853902950533,0.09229006224175923,0.09229006224175923,0.09229006224175923,0.09229006197030108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483691.7465355323,596.922870858532,0.0,0.09229006224175923,0.09229006216068686,0.09229006216068686,0.3749921890792321,0.3749921890792321,0.5,9.99990581498493,0.0,0.0,0.0,0.0,0.0,0.0,28199.732689391698,20704.9850585845,0.7342262881227025,1.0455210080928488,0.6250365812633121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440591134992579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18285.577756152637,1574.42974975771,0.3749921890792321,6.17534620354742,3.076740778793076,,,,,,
1543.0,-28.116386009417727,3.8790116438827966,34.578762616230506,18.18305858122187,1.6662340641711826,-25.137945332568314,-37.08447375157846,-1.3119162066832797,-6.991156826845781,-6.9911568268419355,39.26981592364825,37897.76869315298,25207.500529718913,25207.500529718913,63105.269222871895,66873.39648859705,66873.39648859705,25207.500529718913,92080.89701831597,92080.89701831597,92080.89701831597,120280.87286242563,115787.74529199756,4493.127570428069,0.0,78931.34526859467,49956.89327030455,32193.835553655685,28199.975844109656,60393.81139776534,20711.938333107817,1573.42974975771,0.0,0.879178756582152,2.6791704615885927,0.0014947054983599872,1.0,1.0,-6.991156826845781,327957.6275911721,1523289.9583511064,4.644776733932289,1523289.9583511064,4.644776733932289,0.7344665274752027,0.09232684517768672,4.028046144702076,101325.0,124642.40886431804,1.2301249332772568,1.0,0.0,4.02804614470266,1.2979804781153406,1.2983022000294504,3.103317971739277,19595.442165529766,1998.1790076662028,16656.129368436188,1698.4525162452203,0.85,0.8500001800283891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4287.139727707427,4632.441516551485,5.879794485541242,3.8790116438827966,-4.274903549512771,8.153915193395568,3.076079341570545,3.5,0.8788798118772986,0.6,0.0002478505426181704,0.8740536053732676,0.00028356446457574526,197.38848873714178,0.0,0.0,0.0,0.01139149553030232,0.00010923418755416967,0.0001386163550640007,0.0005583530746082021,0.09232676137936185,0.09232676137936185,0.09232676137936185,0.09232711630025571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483851.190873406,596.8727509643898,0.0,0.09232676137936185,0.09232684517768672,0.09232684517768672,0.374992183825951,0.374992183825951,0.5,9.999916296367518,0.0,0.0,0.0,0.0,0.0,0.0,28199.975844109656,20711.938333107817,0.7344665274752027,1.0448962859331459,0.6275107964879205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404528998331252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,18235.577756152637,1573.42974975771,0.374992183825951,6.17534620354742,3.076079341570545,,,,,,
1544.0,-28.096443670440525,3.8840096903265904,34.58390876642624,18.46346746841448,1.7806948485082874,-25.10876254536887,-37.15393472285939,-1.2071577474294182,-6.962936351065707,-6.962936351068731,39.30612220898408,38269.315190168934,25150.234966179236,25150.234966179236,63419.55015634817,67545.28796592847,67545.28796592847,25150.234966179236,92695.5229321077,92695.5229321077,92695.5229321077,120897.27360301622,116401.80729863096,4495.466304385264,0.0,79642.5195652133,50365.852537407394,32529.630030895445,28201.750670908506,60731.38070180395,20720.391474963086,1572.42974975771,0.0,0.8791933179563989,2.6820001558790674,0.0014947054983599872,1.0,1.0,-6.962936351065707,328324.63386066246,1524832.1277104472,4.644281818821947,1524832.1277104472,4.644281818821947,0.7347200433318202,0.09236782854730248,4.028046144702076,101325.0,124858.64556856097,1.23225902362261,1.0,0.0,4.028046144703214,1.2974804670324869,1.2978020650121267,3.1045138998622166,19771.99781337258,2016.1826733260168,16806.19467348789,1713.7549187018903,0.85,0.8499998246065554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.711504966839,4632.441516551485,5.867022993508819,3.8840096903265904,-4.252736234343367,8.136745924669956,3.0755672661732874,3.5,0.8787335046209392,0.6,0.0002478505426181704,0.8722690436738866,0.0002841446047130772,197.37242535813374,0.0,0.0,0.0,0.01139149553030232,0.0001083995098479306,0.00013945103277023977,0.0005617151949248872,0.09236787779176872,0.09236787779176872,0.09236787779176872,0.09236741956940535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484026.5509366604,596.8176219772229,0.0,0.09236787779176872,0.09236782854730248,0.09236782854730248,0.37499222075167904,0.37499222075167904,0.5,9.999902738245323,0.0,0.0,0.0,0.0,0.0,0.0,28201.750670908506,20720.391474963086,0.7347200433318202,1.0442632692272114,0.6301407072905917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403247639902081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18185.577756152637,1572.42974975771,0.37499222075167904,6.17534620354742,3.0755672661732874,,,,,,
1545.0,-28.078482572001317,3.8894999922207347,34.59007095326787,18.765587091352813,1.9043250306693633,-25.08010837620931,-37.23106674207372,-1.094049171247167,-6.93300383644663,-6.933003836463019,39.34577994577471,38664.876325107565,25091.16377243125,25091.16377243125,63756.04009753882,68267.95688888073,68267.95688888073,25091.16377243125,93359.12066131197,93359.12066131197,93359.12066131197,121564.3522561799,117066.29315907988,4498.0590971000165,0.0,80407.78841578435,50804.70782721425,32892.31176507789,28205.231594867924,61097.54335994581,20730.5517240542,1571.42974975771,0.0,0.8792043854140333,2.6850040970361055,0.0014947054983599872,1.0,1.0,-6.93300383644663,328714.2580012262,1526518.0041597874,4.643905662753738,1526518.0041597874,4.643905662753738,0.7349895941938027,0.0924132303445964,4.028046144702076,101325.0,125091.41389681432,1.2345562684116884,1.0,0.0,4.028046144703028,1.29694103325865,1.2972624975323757,3.105805153362558,19961.982938438137,2035.5557645514155,16967.687156268832,1730.2225689984687,0.85,0.8500000830877584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.409961481982,4632.441516551485,5.853654689565962,3.8894999922207347,-4.229086684330149,8.118586676550883,3.0752066962569695,3.5,0.8786304846448484,0.6,0.0002478505426181704,0.870665140929404,0.0002846680439664769,197.35796008857386,0.0,0.0,0.0,0.01139149553030232,0.00010747955747338835,0.000140370985144782,0.0005654208055404715,0.09241323039457697,0.09241323039457697,0.09241323039457697,0.09241323022347274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484218.04079063475,596.757416977564,0.0,0.09241323039457697,0.0924132303445964,0.0924132303445964,0.3749921951334702,0.3749921951334702,0.5,9.999902734085184,0.0,0.0,0.0,0.0,0.0,0.0,28205.231594867924,20730.5517240542,0.7349895941938027,1.0435123343983068,0.632838477601628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402075510629158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18135.577756152637,1571.42974975771,0.3749921951334702,6.17534620354742,3.0752066962569695,,,,,,
1546.0,-28.062629797359964,3.8954896997251267,34.59729370261902,19.08706451011824,2.035233342750849,-25.052824844975625,-37.31648266604168,-0.9745716238127224,-6.9017484404063225,-6.901748440442201,39.38876541870176,39086.47800867974,25031.23509910459,25031.23509910459,64117.71310778433,69039.53406457006,69039.53406457006,25031.23509910459,94070.76916367465,94070.76916367465,94070.76916367465,122281.07403751826,117780.17683176216,4500.897205756108,0.0,81225.64652497102,51272.59041167169,33281.17345922147,28210.304873843623,61491.4783330651,20742.29022720244,1570.42974975771,0.0,0.8792099472076995,2.6881436342123726,0.0014947054983599872,1.0,1.0,-6.9017484404063225,329121.4897046963,1528346.936073407,4.643716633163984,1528346.936073407,4.643716633163984,0.7352735222097699,0.09246299558516463,4.028046144702076,101325.0,125340.43262913091,1.237013892219402,1.0,0.0,4.028046144700771,1.2963717117194307,1.2966930348791579,3.1071691153762635,20165.023837128527,2056.260174180635,17140.27059818615,1747.821182379931,0.85,0.850000016693603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.239565785262,4632.441516551485,5.8399057530324345,3.8954896997251267,-4.204242875481207,8.099732575206334,3.075002953478914,3.5,0.8785722724225469,0.6,0.0002478505426181704,0.8692521531028297,0.0002851307779146225,197.34519455413457,0.0,0.0,0.0,0.01139149553030232,0.00010646922036367849,0.00014138132225449188,0.0005694904900400878,0.09246299564615305,0.09246299564615305,0.09246299564615305,0.09246299547441318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484425.614734372,596.6921481305908,0.0,0.09246299564615305,0.09246299558516463,0.09246299558516463,0.3749921736959206,0.3749921736959206,0.5,9.999902728438885,0.0,0.0,0.0,0.0,0.0,0.0,28210.304873843623,20742.29022720244,0.7352735222097699,1.0427089223728592,0.6356405646481623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401019993861277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,18085.577756152637,1570.42974975771,0.3749921736959206,6.17534620354742,3.075002953478914,,,,,,
1547.0,-28.048998711983096,3.9019852895291045,34.605608381450566,19.42579928962516,2.1727352161083897,-25.02677114916356,-37.40929017132146,-0.8494924082330028,-6.869192805788259,-6.869192805776762,39.43478825988547,39529.90015577851,24970.52922178455,24970.52922178455,64500.42937756306,69854.28665956152,69854.28665956152,24970.52922178455,94824.81588134606,94824.81588134606,94824.81588134606,123041.6650219638,118537.70549798604,4503.959523977752,0.0,82090.69603501809,51766.309282145194,33693.76305874766,28216.849140617727,61910.61219936539,20755.498733534994,1569.42974975771,0.0,0.879210991407549,2.6914168596419024,0.0014947054983599872,1.0,1.0,-6.869192805788259,329546.08411985904,1530306.9368882144,4.643681143944733,1530306.9368882144,4.643681143944733,0.7355710990302516,0.09251674457021497,4.028046144702076,101325.0,125604.0999086295,1.2396160859474907,1.0,0.0,4.028046144702612,1.295776233002789,1.2960974085651096,3.108597026330399,20379.780440943712,2078.1592532560776,17322.81555423681,1766.4355875081512,0.85,0.8500001069410272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.202818425411,4632.441516551485,5.825792730675721,3.9019852895291045,-4.178219230290271,8.080204519819375,3.0749590152297737,3.5,0.8785597186370782,0.6,0.0002478505426181704,0.8680391675257088,0.0002855292156051585,197.33421936765413,0.0,0.0,0.0,0.01139149553030232,0.00010538140068193678,0.0001424691419362336,0.0005738722779152585,0.09251674486742104,0.09251674486742104,0.09251674486742104,0.09251674396737274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484647.8743749458,596.6222535325048,0.0,0.09251674486742104,0.09251674457021497,0.09251674457021497,0.37499215559689986,0.37499215559689986,0.5,9.999902701824594,0.0,0.0,0.0,0.0,0.0,0.0,28216.849140617727,20755.498733534994,0.7355710990302516,1.0418315549821717,0.6384995843440183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400088505125732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,18035.577756152637,1569.42974975771,0.37499215559689986,6.17534620354742,3.0749590152297737,,,,,,
1548.0,-28.03765208944174,3.908991556351512,34.61502731525379,19.781334895547502,2.318600166886601,-25.001804953835933,-37.507826497871406,-0.7168063482067994,-6.835409341038201,-6.8354093410318555,39.48335432578358,39987.90919868924,24909.235920579733,24909.235920579733,64897.14511926897,70703.20232282112,70703.20232282112,24909.235920579733,95612.43824340086,95612.43824340086,95612.43824340086,123837.09084067152,119329.8698461226,4507.220994548911,0.0,82992.9704529449,52279.46131520962,34126.1212641503,28224.652597270662,62350.77386142097,20769.981512194125,1568.42974975771,0.0,0.8792090107168689,2.694816861584189,0.0014947054983599872,1.0,1.0,-6.835409341038201,329987.1472897852,1532377.30761532,4.6437484617230576,1532377.30761532,4.6437484617230576,0.735880855950822,0.0925738905403913,4.028046144702076,101325.0,125879.05284359741,1.2423296604352076,1.0,0.0,4.028046144702193,1.2951451372074194,1.2954661563441614,3.1101117774238904,20603.778475105642,2101.000695967088,17513.212153327044,1785.8506374069682,0.85,0.8500000218157678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.30205183161,4632.441516551485,5.8113580469522885,3.908991556351512,-4.151068075450887,8.0600596318024,3.0750776676535154,3.5,0.8785936193295758,0.6,0.0002478505426181704,0.867030862035139,0.00028586126915529044,197.32508446718606,0.0,0.0,0.0,0.01139149553030232,0.00010423767475474342,0.00014361286786342695,0.0005784792587268855,0.09257376584920317,0.09257376584920317,0.09257376584920317,0.09257438584103705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484882.34917039535,596.5485094705127,0.0,0.09257376584920317,0.0925738905403913,0.0925738905403913,0.3749921400845768,0.3749921400845768,0.5,9.999920850028081,0.0,0.0,0.0,0.0,0.0,0.0,28224.652597270662,20769.981512194125,0.735880855950822,1.0408394491383137,0.6413378170343998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399287656353936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17985.577756152637,1568.42974975771,0.3749921400845768,6.17534620354742,3.0750776676535154,,,,,,
1549.0,-28.02865691001768,3.9165009641872963,34.62554094549033,20.14248085850852,2.464801175647183,-24.979292753944776,-37.6118864986114,-0.5845629704362906,-6.801056428999573,-6.8010564290120845,39.53387471770084,40459.354535612576,24848.87106019424,24848.87106019424,65308.22559580681,71573.47239028032,71573.47239028032,24848.87106019424,96422.34345047457,96422.34345047457,96422.34345047457,124655.65929592811,120145.04449187052,4510.6148040575945,0.0,83919.75224219881,52805.6344279761,34571.24201580301,28233.315845453544,62804.55786125655,20785.32580133789,1567.42974975771,0.0,0.8792026877930142,2.698277650930441,0.0014947054983599872,1.0,1.0,-6.801056428999573,330436.12074199,1534533.2376729397,4.643963360383137,1534533.2376729397,4.643963360383137,0.7361985363361061,0.09263350769464258,4.028046144702076,101325.0,126162.04557346966,1.2451225815294316,1.0,0.0,4.028046144703745,1.2945167583142116,1.2948376216987958,3.111621474833289,20833.860692627622,2124.462552719596,17708.780758432327,1805.7930851445017,0.85,0.8499999601465535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.539174453001,4632.441516551485,5.796954150865814,3.9165009641872963,-4.123284682340731,8.039785646528028,3.075361200294157,3.5,0.8786746286554734,0.6,0.0002478505426181704,0.8662324133246398,0.00028612476144468965,197.3178432595569,0.0,0.0,0.0,0.01139149553030232,0.00010304229066464918,0.0001448082519535212,0.0005832943210024279,0.09263350760636717,0.09263350760636717,0.09263350760636717,0.09263350789386914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485126.37268595153,596.4717515391976,0.0,0.09263350760636717,0.09263350769464258,0.09263350769464258,0.3749921995137231,0.3749921995137231,0.5,9.999920857493105,0.0,0.0,0.0,0.0,0.0,0.0,28233.315845453544,20785.32580133789,0.7361985363361061,1.039864427357027,0.6442104827008346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398621091477486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17935.577756152637,1567.42974975771,0.3749921995137231,6.17534620354742,3.075361200294157,,,,,,
1550.0,-28.022017459826575,3.924506575566948,34.63711064315092,20.50760962245988,2.6133145414144305,-24.958418433999835,-37.71824488705022,-0.4502844341015781,-6.766102027022669,-6.766102027077974,39.58546856803304,40930.72092127901,24789.326635625835,24789.326635625835,65720.04755690484,72450.50578135633,72450.50578135633,24789.326635625835,97239.83241698217,97239.83241698217,97239.83241698217,125482.3407619743,120968.24898856784,4514.091773406458,0.0,84854.41967742257,53334.63502104351,35021.982951532285,28242.50834499212,63264.4912965244,20801.23129759167,1566.42974975771,0.0,0.8791955482270852,2.701802637750982,0.0014947054983599872,1.0,1.0,-6.766102027022669,330893.4481602276,1536737.3428770397,4.644206016835092,1536737.3428770397,4.644206016835092,0.736522090867332,0.09269459352781055,4.028046144702076,101325.0,126447.53487504268,1.2479401418706408,1.0,0.0,4.028046144703238,1.293879332583105,1.2942000379731509,3.113154405720718,21065.900595262076,2148.124037797013,17906.01525386953,1825.9054064200855,0.85,0.8499999880326391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.912981691231,4632.441516551485,5.782558857970146,3.924506575566948,-4.09484805297962,8.019354628546568,3.0758081909185373,3.5,0.8788023402624392,0.6,0.0002478505426181704,0.8656435777939266,0.0002863193916944569,197.31249877795764,0.0,0.0,0.0,0.01139149553030232,0.00010183359975958595,0.00014601694285858443,0.0005881629837427043,0.09269459332994667,0.09269459332994667,0.09269459332994667,0.09269459390485789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485375.60483018367,596.3933448839718,0.0,0.09269459332994667,0.09269459352781055,0.09269459352781055,0.374992246333162,0.374992246333162,0.5,9.999920875606488,0.0,0.0,0.0,0.0,0.0,0.0,28242.50834499212,20801.23129759167,0.736522090867332,1.038814131119321,0.6469777924781582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398092707541006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,17885.577756152637,1566.42974975771,0.374992246333162,6.17534620354742,3.0758081909185373,,,,,,
1551.0,-28.017715798128144,3.9329926814502376,34.649672213938764,20.86817087782549,2.7593528536407796,-24.93994226238001,-37.825464725587494,-0.31842069855952676,-6.731028043968934,-6.731028043973651,39.63732376022949,41396.0705190127,24731.667293124166,24731.667293124166,66127.73781213687,73319.06729702147,73319.06729702147,24731.667293124166,98050.73459014563,98050.73459014563,98050.73459014563,126302.52849608393,121784.9389928461,4517.589503237828,0.0,85780.37128562602,53857.37444100555,35469.996494022744,28251.793905938302,63721.79039996104,20817.260542052478,1565.42974975771,0.0,0.8791880744731796,2.7053433384624843,0.0014947054983599872,1.0,1.0,-6.731028043968934,331352.84015631635,1538955.0233375165,4.644460034238763,1538955.0233375165,4.644460034238763,0.7368473878636378,0.0927560283436135,4.028046144702076,101325.0,126730.65259774445,1.2507342965481811,1.0,0.0,4.028046144702896,1.2932539806257841,1.2935745310139388,3.1146597691143167,21295.776712600335,2171.5648781796367,18101.408277788058,1845.8299498593362,0.85,0.8499999094692693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4287.422400939438,4632.441516551485,5.76842330433901,3.9329926814502376,-4.066124827739569,7.999117509189807,3.076417385291711,3.5,0.8789763957976318,0.6,0.0002478505426181704,0.8652623052606561,0.0002864455565801016,197.30903627353328,0.0,0.0,0.0,0.01139149553030232,0.00010062838694762437,0.000147222155670546,0.0005930176365634717,0.09275602849600278,0.09275602849600278,0.09275602849600278,0.09275602801492618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485626.1236940013,596.3145228970767,0.0,0.09275602849600278,0.0927560283436135,0.0927560283436135,0.3749922831076011,0.3749922831076011,0.5,9.99992086214408,0.0,0.0,0.0,0.0,0.0,0.0,28251.793905938302,20817.260542052478,0.7368473878636378,1.0377570591955196,0.649637592716447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397702725873518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17835.577756152637,1565.42974975771,0.3749922831076011,6.17534620354742,3.076417385291711,,,,,,
