time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1552.0,-28.015655192472636,3.9419357306851333,34.66313416736733,21.220975554920756,2.9037879326228557,-24.923682635482045,-37.931107718590624,-0.18821466261313152,-6.696277642661926,-6.696277642644404,39.68851796513835,41845.611125881136,24676.833099589086,24676.833099589086,66522.44422547022,74162.7150943671,74162.7150943671,24676.833099589086,98839.54819395619,98839.54819395619,98839.54819395619,127100.2541114813,122579.21881647623,4521.03529500508,0.0,86681.6296991287,54364.40411165415,35908.02843052727,28260.705917525116,64168.734348052385,20832.948514548032,1564.42974975771,0.0,0.8791813757975397,2.7088549869232112,0.0014947054983599872,1.0,1.0,-6.696277642661926,331808.4882935795,1541146.807883157,4.644687710700071,1541146.807883157,4.644687710700071,0.7371701391800352,0.09281656750625066,4.028046144702076,101325.0,127006.2053869417,1.2534537911368537,1.0,0.0,4.028046144701162,1.2926370830110465,1.2929574804928325,3.1161462081214744,21519.522514194006,2194.3806003267177,18291.592663210147,1865.223359986351,0.85,0.8499999315108058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.064129241939,4632.441516551485,5.754772399812864,3.9419357306851333,-4.037455762126272,7.979391492811406,3.077184871525782,3.5,0.8791956775787949,0.6,0.0002478505426181704,0.8650797302037844,0.0002865060109081332,197.30737768866075,0.0,0.0,0.0,0.01139149553030232,9.945379842655522e-05,0.00014839674419161514,0.0005977489333273755,0.09281662905665623,0.09281662905665623,0.09281662905665623,0.09281639234939061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485873.5062554171,596.2366769958737,0.0,0.09281662905665623,0.09281656750625066,0.09281656750625066,0.3749923117196088,0.3749923117196088,0.5,9.999913941580537,0.0,0.0,0.0,0.0,0.0,0.0,28260.705917525116,20832.948514548032,0.7371701391800352,1.0366800109326026,0.6521183805638082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397450070265292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17785.577756152637,1564.42974975771,0.3749923117196088,6.17534620354742,3.077184871525782,,,,,,
1553.0,-28.015741218219237,3.95131043128384,34.67738745380492,21.559286873694532,3.042756695134789,-24.909802668636726,-38.03367636920882,-0.06318191027261522,-6.661988005529679,-6.661988005420306,39.73836287235338,42273.48259285757,24625.035927154448,24625.035927154448,66898.51852001202,74969.81429933835,74969.81429933835,24625.035927154448,99594.8502264928,99594.8502264928,99594.8502264928,127863.79840586499,123339.40897734925,4524.389428515742,0.0,87545.15308742251,54848.82115491762,36329.257702783216,28268.948179372193,64598.20588215541,20848.00823321094,1563.42974975771,0.0,0.8791773237968417,2.7123236014153678,0.0014947054983599872,1.0,1.0,-6.661988005529679,332258.577556639,1543283.0911404237,4.644825432316629,1543283.0911404237,4.644825432316629,0.7374879355583417,0.09287540831059245,4.028046144702076,101325.0,127270.34223861148,1.2560606191819539,1.0,0.0,4.028046144702702,1.2920452493465846,1.2923655001344392,3.117573588648808,21733.900244059285,2216.2410450112206,18473.81137088488,1883.804497038732,0.85,0.8499998234755166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.832857043057,4632.441516551485,5.741663699184635,3.95131043128384,-4.008953600589313,7.9602640318731535,3.0781043458473927,3.5,0.8794583845278264,0.6,0.0002478505426181704,0.8650873514784453,0.000286503486838168,197.30744693036758,0.0,0.0,0.0,0.01139149553030232,9.83255221774989e-05,0.00014952502044067147,0.0006022936821225458,0.09287540848513233,0.09287540848513233,0.09287540848513233,0.09287540795746807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486114.35898868967,596.1608763090451,0.0,0.09287540848513233,0.09287540831059245,0.09287540831059245,0.3749923061073568,0.3749923061073568,0.5,9.999913926299913,0.0,0.0,0.0,0.0,0.0,0.0,28268.948179372193,20848.00823321094,0.7374879355583417,1.035609543739543,0.6544064500796791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397329044926868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17735.577756152637,1563.42974975771,0.3749923061073568,6.17534620354742,3.0781043458473927,,,,,,
1554.0,-28.017830725493916,3.96108487777381,34.692311271515706,21.879329659882956,3.174791894824679,-24.898452979984572,-38.13196983011437,0.05541413992608732,-6.628553415391366,-6.628553415377017,39.78629267369361,42675.2663306215,24577.066421067855,24577.066421067855,67252.33275168936,75731.02013182113,75731.02013182113,24577.066421067855,100308.08655288898,100308.08655288898,100308.08655288898,128584.2916509167,124056.68951565196,4527.602135264736,0.0,88360.77141137612,55305.017572161225,36728.615376905436,28276.205098027713,65004.82047493315,20862.114977317244,1562.42974975771,0.0,0.8791759341852369,2.7157090992829045,0.0014947054983599872,1.0,1.0,-6.628553415391366,332697.9053977277,1545339.4059470785,4.644872663384172,1545339.4059470785,4.644872663384172,0.737797554692811,0.09293170830269204,4.028046144702076,101325.0,127519.91745348081,1.258523735045456,1.0,0.0,4.028046144700138,1.2914843839489025,1.291804495718727,3.118927487443352,21936.385095188998,2236.8887535691597,18645.923850170893,1901.3550855971096,0.85,0.8499998413257362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4289.722797817267,4632.441516551485,5.729290114870211,3.96108487777381,-3.980925753882346,7.9420106316561565,3.0791689400791444,3.5,0.879762554308327,0.6,0.0002478505426181704,0.8652724893505747,0.00028644218517127846,197.3091287795795,0.0,0.0,0.0,0.01139149553030232,9.725538112175871e-05,0.00015059516149641168,0.0006066042596764076,0.09293170832563528,0.09293170832563528,0.09293170832563528,0.09293170825653302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486345.9789097521,596.0879721340957,0.0,0.09293170832563528,0.09293170830269204,0.09293170830269204,0.37499230073668316,0.37499230073668316,0.5,9.9999139242311,0.0,0.0,0.0,0.0,0.0,0.0,28276.205098027713,20862.114977317244,0.737797554692811,1.034574547861768,0.6564938725902295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439733409742743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17685.577756152637,1562.42974975771,0.37499230073668316,6.17534620354742,3.0791689400791444,,,,,,
1555.0,-28.02178415129211,3.9712258406208827,34.70777844835919,22.178499830793612,3.298889231509169,-24.889634952473646,-38.22505973568184,0.16674002506481933,-6.59610264341552,-6.596102643394545,39.831881192520385,43047.67205132523,24533.08445813063,24533.08445813063,67580.75650945585,76439.8559655944,76439.8559655944,24533.08445813063,100972.94042372503,100972.94042372503,100972.94042372503,129255.22468064007,124724.58122980838,4530.643450831685,0.0,89121.31635804805,55729.13241290315,37102.42660571655,28282.28425691504,65384.71086263159,20875.076413813553,1561.42974975771,0.0,0.8791781258706307,2.718998169087372,0.0014947054983599872,1.0,1.0,-6.59610264341552,333124.7425026014,1547297.1946672918,4.644798170929044,1547297.1946672918,4.644798170929044,0.7380972563667512,0.09298494126838584,4.028046144702076,101325.0,127752.68322063395,1.2608209545584401,1.0,0.0,4.0280461447035885,1.2909583435674288,1.2912783249510715,3.1201983896482597,22125.19746708107,2256.142257252076,18806.41781820031,1917.7209157255852,0.85,0.849999998697476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4290.726458554761,4632.441516551485,5.717699484015598,3.9712258406208827,-3.9534816789568246,7.924707519577707,3.080369748822425,3.5,0.8801056425206929,0.6,0.0002478505426181704,0.8656228941268317,0.000286326233166674,197.3123109795447,0.0,0.0,0.0,0.01139149553030232,9.625182313367668e-05,0.0001515987194844937,0.0006106466375612864,0.09298494130458519,0.09298494130458519,0.09298494130458519,0.09298494119449133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486566.3038631228,596.0186147452226,0.0,0.09298494130458519,0.09298494126838584,0.09298494126838584,0.3749922956120998,0.3749922956120998,0.5,9.999913920872295,0.0,0.0,0.0,0.0,0.0,0.0,28282.28425691504,20875.076413813553,0.7380972563667512,1.0335865314360415,0.6583751993912642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397456820342265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,14.0,0.0,-0.0,0.0,17635.577756152637,1561.42974975771,0.3749922956120998,6.17534620354742,3.080369748822425,,,,,,
1556.0,-28.027439894255515,3.981698687662702,34.723659673126896,22.455055138003104,3.414398978214143,-24.883227323108255,-38.31225283266974,0.2701863803503865,-6.564770139659231,-6.564770139679697,39.87481068793544,43388.48202514155,24493.25835464218,24493.25835464218,67881.74037978373,77091.89797423687,77091.89797423687,24493.25835464218,101585.15632887905,101585.15632887905,101585.15632887905,129872.18979941613,125338.70012558474,4533.4896738313855,0.0,89822.2006824299,56118.78462516459,37448.24006362812,28287.033470537077,65735.2735341652,20886.736685822492,1560.42974975771,0.0,0.8791843745501575,2.722176880656315,0.0014947054983599872,1.0,1.0,-6.564770139659231,333537.27895721945,1549142.5056066795,4.644585787981371,1549142.5056066795,4.644585787981371,0.7383855471298356,0.09303468809719315,4.028046144702076,101325.0,127967.19363192719,1.2629380077170214,1.0,0.0,4.028046144704209,1.2904699197343699,1.2907897800555983,3.121379338722756,22299.198533405422,2273.885428092715,18954.31961476258,1932.802701713896,0.85,0.8500000386277546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4291.835966427052,4632.441516551485,5.706941865029569,3.981698687662702,-3.926735552691668,7.90843424035437,3.0816974140775817,3.5,0.8804849754507377,0.6,0.0002478505426181704,0.8661244470189833,0.00028616042818236964,197.31686359075243,0.0,0.0,0.0,0.01139149553030232,9.532052189570946e-05,0.00015253002072246092,0.0006143979619224365,0.09303468815485853,0.09303468815485853,0.09303468815485853,0.09303468798176444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486773.7951758785,595.9532898489633,0.0,0.09303468815485853,0.09303468809719315,0.09303468809719315,0.3749922906791967,0.3749922906791967,0.5,9.999913915703193,0.0,0.0,0.0,0.0,0.0,0.0,28287.033470537077,20886.736685822492,0.7383855471298356,1.0326531971378035,0.660048702810841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397689022404458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17585.577756152637,1560.42974975771,0.3749922906791967,6.17534620354742,3.0816974140775817,,,,,,
1557.0,-28.03463405006411,3.9924661885906616,34.739825698351865,22.707817749492847,3.521015029443375,-24.879093782310942,-38.39312164401633,0.36520828463694605,-6.534757325108728,-6.534757325106136,39.914825520161,43696.597567725075,24457.90437418058,24457.90437418058,68154.50194190565,77683.61682344283,77683.61682344283,24457.90437418058,102141.52119762341,102141.52119762341,102141.52119762341,130431.82807312594,125895.71053053476,4536.117542591186,0.0,90460.86196813775,56472.763798877226,37764.55352140058,28290.306875502534,66054.86039690311,20896.94086348051,1559.42974975771,0.0,0.8791945584728889,2.725224459996855,0.0014947054983599872,1.0,1.0,-6.534757325108728,333932.8163007333,1550864.0280268632,4.64423965636904,1550864.0280268632,4.64423965636904,0.7386608054639319,0.09308063926021645,4.028046144702076,101325.0,128162.66187280967,1.264867129265331,1.0,0.0,4.028046144702984,1.2900215976466631,1.290341346845234,3.1224641138181606,22457.75215041099,2290.053397481402,19089.089569769294,1946.5454125281615,0.85,0.8500000107722248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.043048779695,4632.441516551485,5.697102054714495,3.9924661885906616,-3.900852534257194,7.893318722847855,3.083142099336232,3.5,0.8808977426674949,0.6,0.0002478505426181704,0.8667628800747931,0.0002859496504935506,197.32265485665224,0.0,0.0,0.0,0.01139149553030232,9.446421836615108e-05,0.0001533863242520193,0.0006178471920533688,0.09308065650715595,0.09308065650715595,0.09308065650715595,0.09308023403862262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486967.2730868152,595.8923696800136,0.0,0.09308065650715595,0.09308063926021645,0.09308063926021645,0.37499228589234734,0.37499228589234734,0.5,9.999901656278197,0.0,0.0,0.0,0.0,0.0,0.0,28290.306875502534,20896.94086348051,0.7386608054639319,1.0317863293084937,0.6615197928686218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398021222053246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17535.577756152637,1559.42974975771,0.37499228589234734,6.17534620354742,3.083142099336232,,,,,,
1558.0,-28.04321989364504,4.003497238532447,34.756155208032006,22.935867437068396,3.617400076890013,-24.876969297380374,-38.46734821619464,0.4511494251514967,-6.5058029638728385,-6.505802963868091,39.9518899535066,43971.30707346674,24426.2740017658,24426.2740017658,68397.58107523253,78216.70132094166,78216.70132094166,24426.2740017658,102642.97532270747,102642.97532270747,102642.97532270747,130935.13846571799,126396.60812781232,4538.530337905672,0.0,91036.23180499057,56790.8373329127,38050.43830230875,28292.163143010526,66342.60144531928,20905.757292673883,1558.42974975771,0.0,0.8792102178073249,2.7281671144166433,0.0014947054983599872,1.0,1.0,-6.5058029638728385,334314.7536657832,1552459.9076591143,4.643707436289573,1552459.9076591143,4.643707436289573,0.7389239623354347,0.09312264786152948,4.028046144702076,101325.0,128338.79553243927,1.266605433332734,1.0,0.0,4.028046144698784,1.2896163876260802,1.2899360363878989,3.1234452224330713,22600.593075311906,2304.6191181812246,19210.506674586468,1958.9265115596527,0.85,0.8500001132966439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.3387315844175,4632.441516551485,5.688017533901804,4.003497238532447,-3.8756496500065,7.879146888538948,3.0846931265956044,3.5,0.8813408933130298,0.6,0.0002478505426181704,0.8675254809575997,0.00028569828559339347,197.3295668704645,0.0,0.0,0.0,0.01139149553030232,9.368450964290095e-05,0.00015416603297526942,0.000620987894770047,0.09312264874985901,0.09312264874985901,0.09312264874985901,0.09312264609980683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487146.44394147076,595.8359492724676,0.0,0.09312264874985901,0.09312264786152948,0.09312264786152948,0.37499223208856103,0.37499223208856103,0.5,9.999901576904806,0.0,0.0,0.0,0.0,0.0,0.0,28292.163143010526,20905.757292673883,0.7389239623354347,1.0309752645380812,0.662791420829475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398443805140217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,17485.577756152637,1558.42974975771,0.37499223208856103,6.17534620354742,3.0846931265956044,,,,,,
1559.0,-28.05299676324966,4.014755069647439,34.772528095829,23.143210785370343,3.7083480341532398,-24.87673302098989,-38.53461291929705,0.5320842678902026,-6.4782665039982135,-6.478266504062085,39.98580264066081,44212.10944287831,24399.06026583386,24399.06026583386,68611.16970871217,78687.96343475155,78687.96343475155,24399.06026583386,103087.02370058541,103087.02370058541,103087.02370058541,131379.4594205267,126838.74694188015,4540.712478646543,0.0,91548.03506383476,57072.18097477695,38306.50454339756,28292.435719941284,66598.94026333885,20913.000854640544,1557.42974975771,0.0,0.8792301718389215,2.730967994040571,0.0014947054983599872,1.0,1.0,-6.4782665039982135,334678.3059381884,1553921.169933505,4.643029268292334,1553921.169933505,4.643029268292334,0.7391728680291916,0.09316054958348434,4.028046144702076,101325.0,128495.03261632998,1.26814737346489,1.0,0.0,4.028046144702688,1.2892350148379967,1.289554569071442,3.1243691788872443,22727.65300473137,2317.5756251861108,19318.506032966925,1969.9393812328294,0.85,0.8500000430728707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.715535455164,4632.441516551485,5.679859400477873,4.014755069647439,-3.8514098025918937,7.866164872239333,3.086341603642361,3.5,0.8818118867549603,0.6,0.0002478505426181704,0.8683947515510863,0.00028541229915942176,197.33743830674868,0.0,0.0,0.0,0.01139149553030232,9.298307188949161e-05,0.00015486747072867877,0.0006238133184084161,0.09316054964135861,0.09316054964135861,0.09316054964135861,0.09316054946938504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.38970377285,595.7843184606396,0.0,0.09316054964135861,0.09316054958348434,0.09316054958348434,0.37499218779067556,0.37499218779067556,0.5,9.999901571337185,0.0,0.0,0.0,0.0,0.0,0.0,28292.435719941284,20913.000854640544,0.7391728680291916,1.0302141361021175,0.6638560503824719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439894816812139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17435.577756152637,1557.42974975771,0.37499218779067556,6.17534620354742,3.086341603642361,,,,,,
1560.0,-28.063816673627027,4.026207271707568,34.788836235319664,23.325118829403095,3.78819303543152,-24.87847867182545,-38.59539373135192,0.6030545686527703,-6.451980023378326,-6.45198002338272,40.016664876275804,44421.6134663748,24375.730415096947,24375.730415096947,68797.34388147175,79101.19672095527,79101.19672095527,24375.730415096947,103476.92713605221,103476.92713605221,103476.92713605221,131768.13749504814,127225.46560936749,4542.671885680658,0.0,91997.20027909623,57318.42490285184,38531.972640271546,28291.21035899593,66823.18299926748,20918.759471180623,1556.42974975771,0.0,0.8792549374737877,2.7336438499283564,0.0014947054983599872,1.0,1.0,-6.451980023378326,335025.6450831643,1555251.894690543,4.64218759821947,1555251.894690543,4.64218759821947,0.7394084313020195,0.09319444878915033,4.028046144702076,101325.0,128632.1946809149,1.2695010577933865,1.0,0.0,4.028046144703333,1.2889007815016749,1.2892202528908936,3.1251793796021077,22839.16245599529,2328.9464247215196,19413.285985015016,1979.6042466097003,0.85,0.8499999079396635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.16451454555,4632.441516551485,5.672515057914841,4.026207271707568,-3.8280201591370564,7.854227430844624,3.088076878092937,3.5,0.8823076794551249,0.6,0.0002478505426181704,0.8693578558747542,0.00028509610966680844,197.3461502356204,0.0,0.0,0.0,0.01139149553030232,9.235342513483523e-05,0.00015549711748333515,0.0006263495645910339,0.09319442745069759,0.09319442745069759,0.09319442745069759,0.09319457951007896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.5759407282,595.737332085457,0.0,0.09319442745069759,0.09319444878915033,0.09319444878915033,0.3749921513926809,0.3749921513926809,0.5,9.999906053239917,0.0,0.0,0.0,0.0,0.0,0.0,28291.21035899593,20918.759471180623,0.7394084313020195,1.0295430536768342,0.6647635068036456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399522539234966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17385.577756152637,1556.42974975771,0.3749921513926809,6.17534620354742,3.088076878092937,,,,,,
1561.0,-28.075528395619152,4.037820052662081,34.804975493833865,23.48346715969967,3.8590775642019546,-24.88213315846379,-38.649713912140555,0.6656823399018378,-6.42708052065899,-6.427080520644436,40.04438714818471,44600.54315839539,24356.466285847542,24356.466285847542,68957.00944424293,79455.3206852707,79455.3206852707,24356.466285847542,103811.78697111824,103811.78697111824,103811.78697111824,132100.20777328216,127555.81057646421,4544.397196817958,0.0,92384.75424197716,57529.97676715004,38727.530527585695,28288.420802163917,67015.95132974962,20922.957897405628,1555.42974975771,0.0,0.8792841107439257,2.7361804264547978,0.0014947054983599872,1.0,1.0,-6.06499111712742,335354.9184784858,1556447.9639163213,4.641196172037575,1556447.9639163213,4.641196172037575,0.7396297603083284,0.09322421587514458,4.028046144702076,101325.0,128750.41529314185,1.2706678045215085,1.0,0.0,4.028046144698722,1.288605981062866,1.2889253793818323,3.1258943415578972,22935.37633959011,2338.757510423041,19495.06743438238,1987.943633593774,0.85,0.8499998929919799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4298.67777455813,4632.441516551485,5.6660367590243945,4.037820052662081,-3.8055961724098974,7.843416225071978,3.0898895508304887,3.5,0.8828255859515682,0.6,0.0002478505426181704,0.8704016417754095,0.00028475422232960754,197.35558109650378,0.0,0.0,0.0,0.01139149553030232,9.179404229970956e-05,0.00015605650031846083,0.0006286027844634745,0.09322421580412867,0.09322421580412867,0.09322421580412867,0.0932242160502134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.61050882936,595.6951143445391,0.0,0.09322421580412867,0.09322421587514458,0.09322421587514458,0.374992139307165,0.374992139307165,0.5,9.9999060591483,0.0,0.0,0.0,0.0,0.0,0.0,28288.420802163917,20922.957897405628,0.7396297603083284,1.0289641208694091,0.6655213016217586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400158240281988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,17335.577756152637,1555.42974975771,0.374992139307165,6.17534620354742,3.0898895508304887,,,,,,
1562.0,-28.087989352773466,4.0495622780509075,34.82085102277956,23.617816145438724,3.919928917155244,-24.88739865595968,-38.69756026016546,0.7191703294687939,-6.40348606068369,-6.403486060694808,40.06902714189164,44749.43344863452,24340.944313455086,24340.944313455086,69090.3777620896,79752.89826457587,79752.89826457587,24340.944313455086,104093.84257803095,104093.84257803095,104093.84257803095,132377.95606286294,127832.06357211285,4545.892490750095,0.0,92712.14464148457,57708.0000681908,38893.49397032641,28284.113484831993,67177.6074551584,20925.642017472645,1554.42974975771,0.0,0.8793179102954035,2.738585769909496,0.0014947054983599872,1.0,1.0,-4.957594969676563,335667.1685069772,1557511.6325780977,4.640047578992591,1557511.6325780977,4.640047578992591,0.7398372951902665,0.0932499337313752,4.028046144702076,101325.0,128850.2377403296,1.2716529754782098,1.0,0.0,4.02804614470017,1.2883543100069814,1.2886736459458925,3.1265049632816058,23016.654057805434,2347.0455311248425,19564.152975998022,1994.9883982805568,0.85,0.8499998708267245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.2470335775615,4632.441516551485,5.660359538276294,4.0495622780509075,-3.784088682974265,7.833650961025173,3.0917697518712797,3.5,0.883362786248937,0.6,0.0002478505426181704,0.8715136872105943,0.000284390877912029,197.3656162685556,0.0,0.0,0.0,0.01139149553030232,9.130392132064887e-05,0.0001565466212975215,0.0006305770143836173,0.0932499541332251,0.0932499541332251,0.0932499541332251,0.0932497653235972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.7743606832,595.6575777188119,0.0,0.0932499541332251,0.0932499337313752,0.0932499337313752,0.3749921287677111,0.3749921287677111,0.5,9.999900678870432,0.0,0.0,0.0,0.0,0.0,0.0,28284.113484831993,20925.642017472645,0.7398372951902665,1.028473331804917,0.6661361597092472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400846401104486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17285.577756152637,1554.42974975771,0.3749921287677111,6.17534620354742,3.0917697518712797,,,,,,
1563.0,-28.100989644522983,4.06140114723245,34.836370289380675,23.729818837624066,3.9726696450521937,-24.893859882600527,-38.738709677103884,0.7647929948886961,-6.381332752868332,-6.3813327528829635,40.090453498052995,44868.216643265216,24329.350007261783,24329.350007261783,69197.566650527,79992.83834312418,79992.83834312418,24329.350007261783,104322.18835038596,104322.18835038596,104322.18835038596,132600.39482244066,128053.24816968388,4547.146652756779,0.0,92980.9043647637,57853.25866029263,39030.717449412296,28278.206472054702,67308.923921467,20926.72247569289,1553.42974975771,0.0,0.8793560961146658,2.7408457145548475,0.0014947054983599872,1.0,1.0,-4.056711778359784,335960.55420995946,1558437.020182854,4.638749998039664,1558437.020182854,4.638749998039664,0.7400300473926185,0.09327150987677085,4.028046144702076,101325.0,128932.00899589168,1.2724599950248376,1.0,0.0,4.028046144702367,1.2881397244528934,1.2884590072038895,3.127025794047996,23083.376164162786,2353.8492924865054,19620.865723319235,2000.7714890731531,0.85,0.8499998260124904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.86463802871,4632.441516551485,5.655535925558663,4.06140114723245,-3.7636119679020337,7.8250131151344835,3.0937083566180124,3.5,0.8839166733194321,0.6,0.0002478505426181704,0.8726754987505808,0.00028401226225901923,197.3760868702899,0.0,0.0,0.0,0.01139149553030232,9.088433670134152e-05,0.00015696620591682886,0.0006322671205917946,0.09327150211917677,0.09327150211917677,0.09327150211917677,0.09327072825690562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.48596117966,595.6249057384694,0.0,0.09327150211917677,0.09327150987677085,0.09327150987677085,0.37499209786912097,0.37499209786912097,0.5,9.999878357037312,0.0,0.0,0.0,0.0,0.0,0.0,28278.206472054702,20926.72247569289,0.7400300473926185,1.02805932139494,0.6666013067690016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440157865793008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17235.577756152637,1553.42974975771,0.37499209786912097,6.17534620354742,3.0937083566180124,,,,,,
1564.0,-28.11448069557257,4.07331407907163,34.851455325647365,23.82361579164865,4.0198666130590475,-24.900924210869647,-38.77267538392914,0.8063101150256758,-6.360138062739679,-6.360138062744277,40.10890017381254,44955.07200932033,24320.448179139123,24320.448179139123,69275.52018845946,80181.51255936066,80181.51255936066,24320.448179139123,104501.9607384998,104501.9607384998,104501.9607384998,132772.87789393184,128224.69751328886,4548.180380642982,0.0,93192.57517568633,57966.13457167366,39140.48956001408,28270.917155432056,67411.40671544614,20926.433653025957,1552.42974975771,0.0,0.8794003758009411,2.743009245350822,0.0014947054983599872,1.0,1.0,-3.342634586519239,336241.4331267006,1559234.0505211342,4.637245434097328,1559234.0505211342,4.637245434097328,0.7402106390101706,0.0932889611143135,4.028046144702076,101325.0,128995.80500201942,1.273089612652548,1.0,0.0,4.0280461447018885,1.2879445113852663,1.2882637457500787,3.127499755691847,23135.925415913796,2359.207824885542,19665.53796992522,2005.32679048658,0.85,0.8500000590595996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.522478282616,4632.441516551485,5.651288752846146,4.07331407907163,-3.7438144049514768,7.817128484023106,3.0956956859511955,3.5,0.8844844817003416,0.6,0.0002478505426181704,0.8738829361773145,0.0002836198446697676,197.38695391059287,0.0,0.0,0.0,0.01139149553030232,9.053934471075623e-05,0.00015731119790741413,0.0006336567642494247,0.09328896113511913,0.09328896113511913,0.09328896113511913,0.09328896110843779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.6854976123,595.5968049385093,0.0,0.09328896113511913,0.0932889611143135,0.0932889611143135,0.374991982704412,0.374991982704412,0.5,9.999878354625732,0.0,0.0,0.0,0.0,0.0,0.0,28270.917155432056,20926.433653025957,0.7402106390101706,1.0276527899926793,0.6668763373991373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402342687639627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17185.577756152637,1552.42974975771,0.374991982704412,6.17534620354742,3.0956956859511955,,,,,,
1565.0,-28.12827718480287,4.085272804187573,34.86603221961338,23.894733655639016,4.057280990999781,-24.909569371932644,-38.800872350670375,0.8387621373452964,-6.340253557497931,-6.340253557503425,40.124347817677794,45016.65128012695,24314.953102049003,24314.953102049003,69331.60438217595,80317.97136430063,80317.97136430063,24314.953102049003,104632.92446634962,104632.92446634962,104632.92446634962,132895.07298777884,128346.06855078888,4549.004436989958,0.0,93349.12558933177,58048.57056411659,39222.838916905755,28262.14852142922,67484.98743833497,20924.658694615002,1551.42974975771,0.0,0.8794489254625689,2.7450402600143526,0.0014947054983599872,1.0,1.0,-2.819425571615625,336505.11680120433,1559901.7378748818,4.635595894360258,1559901.7378748818,4.635595894360258,0.740377493903172,0.09330256914989143,4.028046144702076,101325.0,129042.80119239503,1.273553428989835,1.0,0.0,4.028046144702551,1.2877919635081059,1.2881111600618758,3.127870229698573,23174.790515275017,2363.1709620793054,19698.57157338081,2008.695280588255,0.85,0.84999998426726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4305.214977352099,4632.441516551485,5.647790698016153,4.085272804187573,-3.7249693868578695,7.810242191045443,3.097725088968069,3.5,0.885064311133734,0.6,0.0002478505426181704,0.8751195750258314,0.00028321905907641756,197.3980682189592,0.0,0.0,0.0,0.01139149553030232,9.025386594697091e-05,0.00015759667667119946,0.0006348066858832845,0.09330250379859267,0.09330250379859267,0.09330250379859267,0.09330304937703858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.30693355546,595.5732964866521,0.0,0.09330250379859267,0.09330256914989143,0.09330256914989143,0.3749918894044711,0.3749918894044711,0.5,9.999894646248734,0.0,0.0,0.0,0.0,0.0,0.0,28262.14852142922,20924.658694615002,0.740377493903172,1.0273633738989483,0.667061712373605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440313564508916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17135.577756152637,1551.42974975771,0.3749918894044711,6.17534620354742,3.097725088968069,,,,,,
1566.0,-28.14225224373257,4.097246348586762,34.88003265394354,23.944899800140433,4.08639415924097,-24.919309907485747,-38.82303700139744,0.8634518228409926,-6.321864177866132,-6.321864177955311,40.13680214996864,45052.37684457019,24313.17467208386,24313.17467208386,69365.55151665406,80403.21071969217,80403.21071969217,24313.17467208386,104716.38539177603,104716.38539177603,104716.38539177603,132968.24204472936,128418.64233565252,4549.599709076842,0.0,93452.27476240299,58101.440886660974,39278.704306380016,28251.85665295332,67530.56095933334,20921.34228578535,1550.42974975771,0.0,0.8795007255915955,2.7469196186310496,0.0014947054983599872,1.0,1.0,-2.4822993556409756,336749.11857907724,1560440.203821277,4.63383604508187,1560440.203821277,4.63383604508187,0.740529818722492,0.09331224270141061,4.028046144702076,101325.0,129073.39693163602,1.273855385459028,1.0,0.0,4.028046144700238,1.2876759284070864,1.2879950961999964,3.128152088456722,23200.39825892187,2365.782225216753,19720.342078776393,2010.915254319915,0.85,0.8500001533892981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.935101587634,4632.441516551485,5.64512213409519,4.097246348586762,-3.7072268431817994,7.804473191768562,3.0997881611764977,3.5,0.8856537603361422,0.6,0.0002478505426181704,0.8763741455966764,0.00028281361774932574,197.40932765732896,0.0,0.0,0.0,0.01139149553030232,9.003004523137689e-05,0.00015782049738679349,0.0006357082460538376,0.09331224269086556,0.09331224269086556,0.09331224269086556,0.0933122427955865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.5337696389,595.5543215247512,0.0,0.09331224269086556,0.09331224270141061,0.09331224270141061,0.3749918789276413,0.3749918789276413,0.5,9.999894646059097,0.0,0.0,0.0,0.0,0.0,0.0,28251.85665295332,20921.34228578535,0.740529818722492,1.027172742699794,0.6671405687226644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403946645450787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17085.577756152637,1550.42974975771,0.3749918789276413,6.17534620354742,3.0997881611764977,,,,,,
1567.0,-28.15627647025117,4.109212282431554,34.89339605423402,23.976016358379297,4.108324178514765,-24.929808332856293,-38.83903323495758,0.8818560400029329,-6.304576474455303,-6.304576474461015,40.146352644158256,45062.210366084306,24314.087938551296,24314.087938551296,69376.2983046356,80440.40527356559,80440.40527356559,24314.087938551296,104754.49321211688,104754.49321211688,104754.49321211688,132994.67381891795,128444.69386327031,4549.979955647628,0.0,93503.74460039784,58125.54968839438,39309.105457781625,28240.180606801052,67549.28606458267,20916.640033344745,1549.42974975771,0.0,0.8795575502170355,2.748687314662094,0.0014947054983599872,1.0,1.0,-2.323073185495957,336978.6293993244,1560853.2168060767,4.631905648106971,1560853.2168060767,4.631905648106971,0.740669485247818,0.09331809646876256,4.028046144702076,101325.0,129087.9937557274,1.2739994449121874,1.0,0.0,4.028046144700786,1.2875894469747335,1.2879085933320578,3.1283621919752487,23213.17612594371,2367.085205033698,19731.202801576863,2012.0227398323448,0.85,0.8500001333089746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.675105154842,4632.441516551485,5.643054383344486,4.109212282431554,-3.6903016804531434,7.7995139628846974,3.1018756350772323,3.5,0.8862501814506378,0.6,0.0002478505426181704,0.8776350816372216,0.0002824072872700201,197.42062800040736,0.0,0.0,0.0,0.01139149553030232,8.986883255952805e-05,0.00015798171005864233,0.0006363576181351554,0.09331809648116583,0.09331809648116583,0.09331809648116583,0.09331809644416036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.7191429273,595.5397700262722,0.0,0.09331809648116583,0.09331809646876256,0.09331809646876256,0.37499186954204805,0.37499186954204805,0.5,9.999894644942763,0.0,0.0,0.0,0.0,0.0,0.0,28240.180606801052,20916.640033344745,0.740669485247818,1.0270470991848255,0.6671012084865134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404768235808783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17035.577756152637,1549.42974975771,0.37499186954204805,6.17534620354742,3.1018756350772323,,,,,,
1568.0,-28.17021865430415,4.1211465738526805,34.906065770094756,23.98892871513965,4.123830723649069,-24.94077365143078,-38.848822250124044,0.8943857276032993,-6.288513477464107,-6.288513477469451,40.152992294942365,45046.525147590946,24317.885029822133,24317.885029822133,69364.41017741308,80429.90190504715,80429.90190504715,24317.885029822133,104747.78693486929,104747.78693486929,104747.78693486929,132974.87447576583,128424.73010315497,4550.14437261086,0.0,93505.29394662015,58121.917216807706,39314.86303312494,28227.087540896533,67541.95057402147,20910.51176818953,1548.42974975771,0.0,0.8796187604683279,2.75033058754161,0.0014947054983599872,1.0,1.0,-2.3397318981621424,337191.99121897545,1561140.3984744789,4.629826446443269,1561140.3984744789,4.629826446443269,0.7407959371611947,0.09332011603815123,4.028046144702076,101325.0,129087.11117829602,1.2739907345501704,1.0,0.0,4.028046144701904,1.2875305766078575,1.2878497083733698,3.1285052315529556,23213.560765584534,2367.124427361488,19731.522534453743,2012.0553435121824,0.85,0.8499998226772207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.4293548905,4632.441516551485,5.641638692496306,4.1211465738526805,-3.6742949342179254,7.795441508070606,3.103980769034723,3.5,0.8868516482956351,0.6,0.0002478505426181704,0.8788905822448069,0.0002820038667215277,197.43186351836042,0.0,0.0,0.0,0.01139149553030232,8.977030887528524e-05,0.00015808023374288513,0.0006367544760816315,0.09332011597867992,0.09332011597867992,0.09332011597867992,0.0933201161580082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.8283845342,595.5296532437185,0.0,0.09332011597867992,0.09332011603815123,0.09332011603815123,0.3749918610257266,0.3749918610257266,0.5,9.999894650356044,0.0,0.0,0.0,0.0,0.0,0.0,28227.087540896533,20910.51176818953,0.7407959371611947,1.0269826320960975,0.666941430692366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405592810943915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16985.577756152637,1548.42974975771,0.3749918610257266,6.17534620354742,3.103980769034723,,,,,,
1569.0,-28.183963498050144,4.133026887451046,34.91799287622243,23.983103222586237,4.131701702224184,-24.95232504819137,-38.85280644809825,0.90006326029138,-6.273628351685829,-6.273628351696793,40.156832292750195,45007.46590174616,24324.362368834638,24324.362368834638,69331.8282705808,80374.44752671977,80374.44752671977,24324.362368834638,104698.80989555441,104698.80989555441,104698.80989555441,132911.4430857123,128361.34194051145,4550.101145200842,0.0,93458.72040228438,58091.73880940156,39296.64621431424,28212.63319015789,67509.27940447212,20903.012573299035,1547.42974975771,0.0,0.8796841844520837,2.751854054669188,0.0014947054983599872,1.0,1.0,-2.5219568990035555,337389.8023454407,1561306.5063036373,4.627604318357774,1561306.5063036373,4.627604318357774,0.7409096638519779,0.0933184471128864,4.028046144702076,101325.0,129071.44225535158,1.273836094303988,1.0,0.0,4.028046144700732,1.2875039026605917,1.2878230278146072,3.1285700465670265,23201.998449100887,2365.9453992036924,19721.699800731967,2011.0537034289964,0.85,0.850000048228441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.191789921915,4632.441516551485,5.640834998499707,4.133026887451046,-3.6591802101785342,7.79220709762958,3.106096300750815,3.5,0.8874560859288042,0.6,0.0002478505426181704,0.8801302099013198,0.00028160667572808276,197.44294125857817,0.0,0.0,0.0,0.01139149553030232,8.973023763107333e-05,0.00015812030498709703,0.0006369158849023926,0.09331844698798038,0.09331844698798038,0.09331844698798038,0.09331844749915899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.3987017762,595.5238021430484,0.0,0.09331844698798038,0.0933184471128864,0.0933184471128864,0.37499185323099266,0.37499185323099266,0.5,9.99989466001593,0.0,0.0,0.0,0.0,0.0,0.0,28212.63319015789,20903.012573299035,0.7409096638519779,1.0269970125912489,0.6666856215734493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406412655852177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16935.577756152637,1547.42974975771,0.37499185323099266,6.17534620354742,3.106096300750815,,,,,,
1570.0,-28.19740175244216,4.144832168479951,34.92913412265807,23.95910551948475,4.132047912998238,-24.964379336799336,-38.85114354835821,0.8990255119122862,-6.259893124840232,-6.259893124769497,40.157939842489185,44946.13244793277,24333.366276616223,24333.366276616223,69279.49872454899,80275.88376930947,80275.88376930947,24333.366276616223,104609.2500459257,104609.2500459257,104609.2500459257,132806.1017281974,128256.24650937552,4549.855218821877,0.0,93365.76002518242,58036.008762743455,39255.279180487734,28196.851682271703,67452.13086275944,20894.17615662963,1546.42974975771,0.0,0.8797537153304281,2.753260422781163,0.0014947054983599872,1.0,1.0,-2.8625370837343667,337572.4131394141,1561354.418365206,4.62524293334474,1561354.418365206,4.62524293334474,0.74101096080051,0.09331317774453936,4.028046144702076,101325.0,129041.53444991971,1.2735409272136167,1.0,0.0,4.028046144702845,1.2875087780841974,1.2878279044466523,3.128558199576531,23178.920169021047,2363.592069567186,19702.077813521726,2009.0528175800837,0.85,0.8499998131860271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.956748753047,4632.441516551485,5.640614334775101,4.144832168479951,-3.644944706071226,7.789776874551177,3.1082154396427435,3.5,0.888061554183641,0.6,0.0002478505426181704,0.8813440112125149,0.0002812188424326936,197.4537731031535,0.0,0.0,0.0,0.01139149553030232,8.974696030727179e-05,0.0001581035823108986,0.0006368485251910024,0.09331317773423657,0.09331317773423657,0.09331317773423657,0.0933131777028081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.75486713654,595.5221145216499,0.0,0.09331317773423657,0.09331317774453936,0.09331317774453936,0.3749918460306071,0.3749918460306071,0.5,9.999894661846135,0.0,0.0,0.0,0.0,0.0,0.0,28196.851682271703,20894.17615662963,0.74101096080051,1.0270913288937837,0.666341179634218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407220987871272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16885.577756152637,1546.42974975771,0.3749918460306071,6.17534620354742,3.1082154396427435,,,,,,
1571.0,-28.210424618203064,4.156542146052601,34.9394495639165,23.918993293214612,4.126752095776363,-24.976592735893455,-38.843670033942885,0.892920218055046,-6.24730363934043,-6.247303639352212,40.15632481547178,44862.284133535606,24344.80269148474,24344.80269148474,69207.08682502035,80134.91896102227,80134.91896102227,24344.80269148474,104479.72165250701,104479.72165250701,104479.72165250701,132659.47096794873,128110.06363586808,4549.4073320806565,0.0,93228.07262969155,57955.43782078208,39191.81645434386,28179.74931544171,67371.56576978558,20884.008591491547,1545.42974975771,0.0,0.8798273350262015,2.75454997545799,0.0014947054983599872,1.0,1.0,-3.3582471010091695,337739.85943174653,1561284.5534553141,4.622742948025749,1561284.5534553141,4.622742948025749,0.7410998713195684,0.09330432095907867,4.028046144702076,101325.0,128997.75745126013,1.2731088818283753,1.0,0.0,4.0280461447058675,1.2875374619831563,1.2878565954553014,3.1284885012182824,23144.737989734956,2360.106457325892,19673.026862849852,2006.0904450398305,0.85,0.8499999814893191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.718866690421,4632.441516551485,5.640961203331101,4.156542146052601,-3.6315930954869415,7.788135241539543,3.110331744232215,3.5,0.8886662126377757,0.6,0.0002478505426181704,0.8825220167096699,0.00028084346670719684,197.46427125959514,0.0,0.0,0.0,0.01139149553030232,8.982215203276301e-05,0.00015802839058540736,0.000636545649451024,0.09330432092577577,0.09330432092577577,0.09330432092577577,0.09330432102338322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.9444926103,595.5245754143064,0.0,0.09330432092577577,0.09330432095907867,0.09330432095907867,0.37499183927439894,0.37499183927439894,0.5,9.999894664911565,0.0,0.0,0.0,0.0,0.0,0.0,28179.74931544171,20884.008591491547,0.7410998713195684,1.0272447438954722,0.6658934466037776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408011377122507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16835.577756152637,1545.42974975771,0.37499183927439894,6.17534620354742,3.110331744232215,,,,,,
1572.0,-28.222931604993967,4.168138120210293,34.94890583704243,23.862163675390207,4.114578097067288,-24.989067298166912,-38.83075568648053,0.8807137508247166,-6.235813314514246,-6.23581331449585,40.15209847596697,44757.8660884474,24358.48310056229,24358.48310056229,69116.34918900969,79954.11704143997,79954.11704143997,24358.48310056229,104312.60014200225,104312.60014200225,104312.60014200225,132473.98132572582,127925.2156015984,4548.765724127431,0.0,93047.40216881047,57851.15105623219,39106.94568064253,28161.38118372358,67268.32686436611,20872.56525863588,1544.42974975771,0.0,0.8799048706379093,2.7557273564136655,0.0014947054983599872,1.0,1.0,-3.998666428025274,337892.7433119045,1561101.7362201572,4.620110277950315,1561101.7362201572,4.620110277950315,0.74117690188788,0.09329202293410996,4.028046144702076,101325.0,128940.77146648747,1.2725464738858867,1.0,0.0,4.028046144702213,1.2875948142544489,1.2879139619421254,3.1283491515414497,23099.884863829553,2355.532711357044,19634.898415309777,2002.2024254266012,0.85,0.8499998390058927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.472952479685,4632.441516551485,5.641838030872276,4.168138120210293,-3.6190978117126718,7.7872359319229645,3.112438974414097,3.5,0.8892682784040277,0.6,0.0002478505426181704,0.88365495728744,0.0002804833952145738,197.47435460011155,0.0,0.0,0.0,0.01139149553030232,8.995222171873118e-05,0.0001578983208994392,0.0006360217227539172,0.09329202301874562,0.09329202301874562,0.09329202301874562,0.09329202277736182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.50583120715,595.5310151777793,0.0,0.09329202301874562,0.09329202293410996,0.09329202293410996,0.37499183287850285,0.37499183287850285,0.5,9.999894657135087,0.0,0.0,0.0,0.0,0.0,0.0,28161.38118372358,20872.56525863588,0.74117690188788,1.0274723991332468,0.6653631534301899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408777417472471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16785.577756152637,1544.42974975771,0.37499183287850285,6.17534620354742,3.112438974414097,,,,,,
