time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1573.0,-28.23481677523072,4.179601054350537,34.95747293986521,23.78834505742418,4.095109810009196,-25.001796775016853,-38.812671416066564,0.8617111485876128,-6.22547933278355,-6.225479332787288,40.145301817302325,44634.432939267586,24374.463741649783,24374.463741649783,69008.89668091737,79734.0631343747,79734.0631343747,24374.463741649783,104108.52687602448,104108.52687602448,104108.52687602448,132250.27578120734,127702.34664376003,4547.929137447309,0.0,92825.46279485853,57724.299474478226,39001.29257820033,28141.748905182867,67143.04148338319,20859.84449305921,1543.42974975771,0.0,0.8799858585621013,2.7567865896166417,0.0014947054983599872,1.0,1.0,-4.780117893523311,338030.28797425324,1560807.7695487405,4.61736070723823,1560807.7695487405,4.61736070723823,0.7412419378533169,0.09327633812174466,4.028046144702076,101325.0,128871.23280538981,1.271860180660151,1.0,0.0,4.028046144700363,1.287684108438246,1.2880032782586868,3.1281322168271912,23044.786345595385,2349.9142261215998,19588.067490207202,1997.427000067016,0.85,0.8499999607916141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.214186673731,4632.441516551485,5.643263493821036,4.179601054350537,-3.6075088448991135,7.787109899249651,3.1145313301950885,3.5,0.8898660943414539,0.6,0.0002478505426181704,0.884733025507568,0.00028014161953090816,197.48393757610722,0.0,0.0,0.0,0.01139149553030232,9.013465395615845e-05,0.00015771588866201193,0.000635286877283279,0.09327637454342812,0.09327637454342812,0.09327637454342812,0.09327603770888197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.68396911747,595.5413559888491,0.0,0.09327637454342812,0.09327633812174466,0.09327633812174466,0.37499182672741466,0.37499182672741466,0.5,9.999884984732219,0.0,0.0,0.0,0.0,0.0,0.0,28141.748905182867,20859.84449305921,0.7412419378533169,1.0277892564339068,0.6647663250452228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409513189104466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16735.577756152637,1543.42974975771,0.37499182672741466,6.17534620354742,3.1145313301950885,,,,,,
1574.0,-28.24597874393731,4.190917070791352,34.96512687767553,23.70229277238252,4.0721790489529965,-25.014097104263648,-38.78876989530397,0.8402973906001664,-6.2160456164125435,-6.216045616397711,40.13601952506282,44489.6958816266,24392.07802687703,24392.07802687703,68881.77390850363,79478.4965175509,79478.4965175509,24392.07802687703,103870.57454442793,103870.57454442793,103870.57454442793,131991.5264096201,127444.61433021819,4546.912079401911,0.0,92563.75412889746,57574.95341734481,38876.4452350585,28120.95186519218,66997.39710025067,20845.95735242969,1542.42974975771,0.0,0.8800713486061785,2.7577538263456445,0.0014947054983599872,1.0,1.0,-5.688651960298557,338155.88856875186,1560406.36271712,4.614458643087824,1560406.36271712,4.614458643087824,0.7412962922578947,0.0932573678403165,4.028046144702076,101325.0,128789.14447447623,1.2710500318231062,1.0,0.0,4.0280461446999976,1.2877847476073152,1.2881039423725271,3.127887756231098,22979.814729938676,2343.288965134748,19532.84456590911,1991.7958289435342,0.85,0.8500000890112152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.937644537557,4632.441516551485,5.645089106461188,4.190917070791352,-3.5966405193890725,7.787557590180425,3.11660287886108,3.5,0.8904579653888799,0.6,0.0002478505426181704,0.8857467869063724,0.0002798209897930675,197.4929382838946,0.0,0.0,0.0,0.01139149553030232,9.037629459752358e-05,0.00015747424802064678,0.0006343135376294248,0.0932573678778586,0.0932573678778586,0.0932573678778586,0.093257367766819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.7956955801,595.5554987803126,0.0,0.0932573678778586,0.0932573678403165,0.0932573678403165,0.37499178202154915,0.37499178202154915,0.5,9.999884981328183,0.0,0.0,0.0,0.0,0.0,0.0,28120.95186519218,20845.95735242969,0.7412962922578947,1.0281261196675042,0.6640511095536298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441021244961999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16685.577756152637,1542.42974975771,0.37499178202154915,6.17534620354742,3.11660287886108,,,,,,
1575.0,-28.256335338698236,4.202069275856231,34.97184576820547,23.600222600530856,4.042166940100334,-25.026406566490543,-38.75990799916906,0.8122381503244561,-6.2077144126935195,-6.2077144126994925,40.12429480373354,44327.55159545533,24411.735390980357,24411.735390980357,68739.28698643568,79186.7473683725,79186.7473683725,24411.735390980357,103598.48275935286,103598.48275935286,103598.48275935286,131697.43718721627,127151.72310960182,4545.714077614448,0.0,92264.09819626847,57404.90235222109,38732.43982671931,28098.95442786341,66831.39425458272,20830.85815558927,1541.42974975771,0.0,0.8801600921511413,2.7586082455602288,0.0014947054983599872,1.0,1.0,-6.2077144126935195,338266.84078822844,1559899.4461055612,4.611446520949816,1559899.4461055612,4.611446520949816,0.7413392626073314,0.09323518214030473,4.028046144702076,101325.0,128695.56832819864,1.2701265070633965,1.0,0.0,4.028046144699762,1.28791664265205,1.2882358701092222,3.127567430456998,22905.422351633104,2335.7030537067303,19469.60799818035,1985.347493606925,0.85,0.8499999563113146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.639674316206,4632.441516551485,5.64741390221058,4.202069275856231,-3.5866502363462445,7.7887195122024755,3.118649212244643,3.5,0.8910426320698981,0.6,0.0002478505426181704,0.8866885232688462,0.0002795237968170041,197.50129029386918,0.0,0.0,0.0,0.01139149553030232,9.066888170511616e-05,0.0001571816609130542,0.0006331349832586969,0.09323518235336199,0.09323518235336199,0.09323518235336199,0.09323518168236217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.0972566573,595.5733620718888,0.0,0.09323518235336199,0.09323518214030473,0.09323518214030473,0.3749917451478247,0.3749917451478247,0.5,9.999884962680692,0.0,0.0,0.0,0.0,0.0,0.0,28098.95442786341,20830.85815558927,0.7413392626073314,1.028547851696542,0.663274380100423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441086922258596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16635.577756152637,1541.42974975771,0.3749917451478247,6.17534620354742,3.118649212244643,,,,,,
1576.0,-28.266504773611853,4.21316400858618,34.97811988758141,23.595945280417823,4.050544949822619,-25.034643649261774,-38.76099572572855,0.8190535064466091,-6.194081369001594,-6.194081368993186,40.12487403321445,44290.90825814911,24418.628166790793,24418.628166790793,68709.5364249399,79135.50849997571,79135.50849997571,24418.628166790793,103554.1366667665,103554.1366667665,103554.1366667665,131637.06544482004,127091.63325451898,4545.432190301055,0.0,92219.18620709445,57376.08273132897,38714.559417517194,28082.928778053534,66797.48819557072,20821.75743552661,1540.42974975771,0.0,0.8802308290895533,2.760006853972646,0.0014947054983599872,1.0,1.0,-6.194081369001594,338448.4628614894,1559924.4860850337,4.609045858551987,1559924.4860850337,4.609045858551987,0.7414382452801205,0.09322920185783994,4.028046144702076,101325.0,128680.34932376431,1.2699763071676715,1.0,0.0,4.028046144701575,1.2878846039583984,1.2882038234743496,3.127645234923696,22894.27253170537,2334.5660884915205,19460.133381503198,1984.3813515831807,0.85,0.850000075545254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.315852214871,4632.441516551485,5.646818826678403,4.21316400858618,-3.5727221850359965,7.785886193622176,3.120664989223867,3.5,0.8916185683496762,0.6,0.0002478505426181704,0.8876142925435417,0.0002792322574120922,197.50949205738587,0.0,0.0,0.0,0.01139149553030232,9.06578390371788e-05,0.00015719270358099157,0.0006331794636347093,0.09322913135867407,0.09322913135867407,0.09322913135867407,0.09322942696659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.8560171773,595.5724933442308,0.0,0.09322913135867407,0.09322920185783994,0.09322920185783994,0.37499171447866164,0.37499171447866164,0.5,9.999893727041371,0.0,0.0,0.0,0.0,0.0,0.0,28082.928778053534,20821.75743552661,0.7414382452801205,1.028624552824068,0.6630624811590744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411478660698205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16628.643882144414,1540.42974975771,0.37499171447866164,6.17534620354742,3.120664989223867,,,,,,
1577.0,-28.276610453988802,4.224214583880131,34.98404472785962,23.60479087745773,4.062358447520343,-25.04268594405368,-38.767847407702334,0.8282238879921732,-6.179818460632305,-6.179818460672766,40.1273339618098,44278.530938527336,24423.938159892437,24423.938159892437,68702.46909841977,79123.49201313886,79123.49201313886,24423.938159892437,103547.4301730313,103547.4301730313,103547.4301730313,131615.19453816742,127069.91426965875,4545.280268508661,0.0,92217.87118132703,57372.05965693834,38717.568360431884,28067.764365136107,66785.33272556799,20813.509794472804,1539.42974975771,0.0,0.8802978187163086,2.761470679324101,0.0014947054983599872,1.0,1.0,-6.179818460632305,338638.5581197987,1560030.8317091556,4.6067726025376885,1560030.8317091556,4.6067726025376885,0.7415449810575562,0.09322564712364081,4.028046144702076,101325.0,128678.93297962625,1.2699623289378361,1.0,0.0,4.028046144702223,1.2878414969076357,1.2881607057389248,3.1277499244854416,22893.94606430153,2334.5327980810503,19459.85308574332,1984.3527693701033,0.85,0.8499999533102343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.992635692799,4632.441516551485,5.6458575445496555,4.224214583880131,-3.55833449008009,7.7825490739602206,3.1226820157238286,3.5,0.8921948616353796,0.6,0.0002478505426181704,0.888535291400697,0.0002789428231122435,197.51764307698767,0.0,0.0,0.0,0.01139149553030232,9.058830889949219e-05,0.00015726223371867817,0.0006334595342377584,0.09322564342985099,0.09322564342985099,0.09322564342985099,0.0932254136205774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.78389537946,595.5687350840184,0.0,0.09322564342985099,0.09322564712364081,0.09322564712364081,0.3749917239886505,0.3749917239886505,0.5,9.999887043839703,0.0,0.0,0.0,0.0,0.0,0.0,28067.764365136107,20813.509794472804,0.7415449810575562,1.0287059492647825,0.6629978339776365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412077135471333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16628.498276620354,1539.42974975771,0.3749917239886505,6.17534620354742,3.1226820157238286,,,,,,
1578.0,-28.286648387599715,4.235223702524632,34.989639847813685,23.616310965176694,4.076372846809795,-25.050369930275945,-38.774220168683655,0.8400942893146185,-6.165441526956215,-6.165441527017855,40.12965069473643,44264.43275678649,24428.905761237187,24428.905761237187,68693.33851802368,79113.39306569596,79113.39306569596,24428.905761237187,103542.29882693314,103542.29882693314,103542.29882693314,131594.8696798489,127049.75068184867,4545.118998000231,0.0,92216.45286290543,57367.4921484214,38721.06746053781,28052.57085291575,66773.63831345356,20805.237493644334,1538.42974975771,0.0,0.8803659204991031,2.76294682774603,0.0014947054983599872,1.0,1.0,-6.165441526956215,338830.2579913299,1560130.991826686,4.604461836069573,1560130.991826686,4.604461836069573,0.7416517225009295,0.09322186836939578,4.028046144702076,101325.0,128677.18274595645,1.269945055474527,1.0,0.0,4.028046144701252,1.2877857022065622,1.2881048972083844,3.1278854376160585,22893.593953533513,2334.4968927751593,19459.55039404738,1984.3219034071146,0.85,0.8499998049036723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.673282552023,4632.441516551485,5.644812851221406,4.235223702524632,-3.543870657349036,7.7790943598736675,3.124704212618481,3.5,0.8927726321767089,0.6,0.0002478505426181704,0.8894511371188187,0.00027865560262368955,197.5257401195836,0.0,0.0,0.0,0.01139149553030232,9.052368303580276e-05,0.0001573268595823676,0.0006337198501988407,0.09322186860387288,0.09322186860387288,0.09322186860387288,0.09322186792245218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.9872449415,595.565205394176,0.0,0.09322186860387288,0.09322186836939578,0.09322186836939578,0.37499170378806196,0.37499170378806196,0.5,9.999887022364167,0.0,0.0,0.0,0.0,0.0,0.0,28052.57085291575,20805.237493644334,0.7416517225009295,1.028749372552661,0.6629028142662714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412671907509933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16628.353609331018,1538.42974975771,0.37499170378806196,6.17534620354742,3.124704212618481,,,,,,
1579.0,-28.296611589536944,4.246189349264253,34.994919916281944,23.62656332496556,4.089373702342821,-25.05792052206282,-38.78053956488145,0.8506826393034183,-6.151202507560356,-6.151202507506419,40.131736971454096,44250.414279918194,24434.122391720262,24434.122391720262,68684.53667163846,79102.2649692103,79102.2649692103,24434.122391720262,103536.38736093056,103536.38736093056,103536.38736093056,131573.6378235655,127028.69606044647,4544.941763119037,0.0,92215.09253017823,57363.24185884156,38724.278523707406,28037.250462634966,66761.52898634237,20796.831983790187,1537.42974975771,0.0,0.880434115800279,2.764409430043511,0.0014947054983599872,1.0,1.0,-6.151202507560356,339020.20296609186,1560221.1927093896,4.6021481288106,1560221.1927093896,4.6021481288106,0.7417571851956728,0.09321780880849843,4.028046144702076,101325.0,128675.5956989162,1.269929392538033,1.0,0.0,4.028046144703086,1.287735937638116,1.2880551203051207,3.128006314780703,22893.25623825461,2334.4624554006323,19459.264732414158,1984.2927740272326,0.85,0.8499998658949068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.358405571622,4632.441516551485,5.64382065487464,4.246189349264253,-3.529519313123542,7.775708662387795,3.1267323210493725,3.5,0.8933520917283921,0.6,0.0002478505426181704,0.8903611719425298,0.00027837078977447635,197.53377753678822,0.0,0.0,0.0,0.01139149553030232,9.045964041477268e-05,0.0001573909022033977,0.0006339778168315775,0.09321780873210049,0.09321780873210049,0.09321780873210049,0.09321780892352444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.0760590356,595.5620268292969,0.0,0.09321780873210049,0.09321780880849843,0.09321780880849843,0.37499168646571146,0.37499168646571146,0.5,9.999887029537396,0.0,0.0,0.0,0.0,0.0,0.0,28037.250462634966,20796.831983790187,0.7417571851956728,1.0288041288822114,0.6628130744125206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413262740898476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16628.20996237921,1537.42974975771,0.37499168646571146,6.17534620354742,3.1267323210493725,,,,,,
1580.0,-28.306507170357172,4.257112923233531,34.999902574945715,23.637272952497028,4.102469312847891,-25.065401594040313,-38.78677709782494,0.8617310717030225,-6.1369213021856694,-6.136921302178815,40.133699449418536,44236.32824886142,24439.16387260958,24439.16387260958,68675.492121471,79092.60459776015,79092.60459776015,24439.16387260958,103531.76847036973,103531.76847036973,103531.76847036973,131553.65814930055,127008.90048670444,4544.757662596113,0.0,92213.72078304003,57358.931702508,38727.54342281336,28021.889678930816,66749.43310174417,20788.386562721556,1536.42974975771,0.0,0.8805029649613919,2.765876979737553,0.0014947054983599872,1.0,1.0,-6.1369213021856694,339210.79471559275,1560306.0447076268,4.599812473585479,1560306.0447076268,4.599812473585479,0.7418624083140257,0.09321353148262869,4.028046144702076,101325.0,128673.956761757,1.269913217485882,1.0,0.0,4.028046144701857,1.2876840148120388,1.288003184609273,3.1281324442705327,22892.91568924178,2334.427729065663,19458.979436124202,1984.2636819019954,0.85,0.8500000480615358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.047439010446,4632.441516551485,5.6427836953440105,4.257112923233531,-3.515145725776537,7.772258649010068,3.128765663986699,3.5,0.8939330468533425,0.6,0.0002478505426181704,0.8912660250052409,0.0002780881753197234,197.54176105081893,0.0,0.0,0.0,0.01139149553030232,9.03964684809961e-05,0.00015745407413717428,0.0006342322762958797,0.09321353660195134,0.09321353660195134,0.09321353660195134,0.09321391996774009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.51281143393,595.5590542291027,0.0,0.09321353660195134,0.09321353148262869,0.09321353148262869,0.37499167156061486,0.37499167156061486,0.5,9.99989811895983,0.0,0.0,0.0,0.0,0.0,0.0,28021.889678930816,20788.386562721556,0.7418624083140257,1.0288550618368697,0.662722156477843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413849223479724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16628.067477954148,1536.42974975771,0.37499167156061486,6.17534620354742,3.128765663986699,,,,,,
1581.0,-28.316342056387356,4.267990270604786,35.00460019216103,23.647003329265885,4.115017111637276,-25.073113820189874,-38.79327873056752,0.8717888039695751,-6.122893773294152,-6.122893773306936,40.135433587918726,44223.587367885906,24444.71831468723,24444.71831468723,68668.30568257313,79081.19732978652,79081.19732978652,24444.71831468723,103525.91564447375,103525.91564447375,103525.91564447375,131532.2887942826,126987.73239475707,4544.556399525519,0.0,92212.39530807883,57354.785056809465,38730.67805696597,28006.37314980884,66737.0512067748,20779.773365084482,1535.42974975771,0.0,0.8805712818233616,2.7673190603464346,0.0014947054983599872,1.0,1.0,-6.122893773294152,339398.08293610526,1560381.026856177,4.5974951106307005,1560381.026856177,4.5974951106307005,0.7419658823344042,0.09320905094043848,4.028046144702076,101325.0,128672.44125849676,1.269898260631599,1.0,0.0,4.028046144703632,1.2876367514862959,1.2879559095686792,3.1282472638751377,22892.58662772819,2334.3941741296153,19458.696907168498,1984.2348719663187,0.85,0.8499999245869202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.740670180253,4632.441516551485,5.641860470192938,4.267990270604786,-3.5009720179454513,7.768962288550237,3.130804591049538,3.5,0.8945155974427251,0.6,0.0002478505426181704,0.8921663115186473,0.00027780755607805755,197.5496962371918,0.0,0.0,0.0,0.01139149553030232,9.033066521518045e-05,0.00015751987740298992,0.0006344973348870572,0.09320905106869862,0.09320905106869862,0.09320905106869862,0.09320905068132217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.89890096465,595.5564120944814,0.0,0.09320905106869862,0.09320905094043848,0.09320905094043848,0.37499170302393164,0.37499170302393164,0.5,9.999898107464242,0.0,0.0,0.0,0.0,0.0,0.0,28006.37314980884,20779.773365084482,0.7419658823344042,1.0289382650398295,0.6626542013500973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414431772798364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16627.926016098732,1535.42974975771,0.37499170302393164,6.17534620354742,3.130804591049538,,,,,,
1582.0,-28.326095952707746,4.2788228217079345,35.009028038819956,23.657143162004672,4.127726666277138,-25.080627909531792,-38.7995740287937,0.8822588055186632,-6.108827820467241,-6.1088278204730155,40.137035241417074,44210.31459899284,24450.09387110381,24450.09387110381,68660.40847009665,79070.79307707924,79070.79307707924,24450.09387110381,103520.88694818306,103520.88694818306,103520.88694818306,131511.6991147981,126967.3565635399,4544.342551258206,0.0,92211.05856842581,57350.580828912425,38733.864155014875,27990.812166615055,66724.67632162993,20771.11614518861,1534.42974975771,0.0,0.8806402646063511,2.768765687271238,0.0014947054983599872,1.0,1.0,-6.108827820467241,339585.96574191004,1560450.2829238372,4.5951553961149285,1560450.2829238372,4.5951553961149285,0.7420690768652489,0.09320433865355368,4.028046144702076,101325.0,128670.87069158012,1.2698827603412792,1.0,0.0,4.028046144702321,1.2875875545091169,1.2879067003973679,3.1283667899677225,22892.254769649855,2334.3603340233267,19458.417869226258,1984.2064180149448,0.85,0.8500000574440524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.43699744009,4632.441516551485,5.640892666231853,4.2788228217079345,-3.4867800191848914,7.765602840892826,3.132847779045256,3.5,0.8950993654415017,0.6,0.0002478505426181704,0.893060153642757,0.00027752950527150697,197.5575667074497,0.0,0.0,0.0,0.01139149553030232,9.02669924511958e-05,0.00015758355016697457,0.0006347538117185481,0.09320433807219941,0.09320433807219941,0.09320433807219941,0.09320433976421567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.64402834646,595.5539718949436,0.0,0.09320433807219941,0.09320433865355368,0.09320433865355368,0.3749917271781976,0.3749917271781976,0.5,9.999898160011986,0.0,0.0,0.0,0.0,0.0,0.0,27990.812166615055,20771.11614518861,0.7420690768652489,1.0290107386828824,0.6625781800107634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441501079569442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16627.785440309584,1534.42974975771,0.3749917271781976,6.17534620354742,3.132847779045256,,,,,,
1583.0,-28.335794561516035,4.289610301219306,35.01319988557866,23.66685907999056,4.139934420964981,-25.088158722930405,-38.80590582322327,0.8922985868341519,-6.094812896087262,-6.094812896113038,40.138495721318925,44197.41706544966,24455.502458680865,24455.502458680865,68652.91952413053,79060.7040656632,79060.7040656632,24455.502458680865,103516.20652434407,103516.20652434407,103516.20652434407,131491.3869770994,126947.26925887546,4544.117718223946,0.0,92209.74725776479,57346.460275587706,38736.98553575231,27975.18045275532,66712.16598850764,20762.38441763257,1533.42974975771,0.0,0.8807094684259186,2.7702076600713186,0.0014947054983599872,1.0,1.0,-6.094812896087262,339773.2482078058,1560513.4366201682,4.592808424004458,1560513.4366201682,4.592808424004458,0.7421715993109045,0.09319943028324346,4.028046144702076,101325.0,128669.35752671577,1.2698678265651693,1.0,0.0,4.02804614470287,1.2875403826033986,1.2878595167994586,3.1284814046433183,22891.929224555803,2334.3271376622806,19458.139903572966,1984.1780734066135,0.85,0.8500000027389799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.136712576973,4632.441516551485,5.639928830598822,4.289610301219306,-3.4726365272681283,7.762246828487434,3.1348955824123803,3.5,0.895684452117823,0.6,0.0002478505426181704,0.8939498875731766,0.00027725328462316286,197.5653931877521,0.0,0.0,0.0,0.01139149553030232,9.020299239108514e-05,0.00015764755022708524,0.0006350116069139376,0.09319943027584561,0.09319943027584561,0.09319943027584561,0.09319943029695116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.7067295575,595.5517466911801,0.0,0.09319943027584561,0.09319943028324346,0.09319943028324346,0.37499174574189675,0.37499174574189675,0.5,9.999898160697509,0.0,0.0,0.0,0.0,0.0,0.0,27975.18045275532,20762.38441763257,0.7421715993109045,1.0290914484167284,0.6625091002601153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415585096317989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16627.64615918475,1533.42974975771,0.37499174574189675,6.17534620354742,3.1348955824123803,,,,,,
1584.0,-28.345455055787603,4.3003503061906745,35.01711939655964,23.677011241111927,4.1526359889322375,-25.0955968959639,-38.812133472505934,0.9027778336418912,-6.080960195203488,-6.080960195215255,40.139550572782575,44184.23985596463,24461.199403630002,24461.199403630002,68645.43925959463,79050.38198197127,79050.38198197127,24461.199403630002,103511.58138560127,103511.58138560127,103511.58138560127,131466.39322026487,126922.53079708174,4543.862423183139,0.0,92208.42291840294,57342.28081075104,38740.15789739099,27954.811834663615,66694.96973205461,20753.4503987563,1532.42974975771,0.0,0.8807792930294086,2.7716335247480024,0.0014947054983599872,1.0,1.0,-6.080960195203488,339958.44260359457,1560559.0514375882,4.590440641761805,1560559.0514375882,4.590440641761805,0.7423927773687349,0.09319397964154738,4.028046144702076,101325.0,128667.79469877612,1.2698524026526141,1.0,0.0,4.028046144700969,1.2874911495558414,1.2878102715488287,3.1286010362802656,22891.600444965334,2334.2936114743907,19457.86055949924,1984.149588238516,0.85,0.8500000079190053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.83968213723,4632.441516551485,5.639027994593405,4.3003503061906745,-3.458625331578003,7.758975637768677,3.136947843434491,3.5,0.8962708124098545,0.6,0.0002478505426181704,0.894837076011618,0.00027697840116646267,197.57318952727505,0.0,0.0,0.0,0.01139149553030232,9.014008590764912e-05,0.00015771045671052127,0.0006352649971320188,0.0931939796075333,0.0931939796075333,0.0931939796075333,0.09319397969003931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.80786183645,595.5501395022869,0.0,0.0931939796075333,0.09319397964154738,0.09319397964154738,0.3749917596257,0.3749917596257,0.5,9.99989816362498,0.0,0.0,0.0,0.0,0.0,0.0,27954.811834663615,20753.4503987563,0.7423927773687349,1.0292446272241516,0.6624823436231206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416156187036935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16627.507660523203,1532.42974975771,0.3749917596257,6.17534620354742,3.136947843434491,,,,,,
1585.0,-28.35502772958456,4.311041183139203,35.02079283737353,23.687089746259176,4.1652358200212145,-25.102974051557858,-38.81831079544497,0.9131820793488182,-6.067235205974555,-6.067235205985431,40.140282233619764,44171.20787587937,24467.094765172653,24467.094765172653,68638.30264105203,79040.1736788481,79040.1736788481,24467.094765172653,103507.26844402077,103507.26844402077,103507.26844402077,131438.18042909337,126894.59768892241,4543.582740170959,0.0,92207.10411166896,57338.13805505999,38743.29561845441,27930.911985072587,66674.207603527,20744.354064844843,1531.42974975771,0.0,0.8808496124485988,2.7730468155859045,0.0014947054983599872,1.0,1.0,-6.067235205974555,340142.0078447005,1560590.6911525903,4.588056326947753,1560590.6911525903,4.588056326947753,0.7427023534330518,0.09318809472213989,4.028046144702076,101325.0,128666.24545580325,1.2698371128132568,1.0,0.0,4.028046144701901,1.2874422725992074,1.2877613824773837,3.128719811700671,22891.2730389013,2334.2602253472187,19457.58021547742,1984.1210011040898,0.85,0.8499999184148177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.545240036723,4632.441516551485,5.638170225635347,4.311041183139203,-3.444721399711429,7.7557625828506325,3.139003762102886,3.5,0.8968582177436817,0.6,0.0002478505426181704,0.8957171366692936,0.00027670626414472507,197.5809155997382,0.0,0.0,0.0,0.01139149553030232,9.007772783116456e-05,0.0001577728147870058,0.0006355161783415934,0.09318809490341663,0.09318809490341663,0.09318809490341663,0.09318809427573431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.3461724905,595.5490247005666,0.0,0.09318809490341663,0.09318809472213989,0.09318809472213989,0.3749917697745823,0.3749917697745823,0.5,9.999898148509677,0.0,0.0,0.0,0.0,0.0,0.0,27930.911985072587,20744.354064844843,0.7427023534330518,1.0294580934385358,0.6624931808494827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416725078412274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16627.36960213591,1531.42974975771,0.3749917697745823,6.17534620354742,3.139003762102886,,,,,,
1586.0,-28.364535990370026,4.3216805879233355,35.0242319779474,23.69546260396021,4.17624492069839,-25.110522242087423,-38.82473961040375,0.9218612436221555,-6.05367883145243,-6.053678831455013,40.14086448279425,44159.483801591676,24473.27609816664,24473.27609816664,68632.75989975831,79029.50013556123,79029.50013556123,24473.27609816664,103502.77623372787,103502.77623372787,103502.77623372787,131409.74446030185,126866.4629798378,4543.281480464054,0.0,92205.8640258179,57334.34992241438,38746.126781559455,27906.968226573987,66653.09500813344,20735.144806755645,1530.42974975771,0.0,0.8809195573412236,2.7744433024700696,0.0014947054983599872,1.0,1.0,-6.05367883145243,340323.39437625045,1560615.8701025816,4.585684956988927,1560615.8701025816,4.585684956988927,0.7430095823526583,0.0931819391657638,4.028046144702076,101325.0,128664.9053322369,1.2698238868219778,1.0,0.0,4.028046144702964,1.2874015025510688,1.2877206023238403,3.1288188935000028,22890.965176030193,2334.2288320711145,19457.321862916684,1984.094656474605,0.85,0.8500000639243915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.252905050946,4632.441516551485,5.637376267503918,4.3216805879233355,-3.4309561348841093,7.752636722807445,3.141062760492676,3.5,0.8974465029979075,0.6,0.0002478505426181704,0.8965922002782,0.00027643620203395236,197.58859028287085,0.0,0.0,0.0,0.01139149553030232,9.001287335800902e-05,0.00015783766926016137,0.0006357774151521543,0.09318206152408938,0.09318206152408938,0.09318206152408938,0.09318154071489135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.2359840442,595.5481134649672,0.0,0.09318206152408938,0.0931819391657638,0.0931819391657638,0.3749917768632127,0.3749917768632127,0.5,9.999882777070342,0.0,0.0,0.0,0.0,0.0,0.0,27906.968226573987,20735.144806755645,0.7430095823526583,1.0297010197558463,0.6625271309037194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417288842468032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16627.232981068984,1530.42974975771,0.3749917768632127,6.17534620354742,3.141062760492676,,,,,,
1587.0,-28.373974762049794,4.332272663233054,35.02744771557021,23.706344339903467,4.189696600740676,-25.117351207687168,-38.830361248087115,0.9330730539140769,-6.039953097866771,-6.039953097855258,40.141288643434706,44144.679050958875,24478.950963006304,24478.950963006304,68623.63001396519,79019.09486656742,79019.09486656742,24478.950963006304,103498.04582957373,103498.04582957373,103498.04582957373,131381.1108779282,126838.1302665153,4542.980611412903,0.0,92204.52755197129,57330.11176687469,38749.35087232955,27883.065048354467,66632.41592068403,20725.92253510764,1529.42974975771,0.0,0.880990957744408,2.775857801406556,0.0014947054983599872,1.0,1.0,-6.039953097866771,340507.12437212234,1560634.2128195001,4.58326449320915,1560634.2128195001,4.58326449320915,0.7433157903969667,0.09317568211533157,4.028046144702076,101325.0,128663.25542688735,1.2698076035222043,1.0,0.0,4.028046144702624,1.2873488393155932,1.2876679260350739,3.12894688812051,22890.633383940778,2334.194998693823,19457.0386020595,1984.0657719057476,0.85,0.850000009860358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.962021443921,4632.441516551485,5.636464431910388,4.332272663233054,-3.4170763135015423,7.749348976734597,3.143124049574455,3.5,0.8980354427355586,0.6,0.0002478505426181704,0.8974617812397656,0.0002761683536827455,197.59620946693263,0.0,0.0,0.0,0.01139149553030232,8.995619712948513e-05,0.00015789434548868524,0.0006360057096159562,0.09317568208702526,0.09317568208702526,0.09317568208702526,0.09317568217870555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.28717401804,595.547467203128,0.0,0.09317568208702526,0.09317568211533157,0.09317568211533157,0.37499171993195085,0.37499171993195085,0.5,9.999882779661679,0.0,0.0,0.0,0.0,0.0,0.0,27883.065048354467,20725.92253510764,0.7433157903969667,1.0298835644148248,0.6625105579768644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417848856693911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16627.097331320263,1529.42974975771,0.37499171993195085,6.17534620354742,3.143124049574455,,,,,,
1588.0,-28.38335438061791,4.3428159148229,35.03045400566535,23.715683770738565,4.201280228253244,-25.12479952136608,-38.83664718652142,0.9427253663766112,-6.026349131729262,-6.026349131726857,40.141671707543274,44132.87991642481,24484.809809033537,24484.809809033537,68617.68972545835,79010.00856906947,79010.00856906947,24484.809809033537,103494.81837810301,103494.81837810301,103494.81837810301,131353.9883143071,126811.31502662711,4542.673287679976,0.0,92203.26077190318,57326.13210863121,38752.3651814133,27859.169936204074,66611.53511761737,20716.640160605228,1528.42974975771,0.0,0.8810618264604788,2.77726031359631,0.0014947054983599872,1.0,1.0,-6.026349131729262,340689.3012942545,1560650.778467828,4.580862306327279,1560650.778467828,4.580862306327279,0.7436201512121561,0.09316930109741382,4.028046144702076,101325.0,128661.80317166903,1.2697932708775626,1.0,0.0,4.028046144702098,1.2873035046821082,1.2876225801647903,3.129057079431146,22890.31889398148,2334.1629296427914,19456.768164244513,1984.0381949232933,0.85,0.8499998734993708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.673552819599,4632.441516551485,5.635592527577457,4.3428159148229,-3.403299322192196,7.746115237015096,3.1451887932727587,3.5,0.8986253695065025,0.6,0.0002478505426181704,0.8983268142101651,0.0002759024206976252,197.60378148341638,0.0,0.0,0.0,0.01139149553030232,8.989286260763841e-05,0.00015795768001053195,0.0006362608239925074,0.09316930112879601,0.09316930112879601,0.09316930112879601,0.09316930102944022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.1396521548,595.5468835479278,0.0,0.09316930112879601,0.09316930109741382,0.09316930109741382,0.37499167328092253,0.37499167328092253,0.5,9.999882776887992,0.0,0.0,0.0,0.0,0.0,0.0,27859.169936204074,20716.640160605228,0.7436201512121561,1.0301172252568367,0.6625411025057217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418404821206117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16626.96275672793,1528.42974975771,0.37499167328092253,6.17534620354742,3.1451887932727587,,,,,,
1589.0,-28.392667855977226,4.353309831151983,35.03325864644724,23.72602120684462,4.21419067601188,-25.131861603879468,-38.84252188783137,0.9533844074236525,-6.012816868000016,-6.012816868011027,40.14186140860578,44119.635574439904,24490.730040233473,24490.730040233473,68610.36561467338,78999.5909107641,78999.5909107641,24490.730040233473,103490.32095099759,103490.32095099759,103490.32095099759,131325.55973542685,126783.2084083204,4542.351327106453,0.0,92201.95861964764,57322.00321655684,38755.506003434224,27835.23878442928,66590.7447878635,20707.25895341565,1527.42974975771,0.0,0.881133000230164,2.778655988750001,0.0014947054983599872,1.0,1.0,-6.012816868000016,340870.5939738373,1560658.9821601822,4.578450032800326,1560658.9821601822,4.578450032800326,0.743922447146351,0.0931626592193911,4.028046144702076,101325.0,128660.22898580637,1.2697777348710226,1.0,0.0,4.0280461447022855,1.2872534453917932,1.2875725084666072,3.1291787636086577,22889.995622546954,2334.1299651304935,19456.49682158645,1984.0105256725233,0.85,0.8500000236968827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4346.38705846698,4632.441516551485,5.634732873715033,4.353309831151983,-3.389588120400079,7.742897951552062,3.147256461941084,3.5,0.8992161319831669,0.6,0.0002478505426181704,0.8991866375133223,0.0002756385963470217,197.61130067776958,0.0,0.0,0.0,0.01139149553030232,8.983370879534169e-05,0.00015801683382282868,0.0006364990982780736,0.09316265927169695,0.09316265927169695,0.09316265927169695,0.09316265909770163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.05705057346,595.5465945053758,0.0,0.09316265927169695,0.0931626592193911,0.0931626592193911,0.3749916348325945,0.3749916348325945,0.5,9.99988277272706,0.0,0.0,0.0,0.0,0.0,0.0,27835.23878442928,20707.25895341565,0.743922447146351,1.030328851753254,0.6625490631617164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418957343945649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16626.829052543882,1527.42974975771,0.3749916348325945,6.17534620354742,3.147256461941084,,,,,,
1590.0,-28.40192108121245,4.363752224923186,35.035872388412486,23.734274657350056,4.224998057694771,-25.139295438648507,-38.84885490462182,0.9619369061490453,-5.999447976629767,-5.999447976700284,40.14196317411417,44108.54322139437,24496.921749760986,24496.921749760986,68605.46497115536,78989.25062156981,78989.25062156981,24496.921749760986,103486.17237133079,103486.17237133079,103486.17237133079,131297.4584579567,126755.44127572562,4542.017182231078,0.0,92200.747911144,57318.27722016108,38758.3007677588,27811.28608662592,66569.58685438472,20697.78867250595,1526.42974975771,0.0,0.8812035977146926,2.780035358079206,0.0014947054983599872,1.0,1.0,-5.999447976629767,341049.7723541314,1560663.3830603436,4.576057542239957,1560663.3830603436,4.576057542239957,0.7442226370990892,0.09315594920688089,4.028046144702076,101325.0,128658.91480729956,1.2697647649375727,1.0,0.0,4.028046144702147,1.2872132821155227,1.2875323352353285,3.129276399387381,22889.695052876163,2334.09931555385,19456.239972528216,1983.9843343576265,0.85,0.8499999640704465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4348.102341648268,4632.441516551485,5.633934030281992,4.363752224923186,-3.376011829800453,7.739764054723638,3.149326819891729,3.5,0.8998076628262083,0.6,0.0002478505426181704,0.900041778108469,0.0002753767087779569,197.61877179616312,0.0,0.0,0.0,0.01139149553030232,8.97699803840535e-05,0.00015808056223411688,0.000636755799259471,0.09315596239120603,0.09315596239120603,0.09315596239120603,0.09315534629191165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.63497358584,595.5464115488638,0.0,0.09315596239120603,0.09315594920688089,0.09315594920688089,0.37499160294083816,0.37499160294083816,0.5,9.999864978013312,0.0,0.0,0.0,0.0,0.0,0.0,27811.28608662592,20697.78867250595,0.7442226370990892,1.0305827062022175,0.6625930144027788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441950601230526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16626.69636077483,1526.42974975771,0.37499160294083816,6.17534620354742,3.149326819891729,,,,,,
1591.0,-28.411101615322174,4.374149335904867,35.03830563690624,23.74637540141123,4.239237848753354,-25.145912613635595,-38.85422298973424,0.9743741144650738,-5.985793872722979,-5.985793872638003,40.14196633866449,44093.72661932691,24502.334454813677,24502.334454813677,68596.06107414058,78980.5900161886,78980.5900161886,24502.334454813677,103482.92447100228,103482.92447100228,103482.92447100228,131270.35133350064,126728.67160404472,4541.679729455919,0.0,92199.38561122231,57313.83915852791,38761.71828077156,27787.426862498356,66549.14514326991,20688.361412060673,1525.42974975771,0.0,0.8812760395256476,2.7814447131050697,0.0014947054983599872,1.0,1.0,-5.985793872722979,341232.84969953285,1560663.519912853,4.573602809011707,1560663.519912853,4.573602809011707,0.7445223882885496,0.09314896917515456,4.028046144702076,101325.0,128657.12710361894,1.2697471216740088,1.0,0.0,4.0280461447024205,1.2871548803780322,1.2874739190221822,3.1294183832166764,22889.356849222888,2334.064828378997,19455.956186403942,1983.9553962264324,0.85,0.850000125148317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4349.818786469455,4632.441516551485,5.632955223567159,4.374149335904867,-3.3622341959167183,7.736383531821585,3.1513991250646285,3.5,0.9003997500184653,0.6,0.0002478505426181704,0.9008910683213144,0.0002751171049791908,197.62618478154133,0.0,0.0,0.0,0.01139149553030232,8.971599468565118e-05,0.0001581345479325192,0.0006369732561437895,0.09314895155208971,0.09314895155208971,0.09314895155208971,0.09314916969816105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.6197646091,595.5464166507489,0.0,0.09314895155208971,0.09314896917515456,0.09314896917515456,0.37499150496265443,0.37499150496265443,0.5,9.999871306711677,0.0,0.0,0.0,0.0,0.0,0.0,27787.426862498356,20688.361412060673,0.7445223882885496,1.0307579597974397,0.6625738997007401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420051172608466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16626.56456556742,1525.42974975771,0.37499150496265443,6.17534620354742,3.1513991250646285,,,,,,
1592.0,-28.420236984368287,4.384497030889988,35.04056627008957,23.75445821033793,4.249836940079087,-25.153151101139873,-38.86038407273588,0.9827510447975937,-5.972407358692749,-5.972407358637837,40.141857404033196,44082.39471370202,24508.276601501,24508.276601501,68590.67131520301,78970.40199500993,78970.40199500993,24508.276601501,103478.67859651093,103478.67859651093,103478.67859651093,131242.1873247099,126700.85273327805,4541.334591431849,0.0,92198.19468589198,57310.18735578328,38764.45258900967,27763.50872819898,66527.96131720865,20678.80505564881,1524.42974975771,0.0,0.8813474422376701,2.7828269956719827,0.0014947054983599872,1.0,1.0,-5.972407358692749,341412.4140779451,1560658.8089808745,4.5711835440892115,1560658.8089808745,4.5711835440892115,0.7448195852365611,0.09314191264596383,4.028046144702076,101325.0,128655.83614204303,1.2697343808738517,1.0,0.0,4.028046144699259,1.2871155475850005,1.2874345764799888,3.1295140146973215,22889.06119090927,2334.034679621407,19455.700568464716,1983.9293304507366,0.85,0.8499999369214775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4351.537879453587,4632.441516551485,5.632095429347026,4.384497030889988,-3.3486682969376442,7.733165327827632,3.153475173918974,3.5,0.9009929068339926,0.6,0.0002478505426181704,0.9017370388673536,0.00027485900205395625,197.63356184965477,0.0,0.0,0.0,0.01139149553030232,8.965407095316475e-05,0.00015819647166500562,0.0006372226877956971,0.09314191263741475,0.09314191263741475,0.09314191263741475,0.09314191300622297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.09298695886,595.5465826210763,0.0,0.09314191263741475,0.09314191264596383,0.09314191264596383,0.37499145066925055,0.37499145066925055,0.5,9.999871302313428,0.0,0.0,0.0,0.0,0.0,0.0,27763.50872819898,20678.80505564881,0.7448195852365611,1.031005158690483,0.662614543432572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442059209100161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16626.433918164716,1524.42974975771,0.37499145066925055,6.17534620354742,3.153475173918974,,,,,,
1593.0,-28.429304673142216,4.394796449258385,35.0426631396554,23.76388400970029,4.26164680543589,-25.160141529682118,-38.86624469943342,0.9924836505258021,-5.959003959439656,-5.959003959502949,40.14165075098671,44070.0852053249,24514.069794682564,24514.069794682564,68584.15500000746,78960.74940434085,78960.74940434085,24514.069794682564,103474.81919902342,103474.81919902342,103474.81919902342,131214.43173884923,126673.45018292771,4540.981555921523,0.0,92196.95251374641,57306.288268371776,38767.40471708292,27739.612539825815,66507.01725690873,20669.21084857683,1523.42974975771,0.0,0.8814192613888205,2.7842115653047426,0.0014947054983599872,1.0,1.0,-5.959003959439656,341592.27931135363,1560649.872195769,4.568750427679521,1560649.872195769,4.568750427679521,0.7451153407028308,0.0931347141127396,4.028046144702076,101325.0,128654.38505602269,1.269720059768297,1.0,0.0,4.0280461447002125,1.2870698524122404,1.2873888699810658,3.129625122640133,22888.752810096103,2334.003233529911,19455.43929131869,1983.9026875965483,0.85,0.8499999739058304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4353.258524039139,4632.441516551485,5.631200090532955,4.394796449258385,-3.3351020089073646,7.729898458165749,3.1555536441326604,3.5,0.9015867554664744,0.6,0.0002478505426181704,0.9025775898138352,0.00027460303182277304,197.640884808703,0.0,0.0,0.0,0.01139149553030232,8.959520370048307e-05,0.0001582553389176873,0.0006374598078059108,0.09313471430175256,0.09313471430175256,0.09313471430175256,0.09313471371961046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.09371052793,595.5468974597043,0.0,0.09313471430175256,0.0931347141127396,0.0931347141127396,0.3749914059912422,0.3749914059912422,0.5,9.999871285659761,0.0,0.0,0.0,0.0,0.0,0.0,27739.612539825815,20669.21084857683,0.7451153407028308,1.03123185836278,0.6626381248626348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442113038854659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16626.30386955098,1523.42974975771,0.3749914059912422,6.17534620354742,3.1555536441326604,,,,,,
