time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1594.0,-28.438306533738842,4.405047696604871,35.04460345248227,23.773977846745424,4.274229263164317,-25.1669666955603,-38.871915091853566,1.0028894172568148,-5.9456405152261596,-5.94564051516032,40.141324840559804,44057.249742712615,24519.850318127857,24519.850318127857,68577.10006084047,78950.6735404327,78950.6735404327,24519.850318127857,103470.52385856057,103470.52385856057,103470.52385856057,131186.2386675441,126645.61929436587,4540.6193731782205,0.0,92195.68964655431,57302.26581754123,38770.47092112565,27715.714808983525,66486.18573010917,20659.554001311088,1522.42974975771,0.0,0.8814912758057631,2.7855925491642406,0.0014947054983599872,1.0,1.0,-5.9456405152261596,341771.68246837537,1560635.778162571,4.566310956165828,1560635.778162571,4.566310956165828,0.7454093875513066,0.09312735209029271,4.028046144702076,101325.0,128652.84817314253,1.2697048919135705,1.0,0.0,4.028046144700826,1.2870210002966225,1.287340005756794,3.1297439154246307,22888.439291544742,2333.971263534922,19455.170898593093,1983.8753191551748,0.85,0.8499998908086346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4354.980935332866,4632.441516551485,5.630300265884799,4.405047696604871,-3.321577635681676,7.726625332286547,3.15763479705861,3.5,0.9021813705881743,0.6,0.0002478505426181704,0.9034128750884861,0.0002743491369811331,197.64815514249065,0.0,0.0,0.0,0.01139149553030232,8.953828126303754e-05,0.00015831226135513282,0.0006376890940106102,0.0931273521447845,0.0931273521447845,0.0931273521447845,0.09312735196455729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.517657167,595.5473940222078,0.0,0.0931273521447845,0.09312735209029271,0.09312735209029271,0.37499136895637,0.37499136895637,0.5,9.99987128125862,0.0,0.0,0.0,0.0,0.0,0.0,27715.714808983525,20659.554001311088,0.7454093875513066,1.0314488537396185,0.6626526888090182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421664737805269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16626.174872286396,1522.42974975771,0.37499136895637,6.17534620354742,3.15763479705861,,,,,,
1595.0,-28.447239964829766,4.415251183204964,35.04639523078249,23.784107830747985,4.2867960715004845,-25.173773977605286,-38.87757161920888,1.0133300798682408,-5.932301340025049,-5.932301340032705,40.140917593529245,44044.63306049295,24525.581607859163,24525.581607859163,68570.21466835211,78940.8072262906,78940.8072262906,24525.581607859163,103466.38883414977,103466.38883414977,103466.38883414977,131158.22243638657,126617.97161985327,4540.250816533297,0.0,92194.43168119114,57298.25749754736,38773.52687071531,27691.833602236795,66465.3604729521,20649.852750105787,1521.42974975771,0.0,0.8815634267299985,2.786971564506146,0.0014947054983599872,1.0,1.0,-5.932301340025049,341950.8336202075,1560618.1668526512,4.563867121862243,1560618.1668526512,4.563867121862243,0.7457018934433365,0.0931198758362625,4.028046144702076,101325.0,128651.31374001053,1.2696897482359786,1.0,0.0,4.028046144705552,1.2869719880817723,1.2872909813936075,3.1298631065823477,22888.126989918102,2333.9394176317196,19454.907870627878,1983.848497767115,0.85,0.8499999969065836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4356.705071785392,4632.441516551485,5.62938762292865,4.415251183204964,-3.308083392155975,7.723334575360939,3.159718584090231,3.5,0.9027767383114946,0.6,0.0002478505426181704,0.9042426355521029,0.0002740973858933785,197.65537073815437,0.0,0.0,0.0,0.01139149553030232,8.948153130992271e-05,0.00015836901130824766,0.0006379176854404664,0.09311987586414161,0.09311987586414161,0.09311987586414161,0.09311987575306023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.54825651314,595.5480145150724,0.0,0.09311987586414161,0.0931198758362625,0.0931198758362625,0.37499133808497487,0.37499133808497487,0.5,9.99987127932165,0.0,0.0,0.0,0.0,0.0,0.0,27691.833602236795,20649.852750105787,0.7457018934433365,1.0316684387239061,0.66267049102091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422195247049443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16626.04689152334,1521.42974975771,0.37499133808497487,6.17534620354742,3.159718584090231,,,,,,
1596.0,-28.456116028001347,4.4254073222730215,35.048045993630765,23.793650522734993,4.298738062244161,-25.180553885157423,-38.88323170887304,1.0231759101565423,-5.918985802947532,-5.9189858029367715,40.1404305021792,44032.26322777012,24531.263311641487,24531.263311641487,68563.5265394116,78931.09306606548,78931.09306606548,24531.263311641487,103462.35637770698,103462.35637770698,103462.35637770698,131130.32577545987,126590.44979209396,4539.875983365915,0.0,92193.20446524586,57294.37458952463,38776.47763969025,27667.969397752884,66444.44703744314,20640.10784685378,1520.42974975771,0.0,0.881635711774817,2.7883486738028562,0.0014947054983599872,1.0,1.0,-5.918985802947532,342129.7408637153,1560597.1028923583,4.561419007165501,1560597.1028923583,4.561419007165501,0.7459928681477476,0.09311228707119075,4.028046144702076,101325.0,128649.84639657097,1.269675266682171,1.0,0.0,4.028046144702318,1.286925771643062,1.2872447534995315,3.1299755071027384,22887.82232212106,2333.908350162498,19454.649613462752,1983.8221628652755,0.85,0.8500000279476064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4358.430968054059,4632.441516551485,5.628462052387201,4.4254073222730215,-3.294618691184382,7.720026013457403,3.1618050487089335,3.5,0.9033728710596953,0.6,0.0002478505426181704,0.9050678821357825,0.00027384746217409877,197.66254051914115,0.0,0.0,0.0,0.01139149553030232,8.942477888960897e-05,0.00015842576372856142,0.0006381462868083138,0.09311228710463923,0.09311228710463923,0.09311228710463923,0.0931122870108613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.1927423906,595.5487566586066,0.0,0.09311228710463923,0.09311228707119075,0.09311228707119075,0.3749913121541997,0.3749913121541997,0.5,9.999871276452131,0.0,0.0,0.0,0.0,0.0,0.0,27667.969397752884,20640.10784685378,0.7459928681477476,1.0318924996211392,0.6626928989710279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422721762105506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16625.91998156936,1520.42974975771,0.3749913121541997,6.17534620354742,3.1618050487089335,,,,,,
1597.0,-28.464931137837116,4.43551634031842,35.04956200808359,23.80372661808508,4.311293410676277,-25.187196967554137,-38.888743438851066,1.0335591850713448,-5.90570304679693,-5.905703046807709,40.139842439049396,44019.52225115264,24536.91783365914,24536.91783365914,68556.44008481178,78921.05504815589,78921.05504815589,24536.91783365914,103457.97288181503,103457.97288181503,103457.97288181503,131102.084472247,126562.5911795432,4539.493292703793,0.0,92191.9607487772,57290.42772778606,38779.4811344346,27644.11159043195,66423.59272486655,20630.309077417714,1519.42974975771,0.0,0.8817081612632647,2.7897229282340557,0.0014947054983599872,1.0,1.0,-5.90570304679693,342308.2809102556,1560571.6727540274,4.558965586821924,1560571.6727540274,4.558965586821924,0.7462822239712772,0.09310455774578286,4.028046144702076,101325.0,128648.32838788642,1.2696602851012724,1.0,0.0,4.028046144702663,1.2868770360291484,1.2871960058058407,3.130094043119469,22887.513557915296,2333.8768649758376,19454.390348306108,1983.7957251769064,0.85,0.850000167081413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4360.158660057004,4632.441516551485,5.627528662761631,4.43551634031842,-3.2811902859772735,7.716706626295694,3.163894235966473,3.5,0.9039697817047065,0.6,0.0002478505426181704,0.905888266101348,0.0002735994624202822,197.66966157893114,0.0,0.0,0.0,0.01139149553030232,8.936954600635053e-05,0.00015848099661181983,0.0006383687674107836,0.09310455790518794,0.09310455790518794,0.09310455790518794,0.09310455736199234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.3489918179,595.549652627339,0.0,0.09310455790518794,0.09310455774578286,0.09310455774578286,0.37499129017216287,0.37499129017216287,0.5,9.999871263064572,0.0,0.0,0.0,0.0,0.0,0.0,27644.11159043195,20630.309077417714,0.7462822239712772,1.0321097861836486,0.662709143624406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423244934108783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16625.793923104997,1519.42974975771,0.37499129017216287,6.17534620354742,3.163894235966473,,,,,,
1598.0,-28.473678803899183,4.44557910454206,35.05095177733009,23.813063639123015,4.322849650209126,-25.19402359563786,-38.894455740787066,1.0431944839476532,-5.892419880298803,-5.8924198803269325,40.139230463741654,44007.88884225262,24542.46829362237,24542.46829362237,68550.35713587499,78912.06983521824,78912.06983521824,24542.46829362237,103454.5381288406,103454.5381288406,103454.5381288406,131074.83580887102,126535.72734316577,4539.108465705262,0.0,92190.75304937623,57286.57222645977,38782.423136573845,27620.297680030424,66402.72081660427,20620.493795294744,1518.42974975771,0.0,0.8817806630681124,2.791097760016575,0.0014947054983599872,1.0,1.0,-5.892419880298803,342486.8996531891,1560545.2088934716,4.556510659163078,1560545.2088934716,4.556510659163078,0.7465702953014672,0.09309678925457193,4.028046144702076,101325.0,128646.89155494602,1.2696461046626797,1.0,0.0,4.028046144702075,1.286831814466,1.2871507730339198,3.1302040402021025,22887.21373528229,2333.846291575848,19454.12802498427,1983.7689756424745,0.85,0.849999840522061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4361.888137683992,4632.441516551485,5.626569852076388,4.44557910454206,-3.2677732027166213,7.713352307258681,3.1659861352806233,3.5,0.9045674672230353,0.6,0.0002478505426181704,0.9067031667302341,0.0002733535645540674,197.67672866323926,0.0,0.0,0.0,0.01139149553030232,8.93123364663894e-05,0.00015853820615178098,0.0006385992100776644,0.09309678915476428,0.09309678915476428,0.09309678915476428,0.09309678959066305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.38950995594,595.5505850586202,0.0,0.09309678915476428,0.09309678925457193,0.09309678925457193,0.3749912713069171,0.3749912713069171,0.5,9.999871269940652,0.0,0.0,0.0,0.0,0.0,0.0,27620.297680030424,20620.493795294744,0.7465702953014672,1.0323425951957934,0.662742253646454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423764550973321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16625.668789870353,1518.42974975771,0.3749912713069171,6.17534620354742,3.1659861352806233,,,,,,
1599.0,-28.482374126237097,4.4555916705398575,35.05221854733022,23.82090543340894,4.333427345676026,-25.2009763943719,-38.90037528527898,1.0513177864485812,-5.879387111516451,-5.879387111516176,40.138464785776186,43997.32988291278,24548.50201650997,24548.50201650997,68545.83189942274,78900.99261036933,78900.99261036933,24548.50201650997,103449.4946268793,103449.4946268793,103449.4946268793,131045.90447073728,126507.20979484428,4538.6946758930035,0.0,92189.6131822755,57283.06840485726,38785.04975268693,27596.409843857986,66381.45959654491,20610.540896151335,1517.42974975771,0.0,0.881852376116403,2.7924471952040193,0.0014947054983599872,1.0,1.0,-5.879387111516451,342662.2224436014,1560512.098893606,4.554082699181845,1560512.098893606,4.554082699181845,0.7468558777307235,0.09308869739240515,4.028046144702076,101325.0,128645.64752831677,1.2696338270744314,1.0,0.0,4.028046144697858,1.2867936916583451,1.2871126407770144,3.13029677625398,22886.930752650074,2333.817435378042,19453.889192473856,1983.744621504169,0.85,0.8499999149174379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4363.619550873275,4632.441516551485,5.625720054260268,4.4555916705398575,-3.2545554840106896,7.7101471545505476,3.168080929721952,3.5,0.9051659799205577,0.6,0.0002478505426181704,0.907513975259871,0.00027310933977319434,197.68375396079668,0.0,0.0,0.0,0.01139149553030232,8.925308707117534e-05,0.00015859745554699505,0.0006388378693756323,0.09308890744728408,0.09308890744728408,0.09308890744728408,0.09308802900347934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.8121604207,595.551710882558,0.0,0.09308890744728408,0.09308869739240515,0.09308869739240515,0.3749912550162243,0.3749912550162243,0.5,9.999845263356805,0.0,0.0,0.0,0.0,0.0,0.0,27596.409843857986,20610.540896151335,0.7468558777307235,1.0326050725011549,0.6627954575015521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424280229299011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16625.544713922314,1517.42974975771,0.3749912550162243,6.17534620354742,3.168080929721952,,,,,,
1600.0,-28.490994270799796,4.465562869856521,35.053370156093614,23.833044384978734,4.347710035640407,-25.206815149357,-38.905029686260946,1.0637805180191378,-5.865935161756056,-5.865935161774579,40.13765995676236,43981.807432594265,24553.441459948936,24553.441459948936,68535.2488925432,78892.31303455777,78892.31303455777,24553.441459948936,103445.7544945067,103445.7544945067,103445.7544945067,131018.43028775338,126480.13121502199,4538.299072731382,0.0,92188.3022625421,57278.80725770143,38788.327783156295,27572.675793246668,66361.00357640296,20600.69134888261,1516.42974975771,0.0,0.8819264098619917,2.793840573451582,0.0014947054983599872,1.0,1.0,-5.865935161756056,342843.25817488565,1560477.296467898,4.551576439843226,1560477.296467898,4.551576439843226,0.747141536184468,0.09308069862704298,4.028046144702076,101325.0,128643.87407771604,1.2696163244778291,1.0,0.0,4.028046144702655,1.2867352082213146,1.2870541428440776,3.130439051458102,22886.605304607445,2333.784248913487,19453.611205265075,1983.7162746977895,0.85,0.8499998556513205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4365.351851362637,4632.441516551485,5.624619113413416,4.465562869856521,-3.2410359477166693,7.706598817573191,3.170177352305524,3.5,0.9057649578015783,0.6,0.0002478505426181704,0.9083185461102562,0.0002728674248473234,197.69071901214136,0.0,0.0,0.0,0.01139149553030232,8.920652615213847e-05,0.0001586440164660319,0.0006390254189060524,0.09308072511032804,0.09308072511032804,0.09308072511032804,0.09308091542176414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.8947371487,595.5529453809727,0.0,0.09308072511032804,0.09308069862704298,0.09308069862704298,0.37499113648365234,0.37499113648365234,0.5,9.999850524388133,0.0,0.0,0.0,0.0,0.0,0.0,27572.675793246668,20600.69134888261,0.747141536184468,1.0327639004680962,0.6627658573902818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424792858485804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16625.42139500468,1516.42974975771,0.37499113648365234,6.17534620354742,3.170177352305524,,,,,,
1601.0,-28.499563570144744,4.475488728538798,35.054414571992226,23.841565392818325,4.358354548860249,-25.213795930001236,-38.91093445764852,1.0725868482215288,-5.852739144833606,-5.852739144828548,40.13687896544783,43971.69661957992,24558.89695694755,24558.89695694755,68530.59357652746,78883.71538922923,78883.71538922923,24558.89695694755,103442.61234617677,103442.61234617677,103442.61234617677,130991.54401590905,126453.6418228359,4537.902193073149,0.0,92187.14706123294,57275.128046650505,38791.13223842493,27548.93166973228,66340.0639081572,20590.765669582754,1515.42974975771,0.0,0.8819989638412928,2.7952079751770533,0.0014947054983599872,1.0,1.0,-5.852739144833606,343020.922560609,1560443.5253925184,4.549120542688764,1560443.5253925184,4.549120542688764,0.7474251966077368,0.09307271739830485,4.028046144702076,101325.0,128642.55093535822,1.269603266078048,1.0,0.0,4.028046144700443,1.2866938862599953,1.2870128106405545,3.13053958499042,22886.318515115057,2333.755004523977,19453.37331317358,1983.6920164555256,0.85,0.8500001125268697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4367.087169977504,4632.441516551485,5.623633328361993,4.475488728538798,-3.2277180889952026,7.703206817534,3.172277983550284,3.5,0.9063651381572241,0.6,0.0002478505426181704,0.9091191342893209,0.0002726271324295916,197.69764346718694,0.0,0.0,0.0,0.01139149553030232,8.914748928838064e-05,0.00015870305332978975,0.0006392632221175076,0.09307271759340865,0.09307271759340865,0.09307271759340865,0.09307271700259659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.1180456641,595.5541352787864,0.0,0.09307271759340865,0.09307271739830485,0.09307271739830485,0.37499106127814286,0.37499106127814286,0.5,9.99985050674247,0.0,0.0,0.0,0.0,0.0,0.0,27548.93166973228,20590.765669582754,0.7474251966077368,1.033019709950881,0.6628226448568908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425301091564562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16625.2992923044,1515.42974975771,0.37499106127814286,6.17534620354742,3.172277983550284,,,,,,
1602.0,-28.50807184512822,4.485365394539199,35.055354344017886,23.84998609721663,4.36926641993555,-25.22055570922346,-38.9166409271769,1.0812907444507656,-5.839777137020008,-5.839777136937905,40.13594492727073,43961.006616137485,24564.799979220083,24564.799979220083,68525.80659535757,78873.62918400446,78873.62918400446,24564.799979220083,103438.42916322454,103438.42916322454,103438.42916322454,130963.54603721421,126426.07545007965,4537.470587134561,0.0,92186.00051491741,57271.51736104426,38793.87017097017,27525.116873989664,66318.98704495984,20580.707888321933,1514.42974975771,0.0,0.8820708145078371,2.796551642872133,0.0014947054983599872,1.0,1.0,-5.839777137020008,343195.50676246954,1560403.1370985026,4.546688713434933,1560403.1370985026,4.546688713434933,0.7477064668804378,0.09306432627193419,4.028046144702076,101325.0,128641.23625576649,1.2695902911992745,1.0,0.0,4.028046144701871,1.2866530475576194,1.2869719618157573,3.1306389491310713,22886.033874305507,2333.7259792391396,19453.130541677547,1983.6672606524703,0.85,0.850000076401087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4368.824457513516,4632.441516551485,5.622748228524832,4.485365394539199,-3.214587057645024,7.699952452184224,3.174381555702532,3.5,0.9069661587721519,0.6,0.0002478505426181704,0.9099147746838273,0.0002723887439945046,197.7045190911934,0.0,0.0,0.0,0.01139149553030232,8.909046938859633e-05,0.00015876007322957405,0.000639492900905005,0.09306459211467602,0.09306459211467602,0.09306459211467602,0.09306359185552185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.74337508244,595.5555121312333,0.0,0.09306459211467602,0.09306432627193419,0.09306432627193419,0.3749909996194073,0.3749909996194073,0.5,9.999821009257014,0.0,0.0,0.0,0.0,0.0,0.0,27525.116873989664,20580.707888321933,0.7477064668804378,1.0332758331924108,0.6628721060883342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425806362370526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16625.177920865164,1514.42974975771,0.3749909996194073,6.17534620354742,3.174381555702532,,,,,,
1603.0,-28.51651572233675,4.495203853474115,35.05619460551946,23.862049262411915,4.38355465730609,-25.226298256710002,-38.92121716691179,1.09367244261039,-5.826297275079753,-5.8262972750717275,40.13495299416337,43945.871563057,24569.379839853493,24569.379839853493,68515.2514029105,78864.62029897422,78864.62029897422,24569.379839853493,103434.00013882772,103434.00013882772,103434.00013882772,130935.47770952556,126398.40817146472,4537.069538060841,0.0,92184.71083478323,57267.319464407476,38797.10152263972,27501.477570697836,66298.57909333755,20570.77567180416,1513.42974975771,0.0,0.8821455718221825,2.7979495334132007,0.0014947054983599872,1.0,1.0,-5.826297275079753,343377.1399204547,1560360.24626294,4.544158783034906,1560360.24626294,4.544158783034906,0.7479880169682893,0.09305618585824064,4.028046144702076,101325.0,128639.48184638974,1.269572976524942,1.0,0.0,4.028046144702836,1.2865949570663089,1.2869138569259373,3.1307802992534794,22885.713699191358,2333.6933304636505,19452.857617918322,1983.6394301742514,0.85,0.8500000425420715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4370.562690768155,4632.441516551485,5.621559871856056,4.495203853474115,-3.201079940130609,7.696283793604724,3.1764868311602172,3.5,0.9075676660457763,0.6,0.0002478505426181704,0.9107051359860683,0.0002721523496733216,197.71134314754732,0.0,0.0,0.0,0.01139149553030232,8.904476726825144e-05,0.00015880577534991893,0.0006396769911546649,0.093056086128033,0.093056086128033,0.093056086128033,0.09305651493161338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.8856156863,595.5570432469381,0.0,0.093056086128033,0.09305618585824064,0.09305618585824064,0.37499083059780325,0.37499083059780325,0.5,9.999833643138208,0.0,0.0,0.0,0.0,0.0,0.0,27501.477570697836,20570.77567180416,0.7479880169682893,1.0334346880413867,0.6628478643741128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426308070022666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16625.05748630399,1513.42974975771,0.37499083059780325,6.17534620354742,3.1764868311602172,,,,,,
1604.0,-28.52489832721114,4.504996640626834,35.056940443473714,23.87086464967581,4.394786591854616,-25.23288366779695,-38.926743355672784,1.1027719682741204,-5.813235287524833,-5.813235287526536,40.13391091239532,43934.939430729006,24574.865542146523,24574.865542146523,68509.80497287553,78854.83617271055,78854.83617271055,24574.865542146523,103429.70171485707,103429.70171485707,103429.70171485707,130907.45527453267,126370.80812856824,4536.647145964425,0.0,92183.56041561032,57263.6638187124,38799.88510766436,27477.7535596756,66277.63866733995,20560.69327366167,1512.42974975771,0.0,0.8822182731577317,2.799304615894487,0.0014947054983599872,1.0,1.0,-5.813235287524833,343553.2144874104,1560315.1879775743,4.541698701045781,1560315.1879775743,4.541698701045781,0.7482668926704068,0.0930477340369927,4.028046144702076,101325.0,128638.13008651989,1.2695596356922763,1.0,0.0,4.028046144700017,1.2865522686962094,1.2868711579749514,3.130884179920722,22885.428096908865,2333.6642071358583,19452.617089492083,1983.6149031006596,0.85,0.8500001401380622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4372.304536513947,4632.441516551485,5.620574993557091,4.504996640626834,-3.187894973798492,7.692891614425326,3.178597041929816,3.5,0.9081705834085189,0.6,0.0002478505426181704,0.9114904949519337,0.00027191785760886125,197.71811815165546,0.0,0.0,0.0,0.01139149553030232,8.898960704925458e-05,0.00015886093556891578,0.0006398991790621361,0.0930477339539327,0.0930477339539327,0.0930477339539327,0.09304773425658647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.84623105254,595.5586309632405,0.0,0.0930477339539327,0.0930477340369927,0.0930477340369927,0.3749907443316937,0.3749907443316937,0.5,9.9998336501682,0.0,0.0,0.0,0.0,0.0,0.0,27477.7535596756,20560.69327366167,0.7482668926704068,1.0336790258436823,0.662892346712091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442680601483294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16624.93805823574,1512.42974975771,0.3749907443316937,6.17534620354742,3.178597041929816,,,,,,
1605.0,-28.533223706759195,4.514746078302763,35.057596238417055,23.880462278053187,4.406760372711674,-25.239123497290922,-38.93190957661716,1.1126601653467931,-5.800095163485935,-5.800095163484068,40.132804090650346,43922.73969734024,24580.067478950365,24580.067478950365,68502.8071762906,78845.21559756302,78845.21559756302,24580.067478950365,103425.28307651338,103425.28307651338,103425.28307651338,130879.36178606501,126343.13960579275,4536.222180272267,0.0,92182.38396186769,57259.908070160964,38802.75099078524,27454.078709551628,66256.82970033688,20550.60311294661,1511.42974975771,0.0,0.8822915875375457,2.800668327373083,0.0014947054983599872,1.0,1.0,-5.800095163485935,343730.4138705878,1560267.3314939288,4.539218144604914,1560267.3314939288,4.539218144604914,0.7485446272067687,0.09303924258693948,4.028046144702076,101325.0,128636.67649507539,1.2695452898601074,1.0,0.0,4.028046144702465,1.286505883663812,1.2868247614453998,3.130997064102569,22885.136031301776,2333.634424732378,19452.3656744547,1983.5892659016793,0.85,0.8500000020907977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4374.048081368935,4632.441516551485,5.619523841918446,4.514746078302763,-3.174662753875976,7.689408832178739,3.180709872476676,3.5,0.9087742492790503,0.6,0.0002478505426181704,0.9122712159768653,0.0002716851505095122,197.72484736459862,0.0,0.0,0.0,0.01139149553030232,8.893806844677351e-05,0.00015891247417139685,0.0006401067789311633,0.09303924257697246,0.09303924257697246,0.09303924257697246,0.09303924260745046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.49381385563,595.5603172990453,0.0,0.09303924257697246,0.09303924258693948,0.09303924258693948,0.37499067376264195,0.37499067376264195,0.5,9.999833651092507,0.0,0.0,0.0,0.0,0.0,0.0,27454.078709551628,20550.60311294661,0.7485446272067687,1.0338980522628645,0.6629164102175104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442730038034815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16624.81957619401,1511.42974975771,0.37499067376264195,6.17534620354742,3.180709872476676,,,,,,
1606.0,-28.541474660867543,4.524453570389819,35.05816767207053,23.890996409487002,4.419428279934174,-25.245304745964333,-38.93697283985091,1.1234929859930423,-5.786917703750987,-5.786917703745928,40.13167375337124,43910.412479103725,24585.089709276483,24585.089709276483,68495.50218838021,78836.57635687408,78836.57635687408,24585.089709276483,103421.66606615056,103421.66606615056,103421.66606615056,130852.12284672694,126316.32595514812,4535.7968915788215,0.0,92181.17462831244,57255.96068499342,38805.793270354465,27430.456780576376,66236.25005093084,20540.507657349586,1510.42974975771,0.0,0.8823651461087004,2.802036440506903,0.0014947054983599872,1.0,1.0,-5.786917703750987,343908.1888215182,1560218.4593951576,4.536729598505959,1560218.4593951576,4.536729598505959,0.7488212034403454,0.09303070594902667,4.028046144702076,101325.0,128635.11661796867,1.2695298950700091,1.0,0.0,4.028046144704458,1.2864550712891039,1.2867739364761615,3.1311207321571954,22884.83580297474,2333.603809963111,19452.11287223508,1983.5634872494768,0.85,0.850000106607999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4375.7938391357975,4632.441516551485,5.6184296182774345,4.524453570389819,-3.1614130888642116,7.685866659254031,3.182825947243293,3.5,0.9093788420695122,0.6,0.0002478505426181704,0.9130456697166569,0.00027145470466453795,197.7315168731099,0.0,0.0,0.0,0.01139149553030232,8.888758372451639e-05,0.000158962958893654,0.0006403101337220176,0.09303069601425323,0.09303069601425323,0.09303069601425323,0.09303086019578717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.00500312797,595.5620468325053,0.0,0.09303069601425323,0.09303070594902667,0.09303070594902667,0.37499061572682246,0.37499061572682246,0.5,9.999838357833518,0.0,0.0,0.0,0.0,0.0,0.0,27430.456780576376,20540.507657349586,0.7488212034403454,1.0341089982556706,0.662936268966613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427791404526216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16624.70196114616,1510.42974975771,0.37499061572682246,6.17534620354742,3.182825947243293,,,,,,
1607.0,-28.549676693645694,4.53411830782035,35.05865785900666,23.899658757168822,4.430482270988537,-25.25162749942253,-38.94227201873434,1.132433167853013,-5.773828386176945,-5.7738283861690105,40.1304795381782,43899.265199621805,24590.23150908922,24590.23150908922,68489.49670871103,78826.89300446423,78826.89300446423,24590.23150908922,103417.12451355346,103417.12451355346,103417.12451355346,130823.9613373841,126288.59584358557,4535.365493798527,0.0,92180.04967647961,57252.42224043331,38808.47492894033,27406.83682383064,66215.31175277097,20530.355429992516,1509.42974975771,0.0,0.8824384385120124,2.8033959250117206,0.0014947054983599872,1.0,1.0,-5.773828386176945,344084.84614288167,1560166.8266830945,4.534250328580972,1560166.8266830945,4.534250328580972,0.7490961310843824,0.09302210012852007,4.028046144702076,101325.0,128633.78891017115,1.2695167916128414,1.0,0.0,4.028046144700355,1.2864131395395595,1.2867319943332693,3.13122279374713,22884.5565231968,2333.5753313513587,19451.870746884102,1983.5387973348802,0.85,0.8499998995902247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4377.542097781659,4632.441516551485,5.617360372513708,4.53411830782035,-3.1482395680899025,7.682357875910252,3.184945617486726,3.5,0.9099844621390646,0.6,0.0002478505426181704,0.9138162348248348,0.00027122580358367095,197.7381472829178,0.0,0.0,0.0,0.01139149553030232,8.883477510124482e-05,0.00015901576751692554,0.0006405228492933935,0.0930220999752296,0.0930220999752296,0.0930220999752296,0.09302210056974752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.22994028183,595.5638663170117,0.0,0.0930220999752296,0.09302210012852007,0.09302210012852007,0.37499058658568174,0.37499058658568174,0.5,9.99983836906766,0.0,0.0,0.0,0.0,0.0,0.0,27406.83682383064,20530.355429992516,0.7490961310843824,1.0343453031593541,0.6629775506234736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428278072129475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16624.585559575295,1509.42974975771,0.37499058658568174,6.17534620354742,3.184945617486726,,,,,,
1608.0,-28.55782815436785,4.543741435686932,35.05907091093458,23.908947442565136,4.442072195835108,-25.257760921508584,-38.947354804817564,1.1420049592792072,-5.760714455117693,-5.760714455120795,40.12923407456448,43887.42141720089,24595.224655808335,24595.224655808335,68482.64607300922,78817.57578297326,78817.57578297326,24595.224655808335,103412.80043878159,103412.80043878159,103412.80043878159,130796.05592602864,126261.12644716674,4534.929478861902,0.0,92178.90348304334,57248.74910230411,38811.28264526581,27383.255487247043,66194.53813251285,20520.184319029788,1508.42974975771,0.0,0.8825120109882262,2.804758488275329,0.0014947054983599872,1.0,1.0,-5.760714455117693,344261.9071182933,1560112.9795838934,4.531761857253107,1560112.9795838934,4.531761857253107,0.7493697865320093,0.09301341008872797,4.028046144702076,101325.0,128632.38002662953,1.2695028870133682,1.0,0.0,4.028046144703466,1.2863682484088048,1.2866870920756441,3.131332065825347,22884.271969992817,2333.546314999803,19451.63181782141,1983.5144333509822,0.85,0.8500000281122124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4379.292596512437,4632.441516551485,5.616255163081676,4.543741435686932,-3.135058007262964,7.678799442949895,3.187068569228919,3.5,0.9105910197796911,0.6,0.0002478505426181704,0.9145827441395136,0.0002709984899740929,197.74473725155286,0.0,0.0,0.0,0.01139149553030232,8.878415016991747e-05,0.0001590663924482529,0.0006407267688528525,0.09301341011980539,0.09301341011980539,0.09301341011980539,0.09301341004725759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.207131785,595.565763849242,0.0,0.09301341011980539,0.09301341008872797,0.09301341008872797,0.3749905617783635,0.3749905617783635,0.5,9.999838366061832,0.0,0.0,0.0,0.0,0.0,0.0,27383.255487247043,20520.184319029788,0.7493697865320093,1.0345664159770385,0.6630066868862198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428761886738057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16624.469863029943,1508.42974975771,0.3749905617783635,6.17534620354742,3.187068569228919,,,,,,
1609.0,-28.56591479025997,4.553325177233858,35.05940981409872,23.919579048547916,4.455053438073047,-25.2635496316727,-38.952054957021005,1.1529320739315247,-5.74752281835481,-5.74752281836727,40.12792049730584,43874.24709897211,24599.949101474234,24599.949101474234,68474.19620044634,78808.06246663739,78808.06246663739,24599.949101474234,103408.01156811163,103408.01156811163,103408.01156811163,130767.73335220147,126233.23992447788,4534.493427723581,0.0,92177.7069281071,57244.87863653688,38814.25365730024,27359.72178408984,66173.97544139008,20510.00395331492,1507.42974975771,0.0,0.8825862046022792,2.806129652959831,0.0014947054983599872,1.0,1.0,-5.74752281835481,344440.08944395464,1560056.1891425357,4.529252653664693,1560056.1891425357,4.529252653664693,0.7496422703114565,0.09300461736632236,4.028046144702076,101325.0,128630.82070628382,1.2694874977180737,1.0,0.0,4.028046144703187,1.2863170047227488,1.2866358356881515,3.131456810345344,22883.974914077055,2333.5160237264568,19451.37859676386,1983.4886119891974,0.85,0.8499999964952927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4381.045559585718,4632.441516551485,5.6150863456896944,4.553325177233858,-3.1218281786165156,7.675153355850373,3.189195076648372,3.5,0.9111985933281063,0.6,0.0002478505426181704,0.9153438433764035,0.0002707731574442353,197.75127524722157,0.0,0.0,0.0,0.01139149553030232,8.873736002852618e-05,0.0001591131825896442,0.0006409152417014938,0.09300457439544901,0.09300457439544901,0.09300457439544901,0.09300500740122486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.79429684184,595.5677848716684,0.0,0.09300457439544901,0.09300461736632236,0.09300461736632236,0.37499054038111473,0.37499054038111473,0.5,9.999850944513794,0.0,0.0,0.0,0.0,0.0,0.0,27359.72178408984,20510.00395331492,0.7496422703114565,1.0347602020841797,0.6630136213870252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429242750393265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16624.35490621036,1507.42974975771,0.37499054038111473,6.17534620354742,3.189195076648372,,,,,,
1610.0,-28.573947103845367,4.562868328804626,35.05968074128631,23.92956461934375,4.467105593260171,-25.269674281893025,-38.95709876725448,1.163205055943896,-5.734427007237912,-5.734427007179715,40.1266368970874,43862.722808786195,24604.819896302277,24604.819896302277,68467.54270508848,78799.69537140575,78799.69537140575,24604.819896302277,103404.51526770802,103404.51526770802,103404.51526770802,130740.73709942994,126206.67655819347,4534.060541236462,0.0,92176.54335756734,57241.07810272774,38817.18361648844,27336.221831721916,66153.40544821035,20499.798010935076,1506.42974975771,0.0,0.8826597433770933,2.8074913809372966,0.0014947054983599872,1.0,1.0,-5.734427007237912,344617.04906550003,1560000.6962201865,4.526765870842575,1560000.6962201865,4.526765870842575,0.749913361734078,0.09299591434049072,4.028046144702076,101325.0,128629.33031294165,1.2694727886794142,1.0,0.0,4.028046144700218,1.28626883237374,1.2865876513989782,3.131574087252455,22883.68604684516,2333.4865674664807,19451.131338405583,1983.4633986535243,0.85,0.8499999212796051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4382.801480593006,4632.441516551485,5.613948066151782,4.562868328804626,-3.108679436411615,7.671547765216241,3.191325741074506,3.5,0.911807354592716,0.6,0.0002478505426181704,0.9161005065652785,0.0002705495094063779,197.757769751634,0.0,0.0,0.0,0.01139149553030232,8.868717411152217e-05,0.0001591633685066482,0.0006411173928910001,0.09299584339965745,0.09299584339965745,0.09299584339965745,0.0929961601500424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.5426433891,595.5697549414837,0.0,0.09299584339965745,0.09299591434049072,0.09299591434049072,0.37499057215754755,0.37499057215754755,0.5,9.999860162106303,0.0,0.0,0.0,0.0,0.0,0.0,27336.221831721916,20499.798010935076,0.749913361734078,1.0349813776206849,0.6630455758339621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429719821631246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16624.24097633284,1506.42974975771,0.37499057215754755,6.17534620354742,3.191325741074506,,,,,,
1611.0,-28.581906297555193,4.572370046502362,35.05988284370484,23.9413478988223,4.481417687080097,-25.275224193894047,-38.96151491263879,1.1752926372400148,-5.721394562330033,-5.72139456231593,40.125179311497,43848.88154022039,24609.754913484074,24609.754913484074,68458.63645370447,78789.45670163345,78789.45670163345,24609.754913484074,103399.21161511753,103399.21161511753,103399.21161511753,130711.90064818333,126178.29402259772,4533.606625585619,0.0,92175.31130453128,57236.99154524065,38820.3552881007,27312.689033065813,66133.04432116651,20489.50369680801,1505.42974975771,0.0,0.8827335550043488,2.808847038028643,0.0014947054983599872,1.0,1.0,-5.721394562330033,344793.22331454005,1559937.6833282842,4.524270135974279,1559937.6833282842,4.524270135974279,0.7501825862697962,0.09298685640573226,4.028046144702076,101325.0,128627.62590069663,1.2694559674384074,1.0,0.0,4.028046144703858,1.2862121555761667,1.2865309605532989,3.131712079721162,22883.38017819525,2333.455377544345,19450.870963904305,1983.4368478434844,0.85,0.8499999044039106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4384.560004030482,4632.441516551485,5.6128220142640775,4.572370046502362,-3.0955879978149246,7.667958044317286,3.193460133760411,3.5,0.9124171810744032,0.6,0.0002478505426181704,0.9168509475276714,0.0002703280650868172,197.7642055559666,0.0,0.0,0.0,0.01139149553030232,8.864325499863442e-05,0.00015920728761953596,0.0006412943011043464,0.09298688122663105,0.09298688122663105,0.09298688122663105,0.09298707800858322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.4712303297,595.5719830540137,0.0,0.09298688122663105,0.09298685640573227,0.09298685640573226,0.3749906331172744,0.3749906331172744,0.5,9.999864904030975,0.0,0.0,0.0,0.0,0.0,0.0,27312.689033065813,20489.50369680801,0.7501825862697962,1.0351653572946684,0.6630404208715088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44301937193542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16624.12786515767,1505.42974975771,0.3749906331172744,6.17534620354742,3.193460133760411,,,,,,
1612.0,-28.589811401283324,4.581832192635443,35.0600226103694,23.948213166464143,4.490570443346135,-25.2816514641038,-38.96700694514436,1.182410529379826,-5.70833594597741,-5.7083359459903935,40.123798412870364,43839.737826473895,24614.542465053666,24614.542465053666,68454.28029152757,78780.1950233749,78780.1950233749,24614.542465053666,103394.73748842857,103394.73748842857,103394.73748842857,130683.97951356364,126150.8173299357,4533.162183627941,0.0,92174.28839368775,57233.83129077247,38822.73011435031,27289.24202513507,66111.97213948538,20479.23643079618,1504.42974975771,0.0,0.8828071796260089,2.8102059360209273,0.0014947054983599872,1.0,1.0,-5.70833594597741,344969.8222888859,1559877.9874645332,4.5217809984499295,1559877.9874645332,4.5217809984499295,0.7504509070619676,0.09297802062313756,4.028046144702076,101325.0,128626.52557406423,1.2694451080588625,1.0,0.0,4.028046144699283,1.2861787832182503,1.2864975799235947,3.131793337955071,22883.126231044003,2333.4294821416083,19450.65867153802,1983.4152000467054,0.85,0.8500000600945258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4386.320862499248,4632.441516551485,5.611660258485682,4.581832192635443,-3.0824868400683663,7.664319032703809,3.195597932480569,3.5,0.913027980708734,0.6,0.0002478505426181704,0.9175969452361002,0.00027010829090587016,197.770598037783,0.0,0.0,0.0,0.01139149553030232,8.858866409641405e-05,0.00015926187852175632,0.000641514195777571,0.09297802045245317,0.09297802045245317,0.09297802045245317,0.09297802095211166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.7934624793,595.5740869076685,0.0,0.09297802045245317,0.09297802062313756,0.09297802062313756,0.37499069956612624,0.37499069956612624,0.5,9.999864919536765,0.0,0.0,0.0,0.0,0.0,0.0,27289.24202513507,20479.23643079618,0.7504509070619676,1.0354294097761945,0.6631134484080926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430663333788953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16624.015951073554,1504.42974975771,0.37499069956612624,6.17534620354742,3.195597932480569,,,,,,
1613.0,-28.59767016855533,4.591255683953491,35.060102898448456,23.957847081497334,4.502401546280954,-25.28759252599809,-38.971903164032824,1.192323831860947,-5.695248441663068,-5.695248441676067,40.122361773558445,43828.3010742935,24619.181040789907,24619.181040789907,68447.4821150834,78771.29906638495,78771.29906638495,24619.181040789907,103390.48010717485,103390.48010717485,103390.48010717485,130656.31259207378,126123.60189942908,4532.710692644701,0.0,92173.1572361664,57230.1589531167,38825.553647833,27265.83248489892,66091.38613273192,20468.949930051826,1503.42974975771,0.0,0.8828811223114296,2.8115683610273807,0.0014947054983599872,1.0,1.0,-5.695248441663068,345146.88319447567,1559815.8837800187,4.519281383459947,1559815.8837800187,4.519281383459947,0.7507179522718948,0.092969051789527,4.028046144702076,101325.0,128625.09547793107,1.2694309941073878,1.0,0.0,4.028046144702115,1.2861323074169784,1.2864510926026704,3.1319065087415914,22882.84541064605,2333.4008464303356,19450.417968801827,1983.3906551984446,0.85,0.849999972457651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4388.084459884123,4632.441516551485,5.610461983095017,4.591255683953491,-3.0693735065529197,7.660629190506411,3.197739629974886,3.5,0.9136398942785389,0.6,0.0002478505426181704,0.9183392195190694,0.00026988996805338305,197.77695345915356,0.0,0.0,0.0,0.01139149553030232,8.854002179055259e-05,0.0001593105208276178,0.0006417101292301656,0.09296905196512247,0.09296905196512247,0.09296905196512247,0.09296905143492815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.84631418093,595.5762756210078,0.0,0.09296905196512247,0.092969051789527,0.092969051789527,0.3749907515007503,0.3749907515007503,0.5,9.999864903989188,0.0,0.0,0.0,0.0,0.0,0.0,27265.83248489892,20468.949930051826,0.7507179522718948,1.035649062914488,0.6631469490785491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431129787021482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16623.90485528562,1503.42974975771,0.3749907515007503,6.17534620354742,3.197739629974886,,,,,,
1614.0,-28.60546836965547,4.600641153118695,35.06012696996131,23.966738709155493,4.513437049279211,-25.29351754027812,-38.9768235507421,1.2014862884589044,-5.682161501250562,-5.6821615012570765,40.120900327995116,43817.20965773269,24623.74370103112,24623.74370103112,68440.9533587638,78762.61888564887,78762.61888564887,24623.74370103112,103386.36258667998,103386.36258667998,103386.36258667998,130628.82571102674,126096.5688664038,4532.256844622939,0.0,92172.06065447787,57226.651704135686,38828.232167046874,27242.463124346763,66070.69529139364,20458.646534697073,1502.42974975771,0.0,0.8829551137106726,2.81293124891149,0.0014947054983599872,1.0,1.0,-5.682161501250562,345324.00782825414,1559752.7096766206,4.516780398460911,1559752.7096766206,4.516780398460911,0.7509837286487157,0.09296003931670586,4.028046144702076,101325.0,128623.75117865777,1.2694177269050853,1.0,0.0,4.0280461447036116,1.286089354737533,1.286408129276826,3.132011107831715,22882.57317402086,2333.3730860202886,19450.186079307576,1983.367009050754,0.85,0.8499999511151938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4389.850967397889,4632.441516551485,5.609243658589849,4.600641153118695,-3.056269694799789,7.656910847918484,3.199885436843556,3.5,0.9142529819553017,0.6,0.0002478505426181704,0.9190764137511496,0.0002696734884171217,197.7832603041513,0.0,0.0,0.0,0.01139149553030232,8.849116425220907e-05,0.00015935937836596131,0.0006419069296491298,0.09296003917536416,0.09296003917536416,0.09296003917536416,0.09296003960078474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.7790920697,595.5785021568762,0.0,0.09296003917536416,0.09296003931670586,0.09296003931670586,0.3749907916996305,0.3749907916996305,0.5,9.999864916712054,0.0,0.0,0.0,0.0,0.0,0.0,27242.463124346763,20458.646534697073,0.7509837286487157,1.0358745743013076,0.6631867496548097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443159353598902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16623.79442426789,1502.42974975771,0.3749907916996305,6.17534620354742,3.199885436843556,,,,,,
