time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1615.0,-28.61320533655043,4.609988872716493,35.06009648486283,23.977052221912913,4.526034234082558,-25.299254656613673,-38.981493667792506,1.2120835790964228,-5.66909263053293,-5.6690926305567135,40.11937436674478,43805.32438712053,24628.27364856836,24628.27364856836,68433.59803568889,78753.37291408385,78753.37291408385,24628.27364856836,103381.64656265221,103381.64656265221,103381.64656265221,130600.76046598118,126068.96278875432,4531.7976772268585,0.0,92170.91186378807,57222.86343784504,38831.16491771449,27219.113903328973,66050.27882104347,20448.307026588085,1501.42974975771,0.0,0.8830292090796664,2.8142927756339158,0.0014947054983599872,1.0,1.0,-5.66909263053293,345500.95912634354,1559686.7488093935,4.514276176695197,1559686.7488093935,4.514276176695197,0.7512480788027123,0.09295093082961516,4.028046144702076,101325.0,128622.2315553666,1.2694027293892582,1.0,0.0,4.02804614470294,1.2860396792776436,1.286358441504206,3.132132087063279,22882.28797602448,2333.3440039182065,19449.945351585713,1983.3424616546642,0.85,0.8500000249959666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4391.620486801088,4632.441516551485,5.60801501919122,4.609988872716493,-3.043188326825514,7.653177199542007,3.202035479514982,3.5,0.9148672798614234,0.6,0.0002478505426181704,0.9198084504172866,0.00026945886668656803,197.7895180231153,0.0,0.0,0.0,0.01139149553030232,8.84448148426413e-05,0.00015940572777552907,0.0006420936272096485,0.09295093077334676,0.09295093077334676,0.09295093077334676,0.09295093097690364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.3999495212,595.5808269541774,0.0,0.09295093077334676,0.09295093082961516,0.09295093082961516,0.37499082262311867,0.37499082262311867,0.5,9.99986492123648,0.0,0.0,0.0,0.0,0.0,0.0,27219.113903328973,20448.307026588085,0.7512480788027123,1.0360834088392388,0.6632118012068747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432053740385486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16623.684944633565,1501.42974975771,0.37499082262311867,6.17534620354742,3.202035479514982,,,,,,
1616.0,-28.62087900171269,4.619299387340893,35.06001410584275,23.98660909328612,4.537869486114302,-25.30492449508406,-38.98614646224303,1.2219149916615575,-5.6560276694224285,-5.656027669421705,40.11781614092328,43793.62295077105,24632.738245261055,24632.738245261055,68426.36119603211,78744.1481470992,78744.1481470992,24632.738245261055,103376.88639236026,103376.88639236026,103376.88639236026,130572.68713269278,126041.35151920331,4531.3356134894775,0.0,92169.8002514311,57219.27510440074,38833.916830033726,27195.800740332517,66029.71757036625,20437.947022873206,1500.42974975771,0.0,0.8831033630498135,2.815654415238437,0.0014947054983599872,1.0,1.0,-5.6560276694224285,345677.92865525134,1559619.395454036,4.511770252504212,1559619.395454036,4.511770252504212,0.7515111328405517,0.09294176942049999,4.028046144702076,101325.0,128620.80864144943,1.2693886863207444,1.0,0.0,4.028046144703316,1.2859935973502625,1.2863123481547996,3.1322443229901773,22882.01200789575,2333.3158630006938,19449.71057321817,1983.3185209238804,0.85,0.8500000160172445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4393.393031246448,4632.441516551485,5.606768634189898,4.619299387340893,-3.0301187232249363,7.649418110565829,3.2041897768488488,3.5,0.9154827933853854,0.6,0.0002478505426181704,0.9205351192918279,0.0002692461563105197,197.795724934291,0.0,0.0,0.0,0.01139149553030232,8.839865966587087e-05,0.0001594518829522995,0.0006422795423914967,0.09294176938602587,0.09294176938602587,0.09294176938602587,0.09294176950256705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8648136682,595.5832008875593,0.0,0.09294176938602587,0.09294176942049999,0.09294176942049999,0.3749908460935425,0.3749908460935425,0.5,9.999864924245035,0.0,0.0,0.0,0.0,0.0,0.0,27195.800740332517,20437.947022873206,0.7515111328405517,1.0362964391466891,0.6632411066138707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432510360102655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16623.576431784448,1500.42974975771,0.3749908460935425,6.17534620354742,3.2041897768488488,,,,,,
1617.0,-28.62850114835414,4.628574493860265,35.05988266179931,23.996410821005725,4.549875500411868,-25.310456725008848,-38.99065459901465,1.2319921372438216,-5.642901815305834,-5.6429018153130155,40.11623601264752,43781.527616957916,24636.986829896374,24636.986829896374,68418.51444685429,78735.22334708809,78735.22334708809,24636.986829896374,103372.21017698446,103372.21017698446,103372.21017698446,130544.75678551156,126013.87963463744,4530.877150874112,0.0,92168.68506411822,57215.64143518873,38836.715143254994,27172.546608527107,66009.2617517821,20427.58908978251,1499.42974975771,0.0,0.8831778761168106,2.817022925055194,0.0014947054983599872,1.0,1.0,-5.642901815305834,345855.79467562644,1559551.0976244274,4.509252473526169,1559551.0976244274,4.509252473526169,0.751773081267696,0.09293261243549039,4.028046144702076,101325.0,128619.36156410785,1.269374404777773,1.0,0.0,4.028046144699035,1.2859463670470002,1.2862651061448713,3.1323593642182237,22881.735152250905,2333.2876315817234,19449.47143830848,1983.2941359494303,0.85,0.8499998496134682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4395.168681730581,4632.441516551485,5.605470145504326,4.628574493860265,-3.01701215701768,7.645586650877945,3.20634843021507,3.5,0.91609955149002,0.6,0.0002478505426181704,0.9212575228632195,0.0002690350270876096,197.8018905599214,0.0,0.0,0.0,0.01139149553030232,8.835396070936136e-05,0.00015949658190880903,0.000642459591850937,0.09293253864265424,0.09293253864265424,0.09293253864265424,0.0929328096949786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.1850665974,595.5856207637601,0.0,0.09293253864265424,0.09293261243549039,0.09293261243549039,0.37499086359548,0.37499086359548,0.5,9.999872958681928,0.0,0.0,0.0,0.0,0.0,0.0,27172.546608527107,20427.58908978251,0.751773081267696,1.0364987068652853,0.6632634035749674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432963272424517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16623.46892918115,1499.42974975771,0.37499086359548,6.17534620354742,3.20634843021507,,,,,,
1618.0,-28.6360648967596,4.637813265481051,35.059705139641295,24.006339779030554,4.561936584865532,-25.316117526459113,-38.995283435191936,1.2421966328504845,-5.629848845252354,-5.629848845250659,40.11463940638639,43770.17108692227,24641.340805318127,24641.340805318127,68411.5118922404,78726.59088818131,78726.59088818131,24641.340805318127,103367.93169349944,103367.93169349944,103367.93169349944,130517.24522294971,125986.83265863004,4530.412564319675,0.0,92167.56957083989,57211.98956570746,38839.533339036025,27149.313529450264,65988.84686848629,20417.196173069617,1498.42974975771,0.0,0.8832520283494568,2.818384356831722,0.0014947054983599872,1.0,1.0,-5.629848845252354,346032.74432091793,1559482.0898634347,4.506747166150087,1559482.0898634347,4.506747166150087,0.7520336067032424,0.09292335516200763,4.028046144702076,101325.0,128617.90652508487,1.2693600446591153,1.0,0.0,4.028046144699925,1.2858985434054608,1.2862172706495996,3.132475859280898,22881.458220647277,2333.259392417113,19449.243592051313,1983.2709020971804,0.85,0.8500001793810992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4396.947830522855,4632.441516551485,5.604192215850771,4.637813265481051,-3.003968246915989,7.64178151239704,3.208511919660649,3.5,0.9167176913316141,0.6,0.0002478505426181704,0.9219749964229811,0.00026882566618375214,197.80800932666443,0.0,0.0,0.0,0.01139149553030232,8.830808673234862e-05,0.00015954245588582175,0.0006426443743471854,0.09292332326870872,0.09292332326870872,0.09292332326870872,0.09292351550007061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.43722350796,595.5880619658835,0.0,0.09292332326870872,0.09292335516200763,0.09292335516200763,0.3749909085248603,0.3749909085248603,0.5,9.999878594632724,0.0,0.0,0.0,0.0,0.0,0.0,27149.313529450264,20417.196173069617,0.7520336067032424,1.0367132498705791,0.6632964987879673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433413172179956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16623.362202876702,1498.42974975771,0.3749909085248603,6.17534620354742,3.208511919660649,,,,,,
1619.0,-28.643562766451122,4.647015577169378,35.059482217578115,24.01604609275239,4.574043768750518,-25.321693702705232,-38.99983955835921,1.2521747614313472,-5.616837417388467,-5.6168374173673215,40.11297858210378,43758.77822137614,24645.722599628258,24645.722599628258,68404.50082100439,78716.87023833612,78716.87023833612,24645.722599628258,103362.59283796439,103362.59283796439,103362.59283796439,130488.6856878645,125958.74416343198,4529.941524432528,0.0,92166.46905009258,57208.377261593145,38842.32420944382,27126.09284990012,65968.41705934393,20406.760510868047,1497.42974975771,0.0,0.8833261604889485,2.8197419728512934,0.0014947054983599872,1.0,1.0,-5.616837417388467,346209.2015546635,1559410.308948842,4.5042428160379915,1559410.308948842,4.5042428160379915,0.7522926587248331,0.09291402994897276,4.028046144702076,101325.0,128616.47141810335,1.2693458812544125,1.0,0.0,4.028046144703534,1.2858517840785015,1.2861704997327124,3.132589770125608,22881.185006114032,2333.2315322881955,19449.00512992862,1983.2465857279115,0.85,0.8499999071172097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4398.730196525171,4632.441516551485,5.60291754631767,4.647015577169378,-2.9909638470570545,7.637979424226432,3.210679906589353,3.5,0.9173371161683866,0.6,0.0002478505426181704,0.9226868160878551,0.0002686182768591449,197.81407517382434,0.0,0.0,0.0,0.01139149553030232,8.826295487261024e-05,0.00015958758774556014,0.0006428261675608078,0.0929140295803473,0.0929140295803473,0.0929140295803473,0.09291403066978414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.40587791067,595.5905921993509,0.0,0.0929140295803473,0.09291402994897276,0.09291402994897276,0.37499096585592606,0.37499096585592606,0.5,9.999878627953564,0.0,0.0,0.0,0.0,0.0,0.0,27126.09284990012,20406.760510868047,0.7522926587248331,1.0369280311739024,0.6633292137662113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433859652687582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16623.256392412037,1497.42974975771,0.37499096585592606,6.17534620354742,3.210679906589353,,,,,,
1620.0,-28.651011949654727,4.656184652680642,35.05921851950594,24.02605984769764,4.58602479344929,-25.327137680739593,-39.004259335901565,1.2624617226680488,-5.603686606300528,-5.603686606287588,40.111352657059186,43747.01473894548,24649.70464397275,24649.70464397275,68396.71938291824,78708.90503518224,78708.90503518224,24649.70464397275,103358.609679155,103358.609679155,103358.609679155,130461.58514191835,125932.10662528264,4529.478516635707,0.0,92165.36277902652,57204.732463253444,38845.144795303415,27102.97546276335,65948.12025806676,20396.36984196545,1496.42974975771,0.0,0.8834008511490716,2.82111465691956,0.0014947054983599872,1.0,1.0,-5.603686606300528,346387.6208555375,1559340.0388013688,4.50171987945175,1559340.0388013688,4.50171987945175,0.7525509466659086,0.09290477446909555,4.028046144702076,101325.0,128615.00040004162,1.2693313634349037,1.0,0.0,4.028046144700116,1.2858035810655044,1.2861222847719502,3.1327072066202852,22880.91036401056,2333.203526587628,19448.770780621846,1983.2226887491495,0.85,0.849999867628207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4400.515696432442,4632.441516551485,5.601549078431104,4.656184652680642,-2.9778635583208715,7.634048211001513,3.2128522927244667,3.5,0.9179577979212762,0.6,0.0002478505426181704,0.9233946009559154,0.0002684123801044438,197.82010200157512,0.0,0.0,0.0,0.01139149553030232,8.821919398973656e-05,0.00015963134862843382,0.0006430024384163559,0.09290471151961482,0.09290471151961482,0.09290471151961482,0.09290503814351392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.49720949645,595.5930842414833,0.0,0.09290471151961482,0.09290477446909555,0.09290477446909555,0.37499101069813784,0.37499101069813784,0.5,9.999888225259253,0.0,0.0,0.0,0.0,0.0,0.0,27102.97546276335,20396.36984196545,0.7525509466659086,1.0371291723747345,0.6633549912833847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443430227170427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16623.15164959266,1496.42974975771,0.37499101069813784,6.17534620354742,3.2128522927244667,,,,,,
1621.0,-28.658411231587284,4.665314056747229,35.05891356062343,24.03319888925182,4.595709688125676,-25.333095133507772,-39.00930922301484,1.2698437636857995,-5.590897233835051,-5.590897233838427,40.109643772279554,43738.07570288849,24654.480328067126,24654.480328067126,68392.55603095562,78698.59745346392,78698.59745346392,24654.480328067126,103353.07778153106,103353.07778153106,103353.07778153106,130432.84434031449,125903.85847172009,4528.985868594401,0.0,92164.3790019985,57201.63111187723,38847.497655690306,27079.766558783438,65927.26421447375,20385.837111742203,1495.42974975771,0.0,0.8834739209912825,2.8224501201092123,0.0014947054983599872,1.0,1.0,-5.590897233835051,346561.2057023316,1559266.1858331987,4.4992519652429985,1559266.1858331987,4.4992519652429985,0.7528069737045044,0.09289525060999988,4.028046144702076,101325.0,128613.88743493606,1.2693203793233265,1.0,0.0,4.028046144703267,1.285768992259367,1.286087687392512,3.132791480391785,22880.666132193775,2333.1786218732977,19448.56258126424,1983.2014583231012,0.85,0.8499998413026767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4402.305076822954,4632.441516551485,5.6003570624550445,4.665314056747229,-2.965041274243383,7.630355330990612,3.21502998979898,3.5,0.9185799970854228,0.6,0.0002478505426181704,0.9240982244973006,0.00026820800651683794,197.82608881982932,0.0,0.0,0.0,0.01139149553030232,8.816921884051857e-05,0.0001596813237776518,0.0006432037406234942,0.09289545296119281,0.09289545296119281,0.09289545296119281,0.09289458687783411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.35683190223,595.5956475509522,0.0,0.09289545296119281,0.09289525060999988,0.09289525060999988,0.3749910838966087,0.3749910838966087,0.5,9.999862678575353,0.0,0.0,0.0,0.0,0.0,0.0,27079.766558783438,20385.837111742203,0.7528069737045044,1.037394116771808,0.6634292538000718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434742043512305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16623.047632196933,1495.42974975771,0.3749910838966087,6.17534620354742,3.21502998979898,,,,,,
1622.0,-28.665755595703747,4.674413785061959,35.05857241446543,24.04426090596246,4.608577350282924,-25.338365576338983,-39.01351864971218,1.2811873005615722,-5.5776253366692,-5.577625336627237,40.10798461051659,43725.86067952325,24658.032601256917,24658.032601256917,68383.89328078016,78691.28665832305,78691.28665832305,24658.032601256917,103349.31925957996,103349.31925957996,103349.31925957996,130406.08937803074,125877.5713936339,4528.517984396838,0.0,92163.23909244334,57197.8129907356,38850.47344634194,27056.770118450768,65907.2435647927,20375.453920462114,1494.42974975771,0.0,0.8835492847934714,2.8238364962588682,0.0014947054983599872,1.0,1.0,-5.5776253366692,346741.4118702443,1559194.4842746647,4.496706856745851,1559194.4842746647,4.496706856745851,0.7530630533970322,0.09288598996934135,4.028046144702076,101325.0,128612.2953213713,1.2693046663841234,1.0,0.0,4.02804614470247,1.2857158453553257,1.286034527315296,3.1329209788099552,22880.38313902185,2333.1497646007406,19448.32215703599,1983.1769418747472,0.85,0.8499998465439778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4404.096694618581,4632.441516551485,5.598885381283036,4.674413785061959,-2.951867429833196,7.626281214895155,3.217211001113535,3.5,0.9192031431752957,0.6,0.0002478505426181704,0.9247971978931737,0.00026800529151992564,197.83203156199482,0.0,0.0,0.0,0.01139149553030232,8.812758112711684e-05,0.00015972296149105355,0.0006433714592544364,0.09288599012235686,0.09288599012235686,0.09288599012235686,0.09288598968656721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.33382993465,595.5981751208753,0.0,0.09288599012235686,0.09288598996934135,0.09288598996934135,0.37499103896082664,0.37499103896082664,0.5,9.999862664333993,0.0,0.0,0.0,0.0,0.0,0.0,27056.770118450768,20375.453920462114,0.7530630533970322,1.0375778075675808,0.6634454471842207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435178895865965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16622.944366183892,1494.42974975771,0.37499103896082664,6.17534620354742,3.217211001113535,,,,,,
1623.0,-28.67303435773322,4.683479801832847,35.058193611404,24.054415302258008,4.621101334817278,-25.343545701044757,-39.01768847191704,1.2916126938050432,-5.564581466606853,-5.564581466614888,40.10621592717552,43713.746251546494,24662.077987838944,24662.077987838944,68375.82423938543,78681.69263210152,78681.69263210152,24662.077987838944,103343.77061994046,103343.77061994046,103343.77061994046,130377.48277383356,125849.44610064998,4528.036673183581,0.0,92162.14185247973,57194.19553539476,38853.27368564997,27033.712153893102,65886.98583954308,20364.957956504513,1493.42974975771,0.0,0.8836238222596013,2.8251995767947613,0.0014947054983599872,1.0,1.0,-5.564581466606853,346918.5935659517,1559118.0524281547,4.494189937766352,1559118.0524281547,4.494189937766352,0.7533171116335857,0.09287647584910848,4.028046144702076,101325.0,128610.81678703697,1.2692900743847715,1.0,0.0,4.028046144703827,1.285667004025632,1.285985673879622,3.133039995651759,22880.110738973737,2333.1219875261927,19448.09245067463,1983.1535183446572,0.85,0.8499999266850994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4405.8929697738695,4632.441516551485,5.597520901445028,4.683479801832847,-2.9388703950969686,7.6223501969298155,3.2193982759163906,3.5,0.9198280788332545,0.6,0.0002478505426181704,0.9254904907730604,0.00026780452645293123,197.83792157406927,0.0,0.0,0.0,0.01139149553030232,8.808635308028248e-05,0.0001597641895378879,0.0006435375277295411,0.09287647579126491,0.09287647579126491,0.09287647579126491,0.09287647595834575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.78115778504,595.6008695473324,0.0,0.09287647579126491,0.09287647584910848,0.09287647584910848,0.37499100164727683,0.37499100164727683,0.5,9.999862669443889,0.0,0.0,0.0,0.0,0.0,0.0,27033.712153893102,20364.957956504513,0.7533171116335857,1.0377743551041099,0.6634655644743582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435612532029947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16622.84195371504,1493.42974975771,0.37499100164727683,6.17534620354742,3.2193982759163906,,,,,,
1624.0,-28.680255852501713,4.6925129476897665,35.057780247503416,24.064357566554122,4.633240638793237,-25.34883731744164,-39.02197658373041,1.3018221493426796,-5.551521070088654,-5.551521070080459,40.10446126000482,43702.355673545164,24666.02249769001,24666.02249769001,68368.37817123518,78672.79739805267,78672.79739805267,24666.02249769001,103338.81989574268,103338.81989574268,103338.81989574268,130349.53211264429,125821.97608998035,4527.556022663933,0.0,92161.06019783614,57190.61865799273,38856.04615538156,27010.712216901607,65866.75837228316,20354.46390442463,1492.42974975771,0.0,0.8836983533822069,2.8265649049246386,0.0014947054983599872,1.0,1.0,-5.551521070088654,347096.07096879743,1559042.2290743238,4.491673514836402,1559042.2290743238,4.491673514836402,0.7535700555014645,0.0928669723309524,4.028046144702076,101325.0,128609.36798373646,1.2692757758079098,1.0,0.0,4.028046144700958,1.2856191779262787,1.285937835925927,3.133156547337268,22879.842208126585,2333.0946050003404,19447.864112311807,1983.1302343115956,0.85,0.8499999228755262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4407.6928585362,4632.441516551485,5.5961300592713314,4.6925129476897665,-2.9258685963403828,7.618381544030149,3.221590547284045,3.5,0.9204544420811558,0.6,0.0002478505426181704,0.9261788833033203,0.00026760547782538914,197.8437655917846,0.0,0.0,0.0,0.01139149553030232,8.804397406629123e-05,0.00015980656855187915,0.0006437082323534648,0.09286697224844138,0.09286697224844138,0.09286697224844138,0.0928669724662703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.29627777747,595.6035426045272,0.0,0.09286697224844138,0.0928669723309524,0.0928669723309524,0.3749909705089665,0.3749909705089665,0.5,9.999862677149272,0.0,0.0,0.0,0.0,0.0,0.0,27010.712216901607,20354.46390442463,0.7535700555014645,1.0379800047971497,0.6634963789554761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443604232053004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16622.740610662528,1492.42974975771,0.3749909705089665,6.17534620354742,3.221590547284045,,,,,,
1625.0,-28.687423174662488,4.701513924662736,35.05733473185686,24.07349031362685,4.644469624273823,-25.354165945648425,-39.02633810704572,1.311212404786434,-5.538449941645524,-5.538449941652373,40.102706980535814,43691.489704322375,24669.882763399695,24669.882763399695,68361.37246772207,78664.31010143747,78664.31010143747,24669.882763399695,103334.19286483717,103334.19286483717,103334.19286483717,130321.9562460735,125794.88123563505,4527.075010438447,0.0,92160.01756001527,57187.1972014718,38858.68928727053,26987.763381236335,65846.45266850686,20343.965237284698,1491.42974975771,0.0,0.8837728981729734,2.8279318766673724,0.0014947054983599872,1.0,1.0,-5.538449941645524,347273.76557996153,1558966.425258913,4.489156912430096,1558966.425258913,4.489156912430096,0.7538218321355655,0.09285746127842708,4.028046144702076,101325.0,128608.01215951183,1.2692623948631812,1.0,0.0,4.028046144700673,1.2855751925034267,1.2858938396006965,3.133263746991088,22879.58336356935,2333.0682102011747,19447.64589287055,1983.1079821213718,0.85,0.8500000014788995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4409.496520027203,4632.441516551485,5.594716460564867,4.701513924662736,-2.9128660941723505,7.614380018835087,3.223788012620604,3.5,0.9210822893201726,0.6,0.0002478505426181704,0.9268626581711145,0.0002674080570979406,197.84956611153657,0.0,0.0,0.0,0.01139149553030232,8.800088886319859e-05,0.00015984965375497178,0.0006438817815396758,0.09285746125241773,0.09285746125241773,0.09285746125241773,0.09285746133616231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.813326502,595.6062150416745,0.0,0.09285746125241773,0.09285746127842708,0.09285746127842708,0.37499094432130314,0.37499094432130314,0.5,9.99986267945317,0.0,0.0,0.0,0.0,0.0,0.0,26987.763381236335,20343.965237284698,0.7538218321355655,1.0381937021250964,0.6635359679021738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436468752866112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16622.640172238738,1491.42974975771,0.37499094432130314,6.17534620354742,3.223788012620604,,,,,,
1626.0,-28.69453888029266,4.71048294606609,35.05685738868687,24.08403275711464,4.6572705786468465,-25.359293688574496,-39.03044747477395,1.3220252892568607,-5.525391884791759,-5.525391884800751,40.10089775840395,43679.78319336346,24673.717430084816,24673.717430084816,68353.50062344827,78655.16570799313,78655.16570799313,24673.717430084816,103328.88313807794,103328.88313807794,103328.88313807794,130293.72088307803,125767.13136222298,4526.589520855046,0.0,92158.92247331364,57183.53956323004,38861.53656675955,26964.837745000077,65826.37431175963,20333.435444216106,1490.42974975771,0.0,0.8838475365472265,2.8292980026698276,0.0014947054983599872,1.0,1.0,-5.525391884791759,347451.35380477516,1558888.2502458103,4.486637433341858,1558888.2502458103,4.486637433341858,0.7540722342372117,0.09284786965250204,4.028046144702076,101325.0,128606.49637787105,1.2692474352614957,1.0,0.0,4.028046144704166,1.2855245469922132,1.285843181536312,3.1333871874532746,22879.311498088595,2333.0404876373273,19447.413129567867,1983.0842468700187,0.85,0.8499999281531073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4411.304080034959,4632.441516551485,5.5932932716552335,4.71048294606609,-2.899880479925727,7.610363425991817,3.225990828920266,3.5,0.9217116654057903,0.6,0.0002478505426181704,0.9275420476375942,0.00026721219081057726,197.85532519445928,0.0,0.0,0.0,0.01139149553030232,8.796031240192053e-05,0.00015989023021624986,0.0006440452253980927,0.09284786990127794,0.09284786990127794,0.09284786990127794,0.09284786916013352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.06484434026,595.608971116729,0.0,0.09284786990127794,0.09284786965250204,0.09284786965250204,0.3749909220725733,0.3749909220725733,0.5,9.99986265708777,0.0,0.0,0.0,0.0,0.0,0.0,26964.837745000077,20333.435444216106,0.7540722342372117,1.0383907869468847,0.6635605203849155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436892011197753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16622.54057835637,1490.42974975771,0.3749909220725733,6.17534620354742,3.225990828920266,,,,,,
1627.0,-28.70159741110834,4.719420687455075,35.056350400100676,24.093093873839848,4.6685022037073605,-25.364435815534115,-39.03464205851776,1.3313406051599528,-5.512323253237582,-5.512323253156422,40.09908784282989,43668.66258387345,24677.471033269245,24677.471033269245,68346.1336171427,78646.37773219132,78646.37773219132,24677.471033269245,103323.84876546057,103323.84876546057,103323.84876546057,130265.81122413426,125739.70762468928,4526.103599444981,0.0,92157.89325901345,57180.17809865768,38864.127955950855,26941.96245867369,65806.09041462454,20322.900609196568,1489.42974975771,0.0,0.8839221915826374,2.8306657567893367,0.0014947054983599872,1.0,1.0,-5.512323253237582,347629.1572297633,1558810.048233879,4.484117674869238,1558810.048233879,4.484117674869238,0.7543214656456407,0.09283826902108956,4.028046144702076,101325.0,128605.15831432016,1.2692342296009884,1.0,0.0,4.02804614470325,1.2854809190092327,1.2857995427395494,3.1334935315933268,22879.05598604548,2333.01443266003,19447.198341687457,1983.0623446016182,0.85,0.850000032936184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4413.115544237879,4632.441516551485,5.591847932803426,4.719420687455075,-2.886894007804009,7.606314695259083,3.2281990069180493,3.5,0.9223425734051569,0.6,0.0002478505426181704,0.9282165091501576,0.0002670180288487797,197.8610383343086,0.0,0.0,0.0,0.01139149553030232,8.791891233884651e-05,0.00015993163027932386,0.0006442119867625483,0.09283826902727968,0.09283826902727968,0.09283826902727968,0.09283826902300257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.31293463986,595.6117282596956,0.0,0.09283826902727968,0.09283826902108956,0.09283826902108956,0.37499090287610004,0.37499090287610004,0.5,9.999862656309705,0.0,0.0,0.0,0.0,0.0,0.0,26941.96245867369,20322.900609196568,0.7543214656456407,1.038598907586123,0.6635960639620168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437312245923928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16622.441779614423,1489.42974975771,0.37499090287610004,6.17534620354742,3.2281990069180493,,,,,,
1628.0,-28.708595596860317,4.728330598782919,35.05581581620193,24.10361567689108,4.681041297283459,-25.369403207274754,-39.03860348565502,1.34213001867974,-5.499102374003314,-5.499102373955084,40.09727837305515,43656.81555395,24680.810726257045,24680.810726257045,68337.62628020704,78638.21027822657,78638.21027822657,24680.810726257045,103319.02100448361,103319.02100448361,103319.02100448361,130238.2027751525,125712.57106527635,4525.631709876148,0.0,92156.80991786406,57176.55335704885,38866.95173423912,26919.181770668893,65786.13350490801,20312.401709722206,1488.42974975771,0.0,0.8839975954360114,2.8320499763639146,0.0014947054983599872,1.0,1.0,-5.499102374003314,347809.10472640285,1558731.8684463722,4.481572929703832,1558731.8684463722,4.481572929703832,0.7545698038955468,0.09282878198421032,4.028046144702076,101325.0,128603.64492675138,1.2692192936269566,1.0,0.0,4.028046144700833,1.285430390838512,1.2857490020447422,3.133616704109898,22878.787036507547,2332.9870074395994,19446.966703361453,1983.0387240659609,0.85,0.84999990044621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4414.931032937494,4632.441516551485,5.590304931634585,4.728330598782919,-2.8738004369293066,7.602131035712226,3.2304126971471696,3.5,0.9229750563277628,0.6,0.0002478505426181704,0.9288857270170656,0.00026682565509332756,197.86670295689055,0.0,0.0,0.0,0.01139149553030232,8.78798300400259e-05,0.00015997071257814447,0.0006443694120656387,0.0928285886291199,0.0928285886291199,0.0928285886291199,0.09282922403820074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.47180505743,595.6145144243509,0.0,0.0928285886291199,0.09282878198421032,0.09282878198421032,0.37499088620777404,0.37499088620777404,0.5,9.999881615859701,0.0,0.0,0.0,0.0,0.0,0.0,26919.181770668893,20312.401709722206,0.7545698038955468,1.0387846593098329,0.6636172887511768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443772912822835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16622.343889084405,1488.42974975771,0.37499088620777404,6.17534620354742,3.2304126971471696,,,,,,
1629.0,-28.71553949651511,4.737208355892621,35.05525470752432,24.113510373886697,4.693091147638531,-25.374543827953516,-39.04275633450595,1.3522843821986046,-5.48611618174408,-5.486116181718562,40.09544159560403,43645.98499741119,24684.665686446035,24684.665686446035,68330.65068385722,78629.48449530982,78629.48449530982,24684.665686446035,103314.15018175586,103314.15018175586,103314.15018175586,130210.51547585482,125685.37404315291,4525.141432701899,0.0,92155.75859093708,57173.02392488309,38869.70518450443,26896.365294098952,65766.07047860339,20301.81802209953,1487.42974975771,0.0,0.8840718387536678,2.833410144721459,0.0014947054983599872,1.0,1.0,-5.48611618174408,347985.9291251585,1558652.5118373947,4.479067632866274,1558652.5118373947,4.479067632866274,0.7548164147872329,0.09281904278408627,4.028046144702076,101325.0,128602.20965274159,1.2692051285738128,1.0,0.0,4.028046144700851,1.2853828403144933,1.2857014397346869,3.133732626862,22878.526034798728,2332.9603926721898,19446.748807071173,1983.0165048279662,0.85,0.8500000733216927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4416.751353330395,4632.441516551485,5.588873747179107,4.737208355892621,-2.8608880731835806,7.598096429076202,3.232632888210161,3.5,0.9236093966314746,0.6,0.0002478505426181704,0.9295502682834925,0.00026663489977346913,197.87232395864103,0.0,0.0,0.0,0.01139149553030232,8.783887646846381e-05,0.00016001166614970657,0.0006445343749416812,0.092819002705408,0.092819002705408,0.092819002705408,0.09281920545158305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.56143954553,595.6173217499958,0.0,0.092819002705408,0.09281904278408627,0.09281904278408627,0.37499094758384527,0.37499094758384527,0.5,9.999887552843914,0.0,0.0,0.0,0.0,0.0,0.0,26896.365294098952,20301.81802209953,0.7548164147872329,1.0389954909361387,0.6636550531266904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438142470274566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16622.246972182806,1487.42974975771,0.37499094758384527,6.17534620354742,3.232632888210161,,,,,,
1630.0,-28.722426195682946,4.746055497783514,35.05466784486497,24.122655763663374,4.704456056271256,-25.379650609536075,-39.04691938133908,1.3616804710876431,-5.473079465564638,-5.4730794655863,40.09357825687819,43635.42822673208,24688.342973080904,24688.342973080904,68323.77119981298,78620.49805258965,78620.49805258965,24688.342973080904,103308.84102567055,103308.84102567055,103308.84102567055,130182.44251798512,125657.79212514963,4524.650392835498,0.0,92154.7435148262,57169.67369286859,38872.29980217512,26873.60149231457,65745.90129448968,20291.231572128454,1486.42974975771,0.0,0.8841464016059525,2.834776123826414,0.0014947054983599872,1.0,1.0,-5.473079465564638,348163.51246222167,1558572.0107884575,4.476551835561959,1558572.0107884575,4.476551835561959,0.7550618616537657,0.09280934772138773,4.028046144702076,101325.0,128600.86741348372,1.269191881702282,1.0,0.0,4.028046144703325,1.2853388437479234,1.2856574322629761,3.133839893110741,22878.274032692887,2332.9346956088866,19446.529217508247,1982.9941129242145,0.85,0.8499998378251479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4418.575394417526,4632.441516551485,5.587398826389251,4.746055497783514,-2.84794512141746,7.594000619200974,3.2348582292695593,3.5,0.9242452083627313,0.6,0.0002478505426181704,0.9302098421126684,0.00026644583984970386,197.87789897273427,0.0,0.0,0.0,0.01139149553030232,8.779784003246224e-05,0.00016005270258570814,0.0006446996715995096,0.09280934772081217,0.09280934772081217,0.09280934772081217,0.0928093477386979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.55129044503,595.6201602063902,0.0,0.09280934772081217,0.09280934772138773,0.09280934772138773,0.3749910193617138,0.3749910193617138,0.5,9.999887552666104,0.0,0.0,0.0,0.0,0.0,0.0,26873.60149231457,20291.231572128454,0.7550618616537657,1.0392095910857846,0.6636980764972685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438552629350783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16622.150909539825,1486.42974975771,0.3749910193617138,6.17534620354742,3.2348582292695593,,,,,,
1631.0,-28.729262730936057,4.754873458997457,35.054056866153196,24.132505792100005,4.716437043533027,-25.384612613700956,-39.050910249911226,1.371786916498205,-5.459990751569876,-5.459990751572563,40.091708836986925,43624.35779827004,24691.84465415926,24691.84465415926,68316.2024524293,78611.87027721784,78611.87027721784,24691.84465415926,103303.7149313771,103303.7149313771,103303.7149313771,130154.61332567142,125630.45422439984,4524.159101271574,0.0,92153.70539329044,57166.19287466549,38875.01390958328,26850.898394294334,65725.91230387762,20280.64999680624,1485.42974975771,0.0,0.8842212158105514,2.836148074391858,0.0014947054983599872,1.0,1.0,-5.459990751569876,348341.8756735671,1558491.2501746265,4.474027841645706,1558491.2501746265,4.474027841645706,0.7553061986602194,0.09279964865327167,4.028046144702076,101325.0,128599.44243955116,1.269177818302997,1.0,0.0,4.028046144703281,1.2852915243456848,1.2856101011319876,3.1339552688271795,22878.01630934552,2332.9084151413094,19446.310059022944,1982.971764978147,0.85,0.8499998337303071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4420.403489674323,4632.441516551485,5.585880273562642,4.754873458997457,-2.8349699656386567,7.589843424636113,3.2370891309998,3.5,0.9248826088570857,0.6,0.0002478505426181704,0.9308651110368868,0.00026625827918514496,197.88343368818948,0.0,0.0,0.0,0.01139149553030232,8.775851744499342e-05,0.00016009202517317694,0.000644858064796363,0.0927996486772893,0.0927996486772893,0.0927996486772893,0.09279964863215265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.5117786717,595.6230078989764,0.0,0.0927996486772893,0.09279964865327167,0.09279964865327167,0.3749910757123704,0.3749910757123704,0.5,9.999887550191325,0.0,0.0,0.0,0.0,0.0,0.0,26850.898394294334,20280.64999680624,0.7553061986602194,1.039410486028337,0.6637314914181319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443895943275201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16622.055761349944,1485.42974975771,0.3749910757123704,6.17534620354742,3.2370891309998,,,,,,
1632.0,-28.736039486017678,4.763662874148406,35.05342364644402,24.142176622431748,4.728143229519087,-25.38960731328821,-39.054943691566564,1.3817110846768454,-5.44688970780021,-5.446889707785734,40.089845281125505,43613.70632227402,24695.27018236804,24695.27018236804,68308.97650464205,78603.6294399679,78603.6294399679,24695.27018236804,103298.89962233594,103298.89962233594,103298.89962233594,130127.14756078509,125603.47988405486,4523.667676730232,0.0,92152.67959809443,57162.756593310536,38877.69222753766,26828.247938449153,65705.9401659868,20270.066184992014,1484.42974975771,0.0,0.8842960312828481,2.8375218424469684,0.0014947054983599872,1.0,1.0,-5.44688970780021,348520.478740907,1558410.7460395487,4.47150408971544,1558410.7460395487,4.47150408971544,0.7555493833028798,0.09278994548871582,4.028046144702076,101325.0,128598.04257553666,1.2691640027193354,1.0,0.0,4.028046144698646,1.285245061774218,1.2855636270441475,3.134068563657078,22877.761646126888,2332.8824467200207,19446.098875069616,1982.950230208034,0.85,0.8500000645107587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4422.235948492322,4632.441516551485,5.584340245523856,4.763662874148406,-2.8219917744799576,7.585654648628363,3.2393259751289785,3.5,0.9255217071797082,0.6,0.0002478505426181704,0.9315151417551001,0.0002660724785978106,197.88892031244777,0.0,0.0,0.0,0.01139149553030232,8.771879191715786e-05,0.00016013175070101252,0.0006450180810556075,0.09278994540386491,0.09278994540386491,0.09278994540386491,0.09278994567581302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.5006075565,595.6258466502107,0.0,0.09278994540386491,0.09278994548871582,0.09278994548871582,0.37499111971204596,0.37499111971204596,0.5,9.999887557306478,0.0,0.0,0.0,0.0,0.0,0.0,26828.247938449153,20270.066184992014,0.7555493833028798,1.0396164537343113,0.6637711325961819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439363295600487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16621.961388553853,1484.42974975771,0.37499111971204596,6.17534620354742,3.2393259751289785,,,,,,
1633.0,-28.742758344668417,4.772423680352679,35.052767143289195,24.1524958977476,4.740779888905767,-25.394267175174335,-39.05863368473945,1.3922887413859535,-5.4338107129464674,-5.433810712983164,40.087907175240936,43601.85982644796,24698.703256238543,24698.703256238543,68300.56308268651,78594.24677234257,78594.24677234257,24698.703256238543,103292.95002858111,103292.95002858111,103292.95002858111,130098.55950096066,125575.38930982572,4523.170191134934,0.0,92151.63343016394,57159.246573238765,38880.42984102797,26805.609472379554,65686.03931340753,20259.441774954543,1483.42974975771,0.0,0.8843709651274103,2.8388938226246334,0.0014947054983599872,1.0,1.0,-5.4338107129464674,348698.852928705,1558327.024736984,4.46897663026038,1558327.024736984,4.46897663026038,0.7557911263248773,0.09278013294778613,4.028046144702076,101325.0,128596.56626824604,1.2691494326991961,1.0,0.0,4.028046144700253,1.2851955434245572,1.2855140964206981,3.134189318746675,22877.501925187033,2332.8559625546986,19445.87788245969,1982.9276952333048,0.85,0.8500000544662051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4424.0728842675,4632.441516551485,5.582797549305733,4.772423680352679,-2.8090360571569057,7.581459737509585,3.2415689044645104,3.5,0.9261625441327173,0.6,0.0002478505426181704,0.932160102596884,0.0002658883832591516,197.89436036273068,0.0,0.0,0.0,0.01139149553030232,8.768246358439099e-05,0.0001601680790337794,0.0006451644132563525,0.09278013282154077,0.09278013282154077,0.09278013282154077,0.09278013320492766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.1289676042,595.6287989440513,0.0,0.09278013282154077,0.09278013294778613,0.09278013294778613,0.37499115386936427,0.37499115386936427,0.5,9.999887568387331,0.0,0.0,0.0,0.0,0.0,0.0,26805.609472379554,20259.441774954543,0.7557911263248773,1.0398033402014744,0.6637918845800793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439763649280706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16621.86798546935,1483.42974975771,0.37499115386936427,6.17534620354742,3.2415689044645104,,,,,,
1634.0,-28.749428164992345,4.781156915341516,35.052090870159816,24.16203621486204,4.752317991870553,-25.399188241490418,-39.0626073005609,1.4020780637009316,-5.420698390248219,-5.420698390241144,40.086023859614045,43591.39203497772,24702.01180128527,24702.01180128527,68293.403836263,78586.15815937624,78586.15815937624,24702.01180128527,103288.1699606615,103288.1699606615,103288.1699606615,130071.21800574308,125548.5417892664,4522.6762164766815,0.0,92150.62528849182,57155.859145194714,38883.07349255234,26783.048045081574,65666.12153763391,20248.83848392365,1482.42974975771,0.0,0.8844458292309328,2.840269824745962,0.0014947054983599872,1.0,1.0,-5.420698390248219,348877.7535901597,1558245.6734921087,4.46645180856857,1558245.6734921087,4.46645180856857,0.7560318918832741,0.09277038135256428,4.028046144702076,101325.0,128595.18700438608,1.2691358204232528,1.0,0.0,4.028046144703479,1.285149718991171,1.28546826062911,3.134301074169047,22877.25164462025,2332.8304410395244,19445.662944322932,1982.905777643021,0.85,0.8499999583164842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4425.9142388748405,4632.441516551485,5.581222425033937,4.781156915341516,-2.796061454532909,7.577218369874425,3.2438178524597134,3.5,0.9268051007027752,0.6,0.0002478505426181704,0.9328008327556706,0.0002657057475881243,197.89976100405013,0.0,0.0,0.0,0.01139149553030232,8.764335850873602e-05,0.00016020718410943434,0.0006453219303055827,0.09277038136167946,0.09277038136167946,0.09277038136167946,0.09277038133241161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.0223523353,595.6316677339078,0.0,0.09277038136167946,0.09277038135256428,0.09277038135256428,0.37499118016876504,0.37499118016876504,0.5,9.999887567587566,0.0,0.0,0.0,0.0,0.0,0.0,26783.048045081574,20248.83848392365,0.7560318918832741,1.040009707244905,0.6638338158892947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440160604502865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16621.775516351514,1482.42974975771,0.37499118016876504,6.17534620354742,3.2438178524597134,,,,,,
1635.0,-28.756004087840346,4.789863357267335,35.05139484869323,24.17292888220402,4.76533693994938,-25.40376959559504,-39.06619524406267,1.4132322522534215,-5.407564665554105,-5.407564665552842,40.08410441879952,43579.699159692056,24705.22792308699,24705.22792308699,68284.92708277905,78577.54927106052,78577.54927106052,24705.22792308699,103282.77719414751,103282.77719414751,103282.77719414751,130043.30345289595,125521.1227965502,4522.180656345751,0.0,92149.56644728957,57152.241889189,38885.916175667306,26760.52625874845,65646.44243441576,20238.220582798705,1481.42974975771,0.0,0.8845208954823316,2.8416486007608768,0.0014947054983599872,1.0,1.0,-5.407564665554105,349057.01848350064,1558162.7650955599,4.4639204559332235,1558162.7650955599,4.4639204559332235,0.7562713971733834,0.09276057687818912,4.028046144702076,101325.0,128593.64215982464,1.2691205739928413,1.0,0.0,4.028046144704725,1.2850975095159027,1.285416038213021,3.1344284109767235,22876.988777422554,2332.8036360451893,19445.44209554522,1982.883257335096,0.85,0.8500000714576583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4427.760225891477,4632.441516551485,5.5796218997185845,4.789863357267335,-2.7830765309001477,7.5729398881674825,3.246073084481934,3.5,0.9274494527091239,0.6,0.0002478505426181704,0.9334330080157133,0.0002655257961629723,197.90508590393216,0.0,0.0,0.0,0.01139149553030232,8.760806275243345e-05,0.00016024247986573694,0.0006454641032406817,0.09276055815816144,0.09276055815816144,0.09276055815816144,0.09276067758744293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.7266018014,595.6345962381763,0.0,0.09276055815816144,0.09276057687818912,0.09276057687818912,0.3749912001343017,0.3749912001343017,0.5,9.999890572124663,0.0,0.0,0.0,0.0,0.0,0.0,26760.52625874845,20238.220582798705,0.7562713971733834,1.040192347833613,0.6638546971259023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440554684090972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16621.683805672867,1481.42974975771,0.3749912001343017,6.17534620354742,3.246073084481934,,,,,,
