time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1636.0,-28.76257643290187,4.7985423770229385,35.05068132789558,24.18094886178153,4.7753810199298385,-25.40875229671015,-39.070310060027964,1.4214819294076646,-5.394485272918644,-5.394485272897368,40.08221438709684,43570.213332525476,24708.53458190792,24708.53458190792,68278.74791443339,78569.35415177331,78569.35415177331,24708.53458190792,103277.88873368123,103277.88873368123,103277.88873368123,130015.93279563193,125494.24842826572,4521.6843673662015,0.0,92148.6365145783,57149.192219885816,38888.27143854721,26738.044061950703,65626.31550049792,20227.589912562973,1480.42974975771,0.0,0.8845955312549918,2.843022198286163,0.0014947054983599872,1.0,1.0,-5.394485272918644,349235.6136478081,1558081.13025401,4.461403904314525,1558081.13025401,4.461403904314525,0.7565097082530294,0.09275080564271712,4.028046144702076,101325.0,128592.4547001062,1.2691088546765972,1.0,0.0,4.0280461447028335,1.285058897932898,1.2853774170596166,3.1345225897283413,22876.757912959274,2332.7800944215687,19445.242492402802,1982.8629034790476,0.85,0.8499999242194813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4429.610995994175,4632.441516551485,5.578037124310139,4.7985423770229385,-2.770137621720432,7.56867999874337,3.248334789321792,3.5,0.9280956540919406,0.6,0.0002478505426181704,0.9340653012897141,0.00026534605479504466,197.910408193005,0.0,0.0,0.0,0.01139149553030232,8.756760015397945e-05,0.00016028294246419093,0.000645627088454389,0.09275080588003407,0.09275080588003407,0.09275080588003407,0.09275069601212232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6015916548,595.63747065228,0.0,0.09275080588003407,0.09275080564271712,0.09275080564271712,0.3749912270827092,0.3749912270827092,0.5,9.999887664116407,0.0,0.0,0.0,0.0,0.0,0.0,26738.044061950703,20227.589912562973,0.7565097082530294,1.0404172075440583,0.6639137516747363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440943236899442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16621.593753746314,1480.42974975771,0.3749912270827092,6.17534620354742,3.248334789321792,,,,,,
1637.0,-28.76908450701594,4.80719470968437,35.04994789146945,24.192414222657703,4.789150264372043,-25.413146498593807,-39.073696977552004,1.4332121978146177,-5.381372773963619,-5.3813727740139665,40.080203244887684,43557.958322588194,24711.720079886356,24711.720079886356,68269.67840247456,78560.02605373721,78560.02605373721,24711.720079886356,103271.74613362356,103271.74613362356,103271.74613362356,129987.31969182081,125466.14089096632,4521.17880085449,0.0,92147.56383227363,57145.49586574614,38891.18662947499,26715.57355819726,65606.76018767225,20216.917754419475,1479.42974975771,0.0,0.8846707412906092,2.8443997989672813,0.0014947054983599872,1.0,1.0,-5.381372773963619,349414.7328728923,1557994.2679188352,4.458868276987026,1557994.2679188352,4.458868276987026,0.7567465362620384,0.092740841914638,4.028046144702076,101325.0,128590.84671885485,1.269092985135503,1.0,0.0,4.028046144703311,1.2850039998724125,1.2853225053919086,3.134656503094168,22876.49160957889,2332.7529390341138,19445.0177483893,1982.8399859676138,0.85,0.8499999947652481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4431.466353498358,4632.441516551485,5.5764205589371185,4.80719470968437,-2.7571797223926695,7.56437443207704,3.250602732543511,3.5,0.9287436378695746,0.6,0.0002478505426181704,0.9346918668101103,0.00026516818153561947,197.91567871751332,0.0,0.0,0.0,0.01139149553030232,8.753430822555397e-05,0.0001603162343926164,0.0006457611898783328,0.09274084204246964,0.09274084204246964,0.09274084204246964,0.09274084160925886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.87703506934,595.6405340614081,0.0,0.09274084204246964,0.092740841914638,0.092740841914638,0.37499123593953665,0.37499123593953665,0.5,9.999887653215211,0.0,0.0,0.0,0.0,0.0,0.0,26715.57355819726,20216.917754419475,0.7567465362620384,1.0405890826979547,0.6639248485672502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441331599199683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16621.50355429732,1479.42974975771,0.37499123593953665,6.17534620354742,3.250602732543511,,,,,,
1638.0,-28.775539019317023,4.815821310109103,35.04919871765541,24.201541172247403,4.80023121945271,-25.417886468578743,-39.077523386199005,1.4425786600709867,-5.36823559219232,-5.3682355922072915,40.07828240256112,43547.74891035353,24714.807948724952,24714.807948724952,68262.55685907848,78552.11476597928,78552.11476597928,24714.807948724952,103266.92271470423,103266.92271470423,103266.92271470423,129960.11270649258,125439.43265401342,4520.680052479162,0.0,92146.59419110132,57142.22830047996,38893.73987846818,26693.18999178836,65586.92987025654,20206.276830965115,1478.42974975771,0.0,0.8847457064012427,2.8457805214616,0.0014947054983599872,1.0,1.0,-5.36823559219232,349594.26158876164,1557911.309102416,4.456341193995439,1557911.309102416,4.456341193995439,0.7569824677073509,0.09273099962838656,4.028046144702076,101325.0,128589.517619155,1.2690798679413273,1.0,0.0,4.02804614470047,1.2849601678740286,1.2852786625291743,3.1347634311237003,22876.25088712004,2332.728392174702,19444.814457981043,1982.8192561150897,0.85,0.8500000526278985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4433.326438593663,4632.441516551485,5.5747773801572285,4.815821310109103,-2.744208787355126,7.56003009746423,3.2528770901914146,3.5,0.9293934543404042,0.6,0.0002478505426181704,0.9353137236320551,0.00026499188064482286,197.92090614257944,0.0,0.0,0.0,0.01139149553030232,8.749671036325549e-05,0.0001603538322549149,0.0006459126358026134,0.09273099967976026,0.09273099967976026,0.09273099967976026,0.09273099951866577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.58911495336,595.6434599076182,0.0,0.09273099967976026,0.09273099962838656,0.09273099962838656,0.3749912419114244,0.3749912419114244,0.5,9.9998876486992,0.0,0.0,0.0,0.0,0.0,0.0,26693.18999178836,20206.276830965115,0.7569824677073509,1.0407951247926202,0.6639699250521298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444171618428958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16621.414423331473,1478.42974975771,0.3749912419114244,6.17534620354742,3.2528770901914146,,,,,,
1639.0,-28.78192364553849,4.824422179994208,35.04843285069623,24.2115615279414,4.812434695292186,-25.42233515751737,-39.08103914055971,1.4528462071478205,-5.355113344372114,-5.3551133443775845,40.07630251725925,43536.52956295588,24717.895613778022,24717.895613778022,68254.4251767339,78543.27573817396,78543.27573817396,24717.895613778022,103261.17135195198,103261.17135195198,103261.17135195198,129931.99678433218,125411.82031634638,4520.176467985801,0.0,92145.59336074695,57138.84718502981,38896.38463968571,26670.82543238019,65567.21007206591,20195.602880821225,1477.42974975771,0.0,0.8848207692612917,2.8471602027695484,0.0014947054983599872,1.0,1.0,-5.355113344372114,349773.65850541077,1557825.8037872715,4.453811102996977,1557825.8037872715,4.453811102996977,0.7572170172244611,0.09272106993409698,4.028046144702076,101325.0,128588.0895830373,1.2690657743206248,1.0,0.0,4.02804614470044,1.2849121225270932,1.2852306052735538,3.1348806459852994,22876.002421656038,2332.7030557485014,19444.59962288503,1982.7973490320376,0.85,0.8499998935337322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4435.191446506947,4632.441516551485,5.573129347831256,4.824422179994208,-2.731254137122867,7.555676317117076,3.255158105835683,3.5,0.9300451730959095,0.6,0.0002478505426181704,0.9359292865513847,0.00026481759485422706,197.92607723950007,0.0,0.0,0.0,0.01139149553030232,8.746217811208644e-05,0.00016038836450608392,0.0006460517333038026,0.09272106993956533,0.09272106993956533,0.09272106993956533,0.09272106989529938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.01571541146,595.6464756694705,0.0,0.09272106993956533,0.09272106993409698,0.09272106993409698,0.37499124560085817,0.37499124560085817,0.5,9.999887648556909,0.0,0.0,0.0,0.0,0.0,0.0,26670.82543238019,20195.602880821225,0.7572170172244611,1.0409841306609575,0.6639985064959181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444209762445475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16621.326148451473,1477.42974975771,0.37499124560085817,6.17534620354742,3.255158105835683,,,,,,
1640.0,-28.788268254221283,4.832998047174647,35.047652348882075,24.22157294293868,4.824462061580061,-25.4269090135899,-39.084671368449904,1.4631028141605282,-5.341969593240947,-5.341969593248676,40.07434862162729,43525.956794546495,24720.895938195954,24720.895938195954,68246.85273274245,78535.11354299031,78535.11354299031,24720.895938195954,103256.00948118627,103256.00948118627,103256.00948118627,129904.53229422704,125384.85796183167,4519.674332395363,0.0,92144.60062401886,57135.44384809134,38899.06308436391,26648.52281304077,65547.58589740467,20184.9363955252,1476.42974975771,0.0,0.8848958065086369,2.8485426744734776,0.0014947054983599872,1.0,1.0,-5.341969593240947,349953.4218385766,1557741.4243651351,4.451282162583557,1557741.4243651351,4.451282162583557,0.7574504799811066,0.09271116462524133,4.028046144702076,101325.0,128586.66594533101,1.2690517241088677,1.0,0.0,4.028046144703293,1.2848641319594487,1.2851826028108018,3.134997735954547,22875.755965510194,2332.677924215731,19444.391290846514,1982.7761050763017,0.85,0.8499999440526839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4437.061338540034,4632.441516551485,5.571456883742359,4.832998047174647,-2.7182885716639396,7.551286618838587,3.257445737101205,3.5,0.9306987820289158,0.6,0.0002478505426181704,0.9365414243252154,0.0002646445060310583,197.93121619272011,0.0,0.0,0.0,0.01139149553030232,8.742651506969156e-05,0.00016042402754847882,0.0006461953856842297,0.09271116465140493,0.09271116465140493,0.09271116465140493,0.09271116455931237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.5680294175,595.6494518144215,0.0,0.09271116465140493,0.09271116462524133,0.09271116462524133,0.3749912474818223,0.3749912474818223,0.5,9.999887646330643,0.0,0.0,0.0,0.0,0.0,0.0,26648.52281304077,20184.9363955252,0.7574504799811066,1.0411802631383356,0.6640360006953343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444247495440947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16621.23905847219,1476.42974975771,0.3749912474818223,6.17534620354742,3.257445737101205,,,,,,
1641.0,-28.794556792555923,4.841548993535018,35.04685657606168,24.23132109632718,4.836405698488213,-25.431243674022788,-39.08809876358134,1.4730925461004232,-5.328835804945584,-5.328835804940073,40.07234710746649,43514.75844099512,24723.88643633272,24723.88643633272,68238.64487732784,78526.2244048861,78526.2244048861,24723.88643633272,103250.11084121882,103250.11084121882,103250.11084121882,129876.35554134368,125357.18733253096,4519.168208812724,0.0,92143.62246551127,57132.15636454937,38901.62900106878,26626.244700124862,65527.87370119365,20174.242357132392,1475.42974975771,0.0,0.884970925148062,2.849924627781774,0.0014947054983599872,1.0,1.0,-5.319969953805185,350133.1213503715,1557654.9921064985,4.448750766848427,1557654.9921064985,4.448750766848427,0.7576826016714925,0.09270118706734475,4.028046144702076,101325.0,128585.27810735271,1.2690380272129556,1.0,0.0,4.0280461447012605,1.284817393543759,1.2851358528103674,3.1351117792638186,22875.513128543476,2332.6531617365235,19444.186099429917,1982.755181374875,0.85,0.8499999973844504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4438.936255006354,4632.441516551485,5.569777310599682,4.841548993535018,-2.705335363396584,7.546884356931603,3.259740160667294,3.5,0.9313543316192269,0.6,0.0002478505426181704,0.937148578675916,0.00026447304969331,197.93630999388247,0.0,0.0,0.0,0.01139149553030232,8.73928755027619e-05,0.00016045766711540846,0.0006463308874121101,0.09270118713699566,0.09270118713699566,0.09270118713699566,0.09270118691712147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.89014799625,595.6525004581232,0.0,0.09270118713699566,0.09270118706734475,0.09270118706734475,0.37499124790765354,0.37499124790765354,0.5,9.999887640128309,0.0,0.0,0.0,0.0,0.0,0.0,26626.244700124862,20174.242357132392,0.7576826016714925,1.0413682151277375,0.6640648625258607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442849938869362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16621.15255735673,1475.42974975771,0.37499124790765354,6.17534620354742,3.259740160667294,,,,,,
1642.0,-28.800802560756296,4.8500758738378025,35.04604808315869,24.24131944952535,4.8483576867248805,-25.435778506238407,-39.091695088986285,1.4833335860564791,-5.315673094122644,-5.315673094130874,40.07038863729678,43504.43624051679,24726.774362982,24726.774362982,68231.2106034988,78518.31457449163,78518.31457449163,24726.774362982,103245.08893747363,103245.08893747363,103245.08893747363,129849.12592088904,125330.4611197818,4518.664801107237,0.0,92142.6399305373,57128.76140970804,38904.30946758808,26604.03698341541,65508.34645100349,20163.563906281666,1474.42974975771,0.0,0.8850459939202531,2.8513101555568765,0.0014947054983599872,1.0,1.0,-5.291349548982623,350313.2892565249,1557570.4221435268,4.446221339330808,1557570.4221435268,4.446221339330808,0.7579136925291208,0.09269125645500652,4.028046144702076,101325.0,128583.85285503966,1.2690239610662686,1.0,0.0,4.028046144699717,1.2847694828765004,1.2850879302678055,3.1352286915187224,22875.269205078184,2332.628288465295,19443.979934513998,1982.734158404144,0.85,0.8500000485326547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4440.816177875882,4632.441516551485,5.568069780994454,4.8500758738378025,-2.6923654606094303,7.542441334447233,3.2620413595646305,3.5,0.9320118170184658,0.6,0.0002478505426181704,0.9377520240317735,0.00026430286074197005,197.94136941017533,0.0,0.0,0.0,0.01139149553030232,8.735759076242606e-05,0.00016049295185574432,0.0006464730159743868,0.09269125655927478,0.09269125655927478,0.09269125655927478,0.09269125628346371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.4204505015,595.6554835059925,0.0,0.09269125655927478,0.09269125645500652,0.09269125645500652,0.3749912471534152,0.3749912471534152,0.5,9.999887630114777,0.0,0.0,0.0,0.0,0.0,0.0,26604.03698341541,20163.563906281666,0.7579136925291208,1.041565148565181,0.6641052415062199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443221628627159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16621.066968030285,1474.42974975771,0.3749912471534152,6.17534620354742,3.2620413595646305,,,,,,
1643.0,-28.806986536248683,4.858578912946906,35.04522678217175,24.25156730404126,4.860653441654266,-25.440158734363806,-39.095140470284946,1.4938256034097808,-5.302511869453724,-5.302511869432288,40.06840219006434,43493.73588829223,24729.63530622843,24729.63530622843,68223.37119452066,78510.02294635726,78510.02294635726,24729.63530622843,103239.6582525857,103239.6582525857,103239.6582525857,129821.5217424269,125303.3628777507,4518.1588646762075,0.0,92141.65128355807,57125.36407827997,38906.985783642325,26581.86348984121,65488.84927348353,20152.867258194703,1473.42974975771,0.0,0.8851211157830646,2.852696058743845,0.0014947054983599872,1.0,1.0,-5.264248363617014,350493.5095781698,1557484.6476312694,4.443690411002909,1557484.6476312694,4.443690411002909,0.7581435088588324,0.092681279519503,4.028046144702076,101325.0,128582.40438579571,1.2690096657862888,1.0,0.0,4.028046144705914,1.284720401766886,1.2850388369927783,3.1353484689448945,22875.023764250618,2332.6032604661755,19443.773128421482,1982.7130700515959,0.85,0.8500001280352094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4442.701279628368,4632.441516551485,5.566351134077838,4.858578912946906,-2.6794012932204883,7.537980206167394,3.264349550111862,3.5,0.9326713000319605,0.6,0.0002478505426181704,0.9383499122905242,0.0002641344549318111,197.94637902579723,0.0,0.0,0.0,0.01139149553030232,8.732379933401532e-05,0.00016052674328415506,0.0006466091294073206,0.09268127963253375,0.09268127963253375,0.09268127963253375,0.09268127928557852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.8155114468,595.6585091408184,0.0,0.09268127963253375,0.092681279519503,0.092681279519503,0.374991245439781,0.374991245439781,0.5,9.99988762015035,0.0,0.0,0.0,0.0,0.0,0.0,26581.86348984121,20152.867258194703,0.7581435088588324,1.0417555347417646,0.6641395652970018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443590809354188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16620.98202591425,1473.42974975771,0.374991245439781,6.17534620354742,3.264349550111862,,,,,,
1644.0,-28.81311118381983,4.867058464073975,35.04439312026097,24.261419637501263,4.872577188378845,-25.444450421468197,-39.09852008856831,1.5039164437076888,-5.289345453577937,-5.2893454535892825,40.06640302755535,43483.001859289514,24732.453865005962,24732.453865005962,68215.45572429548,78501.63619156656,78501.63619156656,24732.453865005962,103234.09005657252,103234.09005657252,103234.09005657252,129793.8219299358,125276.17039145458,4517.651538481229,0.0,92140.68560890143,57122.05134820924,38909.59362299132,26559.73187336329,65469.325496354606,20142.159710166576,1472.42974975771,0.0,0.8851962692538232,2.854083040856938,0.0014947054983599872,1.0,1.0,-5.237609397249173,350673.87380138086,1557398.3276778203,4.441158706222636,1557398.3276778203,4.441158706222636,0.7583721027834288,0.09267127641424247,4.028046144702076,101325.0,128581.00647044452,1.268995869434439,1.0,0.0,4.0280461447025635,1.28467320088015,1.284991624406668,3.13546366651254,22874.784026516256,2332.5788140207164,19443.565162083505,1982.691863386937,0.85,0.8499999448976082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4444.5915785777,4632.441516551485,5.564617901949163,4.867058464073975,-2.666437819947627,7.533496284021602,3.266664760032838,3.5,0.9333327885808108,0.6,0.0002478505426181704,0.9389424699767162,0.0002639677621828274,197.95134083003154,0.0,0.0,0.0,0.01139149553030232,8.729066462952523e-05,0.00016055987798864514,0.0006467425975259978,0.09267127637528132,0.09267127637528132,0.09267127637528132,0.09267127647685594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.14906087075,595.6615541372181,0.0,0.09267127637528132,0.09267127641424247,0.09267127641424247,0.3749912429587317,0.3749912429587317,0.5,9.999887623874795,0.0,0.0,0.0,0.0,0.0,0.0,26559.73187336329,20142.159710166576,0.7583721027834288,1.0419452958636908,0.6641736649892733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444395635617429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16620.898113519863,1472.42974975771,0.3749912429587317,6.17534620354742,3.266664760032838,,,,,,
1645.0,-28.81918571313362,4.875514919634448,35.04354772635405,24.27166529176759,4.884890771203235,-25.448697951280877,-39.10184417674316,1.5144030081498532,-5.276171435784761,-5.276171435776317,40.06439728534629,43472.239541295494,24735.225332707763,24735.225332707763,68207.46487400326,78493.26349180743,78493.26349180743,24735.225332707763,103228.4888245152,103228.4888245152,103228.4888245152,129766.13387390564,125248.99061584337,4517.14325806226,0.0,92139.71014973448,57118.68619436125,38912.24883930359,26537.645049390445,65449.89388869403,20131.444113978505,1471.42974975771,0.0,0.8852714442468476,2.855471356772277,0.0014947054983599872,1.0,1.0,-5.211025490328268,350854.4150765415,1557311.7272597053,4.4386265651522905,1557311.7272597053,4.4386265651522905,0.7585994942848523,0.09266125499749892,4.028046144702076,101325.0,128579.56245528808,1.268981618112885,1.0,0.0,4.028046144701479,1.284624152630138,1.2849425639993877,3.1355833816879892,22874.54185968601,2332.5541198764117,19443.359343617456,1982.670875744261,0.85,0.8499999459173582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4446.487124910741,4632.441516551485,5.562868988000115,4.875514919634448,-2.653473139188161,7.528988058822609,3.2689870561444154,3.5,0.9339963017555473,0.6,0.0002478505426181704,0.939530577592154,0.0002638025291878911,197.95626227731637,0.0,0.0,0.0,0.01139149553030232,8.725808569269933e-05,0.00016059245692547105,0.0006468738269868778,0.09266125500271914,0.09266125500271914,0.09266125500271914,0.09266125499252434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.4508527367,595.6646091213897,0.0,0.09266125500271914,0.09266125499749892,0.09266125499749892,0.3749912399185412,0.3749912399185412,0.5,9.999887623353844,0.0,0.0,0.0,0.0,0.0,0.0,26537.645049390445,20131.444113978505,0.7585994942848523,1.0421325508945642,0.6642064174347728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444318414243558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16620.81518352898,1471.42974975771,0.3749912399185412,6.17534620354742,3.2689870561444154,,,,,,
1646.0,-28.82521148004304,4.883948698790313,35.042691327622016,24.28150410940873,4.896777062159784,-25.452911804262637,-39.10515579683704,1.5244773624790893,-5.262987966958121,-5.262987966961923,40.06238905572247,43461.62268822506,24737.94650061338,24737.94650061338,68199.56918883845,78484.97376878871,78484.97376878871,24737.94650061338,103222.9202694021,103222.9202694021,103222.9202694021,129738.52527412165,125221.89094581493,4516.634328306731,0.0,92138.7566042278,57115.405426896505,38914.834641479225,26515.605004719564,65430.43964619879,20120.722434548974,1470.42974975771,0.0,0.8853466352605288,2.8568612025408773,0.0014947054983599872,1.0,1.0,-5.1842422883502195,351035.15890663076,1557225.0230910366,4.436094173419339,1557225.0230910366,4.436094173419339,0.7588256964518685,0.09265122074444407,4.028046144702076,101325.0,128578.17339243568,1.2689679091284054,1.0,0.0,4.028046144703237,1.284577035915772,1.2848954356065103,3.1356983910509433,22874.305133126178,2332.529980485301,19443.163454822254,1982.6509006462202,0.85,0.8500001788760349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4448.387978875636,4632.441516551485,5.56110362182619,4.883948698790313,-2.6405057546054014,7.524454453395714,3.2713165176786148,3.5,0.9346618621938899,0.6,0.0002478505426181704,0.9401143569887562,0.00026363871668979807,197.9611444601762,0.0,0.0,0.0,0.01139149553030232,8.722564012848913e-05,0.00016062490248968124,0.0006470045192167073,0.09265122085380524,0.09265122085380524,0.09265122085380524,0.09265122052088057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.74069964036,595.6676678519045,0.0,0.09265122085380524,0.09265122074444407,0.09265122074444407,0.37499123641405124,0.37499123641405124,0.5,9.999887613352096,0.0,0.0,0.0,0.0,0.0,0.0,26515.605004719564,20120.722434548974,0.7588256964518685,1.0423217321725657,0.6642416423186908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444677527505145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16620.73305341893,1470.42974975771,0.37499123641405124,6.17534620354742,3.2713165176786148,,,,,,
1647.0,-28.83117903531054,4.892360223291538,35.04182464450725,24.291651136614405,4.908947342928825,-25.457093541024324,-39.10842117676509,1.5348617961484274,-5.249794366112212,-5.249794366169299,40.060379599485984,43451.04906523879,24740.617059029442,24740.617059029442,68191.66612426823,78476.78200895304,78476.78200895304,24740.617059029442,103217.39906798248,103217.39906798248,103217.39906798248,129711.01137215242,125194.88652253033,4516.124849622093,0.0,92137.79539050233,57112.062234249504,38917.48128472536,26493.612304169947,65411.09358889531,20109.995302345986,1469.42974975771,0.0,0.8854218411268371,2.8582526512955893,0.0014947054983599872,1.0,1.0,-5.157204489774983,351216.11481116206,1557138.2696160364,4.43356157063938,1557138.2696160364,4.43356157063938,0.7590507127327739,0.092641175391731,4.028046144702076,101325.0,128576.73745031272,1.2689537374814974,1.0,0.0,4.028046144699744,1.2845284726096786,1.2848468602633487,3.135816940296077,22874.066502859558,2332.505646970123,19442.956945575082,1982.6298425634732,0.85,0.8500000182802852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4450.29420775518,4632.441516551485,5.559321677186174,4.892360223291538,-2.6275350322278976,7.519895255519436,3.273653232590025,3.5,0.9353294950257214,0.6,0.0002478505426181704,0.9406928825856743,0.0002634765790264148,197.96597971628015,0.0,0.0,0.0,0.01139149553030232,8.719365851954361e-05,0.00016065688409862676,0.0006471333426133218,0.09264117551480786,0.09264117551480786,0.09264117551480786,0.09264117520491554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0246620732,595.6707284200087,0.0,0.09264117551480786,0.092641175391731,0.092641175391731,0.37499123250010324,0.37499123250010324,0.5,9.999887601306082,0.0,0.0,0.0,0.0,0.0,0.0,26493.612304169947,20109.995302345986,0.7590507127327739,1.0425091889282367,0.6642764503881552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444503377567951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16620.651697698075,1469.42974975771,0.37499123250010324,6.17534620354742,3.273653232590025,,,,,,
1648.0,-28.83705347064907,4.900749832946737,35.0409480666971,24.301697022188478,4.92103199118219,-25.46116401001452,-39.11159480977801,1.5451424999034267,-5.236594187499293,-5.236594187488577,40.058360816242796,43440.4705019677,24743.246840597727,24743.246840597727,68183.71734256542,78468.5274287072,78468.5274287072,24743.246840597727,103211.77426930492,103211.77426930492,103211.77426930492,129683.43693185985,125167.82270862577,4515.614223234084,0.0,92136.84462919967,57108.787578387666,38920.06338979111,26471.662662554918,65391.72605234603,20099.25884347605,1468.42974975771,0.0,0.885497073066674,2.859645329358587,0.0014947054983599872,1.0,1.0,-5.130502348068092,351397.23420158675,1557051.1171466957,4.431028379277053,1557051.1171466957,4.431028379277053,0.7592745155334405,0.0926311082662981,4.028046144702076,101325.0,128575.33001434954,1.2689398471685127,1.0,0.0,4.028046144701068,1.2844803980184372,1.2847987737561732,3.1359343053550113,22873.830467504322,2332.481578062266,19442.760339702145,1982.609794343853,0.85,0.8500001942098625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4452.205879949985,4632.441516551485,5.557525304933943,4.900749832946737,-2.614563498615457,7.515313331562194,3.275997290312545,3.5,0.9359992258035843,0.6,0.0002478505426181704,0.9412627558849473,0.0002633170611166365,197.9707397519786,0.0,0.0,0.0,0.01139149553030232,8.716258587844319e-05,0.00016068795673972717,0.000647258504645512,0.09263110839286287,0.09263110839286287,0.09263110839286287,0.09263110800470532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.26356036996,595.673803167366,0.0,0.09263110839286287,0.0926311082662981,0.0926311082662981,0.374991228250297,0.374991228250297,0.5,9.999887589919595,0.0,0.0,0.0,0.0,0.0,0.0,26471.662662554918,20099.25884347605,0.7592745155334405,1.0426963999693846,0.6643114217109614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444538659965376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16620.57130729155,1468.42974975771,0.374991228250297,6.17534620354742,3.275997290312545,,,,,,
1649.0,-28.84291270274453,4.909117822349739,35.04006179290124,24.311679729167395,4.933091998946616,-25.465177359511696,-39.114714798610635,1.5553566776149508,-5.22338927818862,-5.223389278214633,40.056327977215446,43429.73014481431,24745.841271972353,24745.841271972353,68175.57141678667,78460.11684575865,78460.11684575865,24745.841271972353,103205.958117731,103205.958117731,103205.958117731,129655.71170899077,125140.60959801593,4515.1021109748335,0.0,92135.90745162367,57105.5208393529,38922.65179141197,26449.75359125976,65372.40538267173,20088.51086191579,1467.42974975771,0.0,0.8855723387625647,2.8610390426954937,0.0014947054983599872,1.0,1.0,-5.1044794754561735,351578.49184900284,1556963.361603321,4.4284943410930016,1556963.361603321,4.4284943410930016,0.7594970891734121,0.09262101324149594,4.028046144702076,101325.0,128573.92218865376,1.268925953009166,1.0,0.0,4.028046144702004,1.28443263807953,1.284751001979323,3.136050910949108,22873.597804435845,2332.4578530319577,19442.554215147524,1982.588775488829,0.85,0.8499998286835775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4454.12304419282,4632.441516551485,5.5557156877907525,4.909117822349739,-2.6015924359033313,7.51071025825307,3.2783487562640157,3.5,0.9366710732182902,0.6,0.0002478505426181704,0.9418315254271619,0.0002631580446468484,197.97548769656407,0.0,0.0,0.0,0.01139149553030232,8.7132048436798e-05,0.00016071849418137238,0.0006473815108696,0.09262101318747748,0.09262101318747748,0.09262101318747748,0.09262101335379944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.43445560726,595.6768993202262,0.0,0.09262101318747748,0.09262101324149594,0.09262101324149594,0.3749912237343339,0.3749912237343339,0.5,9.999887594778437,0.0,0.0,0.0,0.0,0.0,0.0,26449.75359125976,20088.51086191579,0.7594970891734121,1.0428799585651773,0.6643434625143262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445733934867573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16620.492583469088,1467.42974975771,0.3749912237343339,6.17534620354742,3.2783487562640157,,,,,,
1650.0,-28.848721348873294,4.9174646602768455,35.03916676486733,24.322172195557528,4.945600144650691,-25.46920687083121,-39.117825811821945,1.5660856665305172,-5.210170564663883,-5.210170564625117,40.05430291082103,43419.157199183996,24748.37944874649,24748.37944874649,68167.53664793048,78451.95579834649,78451.95579834649,24748.37944874649,103200.33524709298,103200.33524709298,103200.33524709298,129628.2312678386,125113.6411638344,4514.590104004195,0.0,92134.94986255867,57102.151263079846,38925.33177719869,26427.896020745608,65353.2277979443,20077.761626701486,1466.42974975771,0.0,0.8856476051389406,2.8624347502527265,0.0014947054983599872,1.0,1.0,-5.077634967478332,351760.0124764538,1556875.9453131787,4.425960569970679,1556875.9453131787,4.425960569970679,0.759718503922547,0.09261091874524097,4.028046144702076,101325.0,128572.46002309085,1.268911522557028,1.0,0.0,4.028046144701663,1.284382474786386,1.2847008262525323,3.1361733936551937,22873.36007402497,2332.433611276529,19442.351859119957,1982.5681409166186,0.85,0.8499998162140912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4456.045738494114,4632.441516551485,5.5538881109218625,4.9174646602768455,-2.5886149919947417,7.506079652271588,3.2807076827888326,3.5,0.9373450522253808,0.6,0.0002478505426181704,0.9423957505529025,0.00026300048835402405,197.98019487434283,0.0,0.0,0.0,0.01139149553030232,8.710160869107155e-05,0.00016074893392709882,0.0006475041235700192,0.09261091874586602,0.09261091874586602,0.09261091874586602,0.09261091874148626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.642993404,595.6799835992759,0.0,0.09261091874586602,0.09261091874524097,0.09261091874524097,0.3749912190704729,0.3749912190704729,0.5,9.999887594768296,0.0,0.0,0.0,0.0,0.0,0.0,26427.896020745608,20077.761626701486,0.759718503922547,1.043063042864345,0.664376629313935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446080387804532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16620.413968403755,1466.42974975771,0.3749912190704729,6.17534620354742,3.2807076827888326,,,,,,
1651.0,-28.85447625408537,4.92579075787663,35.0382636599379,24.332375486288242,4.957786745394892,-25.473210719706895,-39.120929316245,1.5765212144735419,-5.196940297347055,-5.196940297323107,40.05227987502642,43408.77046966296,24750.868288055186,24750.868288055186,68159.63875771814,78443.92575693391,78443.92575693391,24750.868288055186,103194.7940449891,103194.7940449891,103194.7940449891,129600.88101690647,125086.80322810943,4514.077788797037,0.0,92134.00949193751,57098.8542186637,38927.95030363757,26406.08697191737,65334.03727555494,20067.008462373724,1465.42974975771,0.0,0.8857228815162477,2.863832216116777,0.0014947054983599872,1.0,1.0,-5.050406919362501,351941.7654131666,1556788.6203829162,4.423426752307456,1556788.6203829162,4.423426752307456,0.7599387400228894,0.09260081740513225,4.028046144702076,101325.0,128571.0366080889,1.2688974745431918,1.0,0.0,4.02804614470374,1.2843336872327358,1.2846520266062311,3.1362925264235852,22873.12661825327,2332.409805412987,19442.1568795899,1982.5482585378188,0.85,0.8499999673885694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4457.974044017714,4632.441516551485,5.552044054915282,4.92579075787663,-2.57563270230146,7.50142346017809,3.283074175267426,3.5,0.9380211929335502,0.6,0.0002478505426181704,0.9429551152355544,0.00026284447543004866,197.98485872261114,0.0,0.0,0.0,0.01139149553030232,8.707125220797259e-05,0.0001607792904101978,0.0006476264008847326,0.09260081740434496,0.09260081740434496,0.09260081740434496,0.0926008173827601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.86138443265,595.6830647584446,0.0,0.09260081740434496,0.09260081740513225,0.09260081740513225,0.3749912142688175,0.3749912142688175,0.5,9.999887595194247,0.0,0.0,0.0,0.0,0.0,0.0,26406.08697191737,20067.008462373724,0.7599387400228894,1.0432485362912116,0.664412797369015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446423866026927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16620.336171436218,1465.42974975771,0.3749912142688175,6.17534620354742,3.283074175267426,,,,,,
1652.0,-28.860179857884162,4.93409635920677,35.03735247711536,24.34247372383254,4.969922316405809,-25.477106748747982,-39.12393779084084,1.5868492063817952,-5.183706298493576,-5.183706298500782,40.050240657178506,43398.195879751016,24753.327840371054,24753.327840371054,68151.52372012207,78435.67693071274,78435.67693071274,24753.327840371054,103189.0047710838,103189.0047710838,103189.0047710838,129573.3217657537,125059.75794931206,4513.563816441646,0.0,92133.07920046222,57095.59814590568,38930.534505062824,26384.316994669905,65314.85149973273,20056.24272766964,1464.42974975771,0.0,0.8857981940529582,2.8652306151364324,0.0014947054983599872,1.0,1.0,-5.02408314327613,352123.64334798476,1556700.6006946422,4.420892007970732,1556700.6006946422,4.420892007970732,0.7601577380881739,0.09259068523311129,4.028046144702076,101325.0,128569.62059800739,1.2688834996102383,1.0,0.0,4.028046144704098,1.2842854061668083,1.2846037335731921,3.1364104313265835,22872.895664723474,2332.3862547071094,19441.962169113485,1982.5284035948553,0.85,0.8500000373410759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4459.90802829829,4632.441516551485,5.550187959776351,4.93409635920677,-2.5626512800994163,7.496747639306187,3.285448322477156,3.5,0.9386995207077587,0.6,0.0002478505426181704,0.9435098470281335,0.00026268993736403473,197.9894812123721,0.0,0.0,0.0,0.01139149553030232,8.704183457907535e-05,0.00016080870803909504,0.0006477448964513985,0.09259068523513618,0.09259068523513618,0.09259068523513618,0.09259068522871647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.00157385075,595.6861705343514,0.0,0.09259068523513618,0.09259068523311129,0.09259068523311129,0.374991209358675,0.374991209358675,0.5,9.999887595017817,0.0,0.0,0.0,0.0,0.0,0.0,26384.316994669905,20056.24272766964,0.7601577380881739,1.0434307382663337,0.664446062162885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446764182536733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16620.25925745684,1464.42974975771,0.374991209358675,6.17534620354742,3.285448322477156,,,,,,
1653.0,-28.865833799739562,4.94238180413607,35.036433626126914,24.352621344756358,4.982106605735013,-25.48095295327743,-39.12689747577531,1.5972257426915166,-5.170463513028324,-5.170463513073037,40.04819710256078,43387.61917066073,24755.74660822911,24755.74660822911,68143.36577888984,78427.43080923635,78427.43080923635,24755.74660822911,103183.17741746546,103183.17741746546,103183.17741746546,129545.7694314688,125032.72037197449,4513.0490594943085,0.0,92132.15231788668,57092.34061217645,38933.12411745581,26362.59201400334,65295.71613145915,20045.470025835406,1463.42974975771,0.0,0.8858735254484065,2.8666304823850783,0.0014947054983599872,1.0,1.0,-4.997844289533134,352305.71587937634,1556612.397589963,4.418356919655886,1556612.397589963,4.418356919655886,0.7603755357283384,0.0925805377647665,4.028046144702076,101325.0,128568.20726037833,1.2688695510523398,1.0,0.0,4.028046144701266,1.2842369018220852,1.284555217206015,3.136528890415042,22872.66555748482,2332.3627902989115,19441.76359792495,1982.5081549688173,0.85,0.8499999070533716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4461.847718294647,4632.441516551485,5.548317237884341,4.94238180413607,-2.5496668921220937,7.492048696258164,3.287830163474876,3.5,0.9393800467071074,0.6,0.0002478505426181704,0.944060096276216,0.00026253682747083665,197.9940636666186,0.0,0.0,0.0,0.01139149553030232,8.701290299146292e-05,0.00016083763962670744,0.0006478614342213408,0.09258053780821955,0.09258053780821955,0.09258053780821955,0.09258053767997908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.1208494574,595.6892828813296,0.0,0.09258053780821955,0.0925805377647665,0.0925805377647665,0.3749912043593317,0.3749912043593317,0.5,9.999887591299881,0.0,0.0,0.0,0.0,0.0,0.0,26362.59201400334,20045.470025835406,0.7603755357283384,1.0436115845899836,0.6644788010795212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447101481156153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16620.1831793856,1463.42974975771,0.3749912043593317,6.17534620354742,3.287830163474876,,,,,,
1654.0,-28.871428423013366,4.950647632285655,35.03550833537437,24.362320254463725,4.993729765780381,-25.484846448532053,-39.12992823226375,1.6071477636243854,-5.15720153233741,-5.157201532305156,40.0461736446527,43377.57844352203,24758.100620610134,24758.100620610134,68135.67906413216,78419.64006107264,78419.64006107264,24758.100620610134,103177.74068168277,103177.74068168277,103177.74068168277,129518.6650990716,125006.12978663867,4512.535312432922,0.0,92131.24914973775,57089.18742013778,38935.624143999965,26340.92441738883,65276.548561388794,20034.701897871262,1462.42974975771,0.0,0.8859488400329922,2.868032920000713,0.0014947054983599872,1.0,1.0,-4.970017824063632,352488.1263683511,1556525.0656134614,4.415822687845344,1556525.0656134614,4.415822687845344,0.7605922093093078,0.0925704070101457,4.028046144702076,101325.0,128566.84971019476,1.2688561530737208,1.0,0.0,4.028046144700176,1.2841905255020283,1.2845088293909637,3.136642160731869,22872.441337573604,2332.3399262310377,19441.572545828512,1982.4886730767912,0.85,0.8499998867148018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4463.793164779672,4632.441516551485,5.546426482292479,4.950647632285655,-2.536671677059413,7.487319309345068,3.2902197666272257,3.5,0.9400627904649216,0.6,0.0002478505426181704,0.9446049134125972,0.00026238540483846805,197.9985982526427,0.0,0.0,0.0,0.01139149553030232,8.698328587385546e-05,0.0001608672567443149,0.0006479807333377367,0.0925704072533092,0.0925704072533092,0.0925704072533092,0.09257040648080367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.33741475263,595.6923645657616,0.0,0.0925704072533092,0.0925704070101457,0.0925704070101457,0.37499119927442626,0.37499119927442626,0.5,9.999887570307584,0.0,0.0,0.0,0.0,0.0,0.0,26340.92441738883,20034.701897871262,0.7605922093093078,1.0438002707826153,0.6645200979449448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447435858422693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16620.107906088502,1462.42974975771,0.37499119927442626,6.17534620354742,3.2902197666272257,,,,,,
1655.0,-28.87697846758257,4.958893705746095,35.03457505178016,24.373526020813756,5.007110909944095,-25.488457965488447,-39.132619521673746,1.6185903168935813,-5.143953453118854,-5.143953453106385,40.044092510055805,43366.305412227746,24760.47118328091,24760.47118328091,68126.77659550865,78410.83240337821,78410.83240337821,24760.47118328091,103171.30358665912,103171.30358665912,103171.30358665912,129490.57785154416,124978.56100517427,4512.016846369901,0.0,92130.29046794647,57085.76310853128,38938.36373268354,26319.274264885036,65257.63799756857,20023.901592986545,1461.42974975771,0.0,0.8860242512252526,2.8694344285269078,0.0014947054983599872,1.0,1.0,-4.9460360205636675,352670.41965504613,1556435.2481873708,4.413285496724536,1556435.2481873708,4.413285496724536,0.7608075128310917,0.09256019097413573,4.028046144702076,101325.0,128565.30970945343,1.268840954448097,1.0,0.0,4.028046144701873,1.2841370462507105,1.2844553368840943,3.1367727895264337,22872.203335883245,2332.3156568128,19441.37638328746,1982.4686700644422,0.85,0.8500001551134646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4465.7444679517685,4632.441516551485,5.544533808634466,4.958893705746095,-2.5236901494629884,7.482583855209084,3.292617261125911,3.5,0.9407477888931174,0.6,0.0002478505426181704,0.9451457246104493,0.0002622352682390055,198.00309691171708,0.0,0.0,0.0,0.01139149553030232,8.695699390208514e-05,0.00016089354871608522,0.0006480866386132627,0.09256019122115976,0.09256019122115976,0.09256019122115976,0.09256019043291157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.2751503887,595.6955340619068,0.0,0.09256019122115976,0.09256019097413573,0.09256019097413573,0.3749911940517737,0.3749911940517737,0.5,9.999887548951147,0.0,0.0,0.0,0.0,0.0,0.0,26319.274264885036,20023.901592986545,0.7608075128310917,1.04396632618004,0.6645399181294843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447766742791217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16620.033632675593,1461.42974975771,0.3749911940517737,6.17534620354742,3.292617261125911,,,,,,
1656.0,-28.88247066496611,4.9671214030853585,35.03363658475463,24.38412856953221,5.0195039469594125,-25.492215677926655,-39.13547565517945,1.6294223621270878,-5.1306392876032305,-5.130639287630042,40.04206889852867,43355.952492069606,24762.66495200883,24762.66495200883,68118.61744407844,78403.58299610589,78403.58299610589,24762.66495200883,103166.24794811472,103166.24794811472,103166.24794811472,129463.95888084096,124952.45683232731,4511.502048513653,0.0,92129.36121151887,57082.4327791521,38941.03159151864,26297.71093272624,65238.74252424488,20013.132007536267,1460.42974975771,0.0,0.8860997492983836,2.8708434731908867,0.0014947054983599872,1.0,1.0,-4.916345567433893,352853.69682835403,1556347.917092627,4.410745674714338,1556347.917092627,4.410745674714338,0.7610218265282885,0.09255000386528298,4.028046144702076,101325.0,128563.84364656398,1.2688264855323363,1.0,0.0,4.028046144700996,1.284086424444858,1.2844047025309466,3.1368964487289075,22871.97263931369,2332.2921323095748,19441.17828111235,1982.4484692644633,0.85,0.850000067230568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4467.70156233313,4632.441516551485,5.542596032103189,4.9671214030853585,-2.5106627609079037,7.477784163993262,3.2950225726736195,3.5,0.9414350207638913,0.6,0.0002478505426181704,0.9456812279350308,0.000262086774376786,198.00754888326546,0.0,0.0,0.0,0.01139149553030232,8.692909955494942e-05,0.00016092144306322094,0.0006481989983307017,0.0925500253456212,0.0925500253456212,0.0925500253456212,0.09255016145424963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.47281781014,595.6986218508343,0.0,0.0925500253456212,0.09255000386528298,0.09255000386528298,0.37499118871726356,0.37499118871726356,0.5,9.999891309921695,0.0,0.0,0.0,0.0,0.0,0.0,26297.71093272624,20013.132007536267,0.7610218265282885,1.0441436301253553,0.6645736998372875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448095005604873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16619.96006583529,1460.42974975771,0.37499118871726356,6.17534620354742,3.2950225726736195,,,,,,
