time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1657.0,-28.88791556637196,4.975329801053783,35.03269188313509,24.393411946389847,5.030881077663114,-25.49595473768484,-39.13838948411865,1.6389202382660983,-5.117385662975494,-5.117385662985181,40.04001965885778,43346.031113090205,24764.99224349985,24764.99224349985,68111.02335659006,78395.10572771924,78395.10572771924,24764.99224349985,103160.0979712191,103160.0979712191,103160.0979712191,129436.25874322935,124925.27173489728,4510.987008332066,0.0,92128.4926778251,57079.41801983377,38943.416286657026,26276.160772010244,65219.57705866727,20002.328851180922,1459.42974975771,0.0,0.8861749886678347,2.8722466534697095,0.0014947054983599872,1.0,1.0,-4.89139925246144,353036.2148593912,1556259.4837619562,4.408214846688717,1556259.4837619562,4.408214846688717,0.7612348327723623,0.09253985130461581,4.028046144702076,101325.0,128562.54288599562,1.268813648023643,1.0,0.0,4.028046144701702,1.2840420409456959,1.2843603080307373,3.137004876986289,22871.75701772879,2332.2701450269756,19440.995674714213,1982.4298485939862,0.85,0.8500000966101878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4469.664754381891,4632.441516551485,5.540682266879454,4.975329801053783,-2.4976833817749777,7.47301318282876,3.297436084213874,3.5,0.9421245954896783,0.6,0.0002478505426181704,0.9462124429661296,0.00026193963571354386,198.01196271435097,0.0,0.0,0.0,0.01139149553030232,8.690065024926704e-05,0.00016094989236890335,0.0006483135934467752,0.09253985134382599,0.09253985134382599,0.09253985134382599,0.09253985125200268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.56475943193,595.7017427415926,0.0,0.09253985134382599,0.09253985130461581,0.09253985130461581,0.374991198458394,0.374991198458394,0.5,9.99989130583302,0.0,0.0,0.0,0.0,0.0,0.0,26276.160772010244,20002.328851180922,0.7612348327723623,1.0443340240511192,0.6646168691664306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448419861674784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16619.887472865455,1459.42974975771,0.374991198458394,6.17534620354742,3.297436084213874,,,,,,
1658.0,-28.893303719827614,4.9835198530824885,35.03174197968618,24.403466598037653,5.042870651881827,-25.499629069608346,-39.14119944730771,1.6491960306093936,-5.104086745924292,-5.104086745932802,40.037980210854016,43335.9072582034,24767.19375706025,24767.19375706025,68103.10101526364,78387.27163353833,78387.27163353833,24767.19375706025,103154.46539059858,103154.46539059858,103154.46539059858,129409.13798547996,124898.66761215293,4510.470373327032,0.0,92127.59735173642,57076.233093601644,38945.960286816415,26254.67259488138,65200.63288169779,19991.533714922785,1458.42974975771,0.0,0.8862503819630749,2.8736551733059432,0.0014947054983599872,1.0,1.0,-4.864108633217029,353219.4310903937,1556171.4767539331,4.405679132515469,1556171.4767539331,4.405679132515469,0.7614466964947162,0.09252966384006966,4.028046144702076,101325.0,128561.14936905573,1.2687998950807375,1.0,0.0,4.028046144700043,1.28399402570561,1.2843122808894285,3.137122185976287,22871.534744682125,2332.2474794840364,19440.808498950235,1982.4107619778656,0.85,0.8500001734020245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4471.633787477282,4632.441516551485,5.53873481912143,4.9835198530824885,-2.484673542435331,7.468193395517819,3.299857486606158,3.5,0.9428164247446166,0.6,0.0002478505426181704,0.9467384385386592,0.00026179410545613924,198.01633073724415,0.0,0.0,0.0,0.01139149553030232,8.687322319222698e-05,0.0001609773194259434,0.000648424070898146,0.09252966375771902,0.09252966375771902,0.09252966375771902,0.09252966400629378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.7040264673,595.7048487096473,0.0,0.09252966375771902,0.09252966384006966,0.09252966384006966,0.37499120519976115,0.37499120519976115,0.5,9.999891313175711,0.0,0.0,0.0,0.0,0.0,0.0,26254.67259488138,19991.533714922785,0.7614466964947162,1.0445159503103627,0.6646547026136007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448741934671907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16619.81564431846,1458.42974975771,0.37499120519976115,6.17534620354742,3.299857486606158,,,,,,
1659.0,-28.898644353464228,4.99169161515171,35.03078617424752,24.413838644418888,5.055307633608171,-25.503127626639294,-39.14383272696284,1.6597909061995564,-5.090790463568908,-5.090790463573227,40.03591016234735,43325.240412450854,24769.388551651056,24769.388551651056,68094.62896410191,78378.91116233666,78378.91116233666,24769.388551651056,103148.29971398771,103148.29971398771,103148.29971398771,129381.5148288662,124871.56385213578,4509.950976730424,0.0,92126.69520849598,57073.024456246894,38948.52305805454,26233.215114878483,65181.73817293302,19980.71911358915,1457.42974975771,0.0,0.8863258307316368,2.8750639594002236,0.0014947054983599872,1.0,1.0,-4.8388389794891395,353402.6856195493,1556082.153108074,4.403141844777186,1556082.153108074,4.403141844777186,0.7616572740356499,0.09251942585293946,4.028046144702076,101325.0,128559.71643344183,1.268785753105767,1.0,0.0,4.0280461447015625,1.2839445232591506,1.2842627661731223,3.137243137637542,22871.310779214,2332.224641362137,19440.615132584782,1982.391044096076,0.85,0.8500000424222683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4473.608864198355,4632.441516551485,5.536780103838959,4.99169161515171,-2.471668625601462,7.463360240753172,3.3022870353032405,3.5,0.9435105815152116,0.6,0.0002478505426181704,0.9472601065516456,0.0002616499321611168,198.02066042734447,0.0,0.0,0.0,0.01139149553030232,8.684752794241676e-05,0.00016100301467575362,0.0006485275725500811,0.09251942585916346,0.09251942585916346,0.09251942585916346,0.09251942584653446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.69541748473,595.7080012390185,0.0,0.09251942585916346,0.09251942585293946,0.09251942585293946,0.374991209587113,0.374991209587113,0.5,9.99989131255913,0.0,0.0,0.0,0.0,0.0,0.0,26233.215114878483,19980.71911358915,0.7616572740356499,1.044688755973962,0.664683723184937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444906066508942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16619.74477112535,1457.42974975771,0.374991209587113,6.17534620354742,3.3022870353032405,,,,,,
1660.0,-28.903931373869213,4.999845612593178,35.02982568061768,24.42440843386578,5.0678211847292305,-25.506694467950688,-39.14651748547328,1.6705842805115785,-5.0774734806076935,-5.077473480617529,40.03386332240815,43315.00491627766,24771.52030705535,24771.52030705535,68086.52522333301,78371.04124678756,78371.04124678756,24771.52030705535,103142.56155384291,103142.56155384291,103142.56155384291,129354.37755632793,124844.94474526071,4509.432811067221,0.0,92125.78995287634,57069.753629253166,38951.15147069241,26211.816002485022,65162.967473177436,19969.91053804431,1456.42974975771,0.0,0.886401258705526,2.8764754854740984,0.0014947054983599872,1.0,1.0,-4.811839257644635,353586.30023623165,1555993.8347334545,4.400605548613994,1555993.8347334545,4.400605548613994,0.7618667297279614,0.09250920832113613,4.028046144702076,101325.0,128558.26423389965,1.268771421010606,1.0,0.0,4.028046144703886,1.2838940972917081,1.2842123277069257,3.137366355370727,22871.086041068724,2332.2017244490958,19440.42444691766,1982.3715995694413,0.85,0.8500000573654107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4475.589968171815,4632.441516551485,5.53480557495619,4.999845612593178,-2.4586512445165996,7.458496857109777,3.3047247166159264,3.5,0.9442070618902647,0.6,0.0002478505426181704,0.9477768431990543,0.0002615072782128696,198.0249468393149,0.0,0.0,0.0,0.01139149553030232,8.682133759920189e-05,0.00016102920501896847,0.0006486330684610961,0.09250920831634465,0.09250920831634465,0.09250920831634465,0.092509208334687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.7990541247,595.7111183964844,0.0,0.09250920831634465,0.09250920832113613,0.09250920832113613,0.3749912120594097,0.3749912120594097,0.5,9.999891313014016,0.0,0.0,0.0,0.0,0.0,0.0,26211.816002485022,19969.91053804431,0.7618667297279614,1.044865325560242,0.6647181151488705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444937659840001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16619.6746703075,1456.42974975771,0.3749912120594097,6.17534620354742,3.3047247166159264,,,,,,
1661.0,-28.909167848363374,5.0079819980234435,35.02886019256207,24.434716009441786,5.080146760010881,-25.510132404075684,-39.149096597079165,1.6811113142675864,-5.064153621113519,-5.0641536211247695,40.03179827292618,43304.53430253256,24773.63374834188,24773.63374834188,68078.16805087443,78362.87072246947,78362.87072246947,24773.63374834188,103136.50447081134,103136.50447081134,103136.50447081134,129326.95825278317,124818.04543722532,4508.912815557853,0.0,92124.90137192019,57066.56494608978,38953.70713981157,26190.45378197183,65144.160921783405,19959.08839800594,1455.42974975771,0.0,0.8864767251610651,2.8778878638831293,0.0014947054983599872,1.0,1.0,-4.786026856290164,353770.029401828,1555904.7344814902,4.3980682510395,1555904.7344814902,4.3980682510395,0.7620749363168635,0.09249895681689581,4.028046144702076,101325.0,128556.84265620881,1.2687573911296206,1.0,0.0,4.02804614470492,1.2838449194659638,1.2841631376917961,3.137486532546008,22870.86544256408,2332.1792296619215,19440.236364601085,1982.3524205106828,0.85,0.8500000322865621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4477.5771981220605,4632.441516551485,5.532821133431755,5.0079819980234435,-2.445634517205947,7.45361651522939,3.307170658536022,3.5,0.9449059024388634,0.6,0.0002478505426181704,0.9482889394751672,0.0002613660586986745,198.02919245448987,0.0,0.0,0.0,0.01139149553030232,8.679618473665033e-05,0.00016105435788152004,0.0006487343853521252,0.09249895682091207,0.09249895682091207,0.09249895682091207,0.09249895681099149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.8146910981,595.7142632552899,0.0,0.09249895682091207,0.09249895681689581,0.09249895681689581,0.37499121300395244,0.37499121300395244,0.5,9.999891312634682,0.0,0.0,0.0,0.0,0.0,0.0,26190.45378197183,19959.08839800594,0.7620749363168635,1.0450386817110715,0.6647492835854771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449689373747203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16619.60546552027,1455.42974975771,0.37499121300395244,6.17534620354742,3.307170658536022,,,,,,
1662.0,-28.9143560646471,5.016101121341863,35.027890249534266,24.445497651491337,5.0929099020665625,-25.51356228012554,-39.151648118253775,1.692115909708849,-5.050820951905223,-5.050820951863417,40.02973879269834,43294.14413477695,24775.70519873606,24775.70519873606,68069.849333513,78354.84805856552,78354.84805856552,24775.70519873606,103130.55325730158,103130.55325730158,103130.55325730158,129299.69375704498,124791.3010420466,4508.3927149983865,0.0,92123.9987197937,57063.29395451718,38956.33862808502,26169.140499743397,65125.47912782841,19948.26384405178,1454.42974975771,0.0,0.886552194436709,2.879302149021092,0.0014947054983599872,1.0,1.0,-4.759741109575089,353954.01028443297,1555815.8783649306,4.395531151390816,1555815.8783649306,4.395531151390816,0.7622819650590887,0.09248870232704494,4.028046144702076,101325.0,128555.37308572547,1.2687428875965998,1.0,0.0,4.028046144701379,1.2837935147025372,1.2841117201870078,3.137612161590798,22870.64135076025,2332.156378657365,19440.049051819027,1982.3333199226065,0.85,0.8500001706848862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4479.570562043744,4632.441516551485,5.530821505227608,5.016101121341863,-2.43261101260697,7.448712133948833,3.309624877495141,3.5,0.9456071078557545,0.6,0.0002478505426181704,0.9487966108409434,0.0002612262099023456,198.03339912254367,0.0,0.0,0.0,0.01139149553030232,8.677130757776801e-05,0.00016107923504040235,0.0006488345916960522,0.09248870281828218,0.09248870281828218,0.09248870281828218,0.09248870135648202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.85750541784,595.717399534906,0.0,0.09248870281828218,0.09248870232704494,0.09248870232704494,0.3749912127229515,0.3749912127229515,0.5,9.999891268289968,0.0,0.0,0.0,0.0,0.0,0.0,26169.140499743397,19948.26384405178,0.7622819650590887,1.0452107262029562,0.6647804317846034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444999917219158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16619.53709710211,1454.42974975771,0.3749912127229515,6.17534620354742,3.309624877495141,,,,,,
1663.0,-28.919485977993443,5.024203316236089,35.02691623154932,24.455567949358397,5.104942632305049,-25.516943872717793,-39.15419258465988,1.7024006335712785,-5.037475840891659,-5.037475840899604,40.02768137030568,43283.9606547493,24777.736614036312,24777.736614036312,68061.69726878562,78346.90257228706,78346.90257228706,24777.736614036312,103124.63918632337,103124.63918632337,103124.63918632337,129272.51381114633,124764.64145999013,4507.872351156192,0.0,92123.13056992622,57060.18908375583,38958.82387352265,26147.874624822955,65106.698498345606,19937.435517063604,1453.42974975771,0.0,0.8866276773268756,2.8807183035769373,0.0014947054983599872,1.0,1.0,-4.733256361964493,354138.23804164794,1555727.1148635414,4.392993886982016,1555727.1148635414,4.392993886982016,0.7624878045780594,0.09247844132717535,4.028046144702076,101325.0,128553.98814290401,1.268729219273664,1.0,0.0,4.028046144702878,1.2837454763307976,1.2840636699083117,3.137729572543493,22870.425824463804,2332.1344010914845,19439.861885279886,1982.3142342471576,0.85,0.849999997135412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4481.570116429899,4632.441516551485,5.52880708553428,5.024203316236089,-2.4195809035493547,7.443784219785444,3.312087449692903,3.5,0.946310699912258,0.6,0.0002478505426181704,0.9492988655654634,0.0002610880004270675,198.03755869359992,0.0,0.0,0.0,0.01139149553030232,8.67465057650233e-05,0.00016110403685314707,0.0006489344945422602,0.09247844110901796,0.09247844110901796,0.09247844110901796,0.09247844177246657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.90999987855,595.7205327519011,0.0,0.09247844110901796,0.09247844132717535,0.09247844132717535,0.37499121128523183,0.37499121128523183,0.5,9.999891287775746,0.0,0.0,0.0,0.0,0.0,0.0,26147.874624822955,19937.435517063604,0.7624878045780594,1.0453870160612597,0.6648157816795022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445030612870209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16619.469520907616,1453.42974975771,0.37499121128523183,6.17534620354742,3.312087449692903,,,,,,
1664.0,-28.92456075552058,5.032288906518847,35.02593858083328,24.466037365514808,5.117345221409619,-25.520302347329363,-39.15669587496666,1.713086880581553,-5.024118358628698,-5.02411835860348,40.02562855083445,43273.82918190986,24779.72916805958,24779.72916805958,68053.55834996945,78339.0753778106,78339.0753778106,24779.72916805958,103118.80454587018,103118.80454587018,103118.80454587018,129245.46150519473,124738.10966998193,4507.351835212796,0.0,92122.25250936847,57057.00658620806,38961.38435906712,26126.656959324548,65088.04131839167,19926.604291862383,1452.42974975771,0.0,0.8867031641807737,2.882136321754242,0.0014947054983599872,1.0,1.0,-4.706403568690064,354322.71193054464,1555638.5537596352,4.390456782416409,1555638.5537596352,4.390456782416409,0.7626924609177992,0.09246817608409111,4.028046144702076,101325.0,128552.55665486856,1.268715091585182,1.0,0.0,4.028046144702178,1.2836955663140905,1.284013747520736,3.1378515673057223,22870.207837746122,2332.112172632461,19439.67553111027,1982.2952314103463,0.85,0.8499999505481568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4483.575914195025,4632.441516551485,5.526778099063035,5.032288906518847,-2.406544146960329,7.438833053479176,3.314558447021564,3.5,0.9470166991490183,0.6,0.0002478505426181704,0.9497960043920968,0.0002609513426799511,198.0416737299184,0.0,0.0,0.0,0.01139149553030232,8.672211170404001e-05,0.00016112843091413035,0.0006490327549455576,0.09246817575714343,0.09246817575714343,0.09246817575714343,0.09246817674121562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.9847420596,595.7236589452209,0.0,0.09246817575714343,0.09246817608409111,0.09246817608409111,0.37499120917764467,0.37499120917764467,0.5,9.9998913166227,0.0,0.0,0.0,0.0,0.0,0.0,26126.656959324548,19926.604291862383,0.7626924609177992,1.0455616265524312,0.6648506900096585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450609648590116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16619.402939774754,1452.42974975771,0.37499120917764467,6.17534620354742,3.314558447021564,,,,,,
1665.0,-28.929590292657192,5.040358121534717,35.024957350719276,24.476178280916088,5.129439402836521,-25.523590709862944,-39.15914740702135,1.7234398243055358,-5.010752797916211,-5.010752797863787,40.023570002347086,43263.66539959131,24781.694198194855,24781.694198194855,68045.35959778616,78331.16706171112,78331.16706171112,24781.694198194855,103112.86125990597,103112.86125990597,103112.86125990597,129218.34335391203,124711.51295980677,4506.830394105255,0.0,92121.39412464446,57053.89247978587,38963.890716509544,26105.482094006067,65069.37281051561,19915.765325630007,1451.42974975771,0.0,0.8867786705030799,2.8835557492560304,0.0014947054983599872,1.0,1.0,-4.679918983705818,354507.37285970827,1555549.7493268282,4.387919316821704,1555549.7493268282,4.387919316821704,0.7628959026273932,0.0924578931549553,4.028046144702076,101325.0,128551.16074385672,1.2687013150146234,1.0,0.0,4.028046144701208,1.2836472166882944,1.2839653859108349,3.1379697570599716,22869.994735737564,2332.0904422751464,19439.49168731932,1982.2764845609177,0.85,0.8499998321793402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4485.58800620904,4632.441516551485,5.5247370386873556,5.040358121534717,-2.393503848419035,7.433861969953751,3.3170379389505897,3.5,0.9477251254144542,0.6,0.0002478505426181704,0.950288988535914,0.0002608159682035539,198.04575225043936,0.0,0.0,0.0,0.01139149553030232,8.66982281616606e-05,0.00016115231445650979,0.0006491289589563608,0.09245789313889295,0.09245789313889295,0.09245789313889295,0.09245789318831855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.0319556366,595.7267937912764,0.0,0.09245789313889295,0.0924578931549553,0.0924578931549553,0.37499120657188295,0.37499120657188295,0.5,9.999891318061731,0.0,0.0,0.0,0.0,0.0,0.0,26105.482094006067,19915.765325630007,0.7628959026273932,1.0457355996950628,0.6648852375690892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445090991882128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16619.33729219903,1451.42974975771,0.37499120657188295,6.17534620354742,3.3170379389505897,,,,,,
1666.0,-28.93456832243889,5.048412568542232,35.0239733841081,24.487330752331786,5.142411338587578,-25.526693182372004,-39.16137922843916,1.7348134157139967,-4.997308597019526,-4.997308597031547,40.02152596149299,43252.795812042765,24783.461625997865,24783.461625997865,68036.25743804063,78323.80039499697,78323.80039499697,24783.461625997865,103107.26202099484,103107.26202099484,103107.26202099484,129191.643978636,124685.33269187504,4506.311286760955,0.0,92120.49884199884,57050.61665731646,38966.5357607582,26084.38195764116,65050.91771839936,19904.94483572103,1450.42974975771,0.0,0.8868544819286827,2.884984085304721,0.0014947054983599872,1.0,1.0,-4.651826308749037,354693.1964800647,1555461.5745343876,4.385371893147692,1555461.5745343876,4.385371893147692,0.7630981967694304,0.0924475829830916,4.028046144702076,101325.0,128549.65721095649,1.2686864762986083,1.0,0.0,4.02804614470276,1.2835941047001356,1.2839122607581557,3.1380995985822797,22869.772473476045,2332.067777831986,19439.306428012158,1982.2575933690057,0.85,0.8499999923723561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4487.606420587375,4632.441516551485,5.522645995045617,5.048412568542232,-2.3804074097030186,7.428819978245251,3.319525966991242,3.5,0.9484359905689262,0.6,0.0002478505426181704,0.9507771959269434,0.00026068204378475114,198.0497891683608,0.0,0.0,0.0,0.01139149553030232,8.667649039100166e-05,0.0001611740522271687,0.000649216519699658,0.09244758786363912,0.09244758786363912,0.09244758786363912,0.0924478610987085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.1113392649,595.7299188729512,0.0,0.09244758786363912,0.0924475829830916,0.0924475829830916,0.37499120345796366,0.37499120345796366,0.5,9.999899205174799,0.0,0.0,0.0,0.0,0.0,0.0,26084.38195764116,19904.94483572103,0.7630981967694304,1.0458923536261946,0.6649067734798291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451207524529919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16619.272381779876,1450.42974975771,0.37499120345796366,6.17534620354742,3.319525966991242,,,,,,
1667.0,-28.93949997285529,5.056452915314283,35.022997879440084,24.49705438865351,5.15417158723127,-25.53007062162581,-39.16394199533386,1.7447422287146455,-4.983835601734313,-4.9838356017485745,40.01980475839082,43243.49093187748,24785.158387118317,24785.158387118317,68028.6493189958,78315.5545883444,78315.5545883444,24785.158387118317,103100.71297546272,103100.71297546272,103100.71297546272,129170.62637024582,124664.81040290797,4505.815967337856,0.0,92119.66816056451,57047.60447459344,38968.95965107897,26069.913394783092,65038.87304586206,19894.23890406291,1449.42974975771,0.0,0.8869292289345576,2.886416041041355,0.0014947054983599872,1.0,1.0,-4.629307083735796,354879.4947674377,1555387.3290806895,4.382860525937058,1555387.3290806895,4.382860525937058,0.7631110469298295,0.09243776788253887,4.028046144702076,101325.0,128548.32215391459,1.2686733003100379,1.0,0.0,4.028046144701848,1.2835477430792077,1.2838658876458766,3.138212946437712,22869.566249067364,2332.0467487946817,19439.135509162792,1982.2401644968254,0.85,0.8500001835389218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4489.6315227667765,4632.441516551485,5.520532868105897,5.056452915314283,-2.3672913589553897,7.423744274269673,3.3220229887077335,3.5,0.9491494253450667,0.6,0.0002478505426181704,0.9512611216570107,0.0002605494295682317,198.05378863736445,0.0,0.0,0.0,0.01139149553030232,8.665153544967672e-05,0.00016119900716849366,0.0006493170393548532,0.09243776791901381,0.09243776791901381,0.09243776791901381,0.09243776780920315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.78965239064,595.7325399417889,0.0,0.09243776791901381,0.09243776788253887,0.09243776788253887,0.37499123155532976,0.37499123155532976,0.5,9.999899201902917,0.0,0.0,0.0,0.0,0.0,0.0,26069.913394783092,19894.23890406291,0.7631110469298295,1.045969066392425,0.6648868423870813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451502094536999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16619.208335573494,1449.42974975771,0.37499123155532976,6.17534620354742,3.3220229887077335,,,,,,
1668.0,-28.94437683610061,5.064482772864278,35.022039187821804,24.50775318956005,5.166875495432831,-25.5331562124287,-39.166178880818165,1.7556548746652092,-4.970181157718741,-4.970181157717765,40.01833871728769,43233.052048149584,24786.417094023374,24786.417094023374,68019.46914217295,78307.43621388018,78307.43621388018,24786.417094023374,103093.85330790356,103093.85330790356,103093.85330790356,129154.28623517492,124648.94911109959,4505.3371240753395,0.0,92118.80225710067,57044.418103129006,38971.5379488574,26060.432927271362,65031.97087612876,19883.66447673419,1448.42974975771,0.0,0.8870039332758477,2.8878678544376175,0.0014947054983599872,1.0,1.0,-4.608815383563183,355068.38038065983,1555324.0923551524,4.380350879703027,1555324.0923551524,4.380350879703027,0.7629828918124613,0.0924282393287236,4.028046144702076,101325.0,128546.86711489163,1.2686589401913806,1.0,0.0,4.028046144701972,1.283496791409671,1.2838149233472838,3.138337525782244,22869.35128046156,2332.0248280974197,19438.950752007164,1982.2213245101198,0.85,0.8500000946076175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4491.6634501537055,4632.441516551485,5.51831573515936,5.064482772864278,-2.3540418493747897,7.418524622239068,3.3245291809315396,3.5,0.9498654802661541,0.6,0.0002478505426181704,0.9517399326820146,0.0002604183497058115,198.0577438339315,0.0,0.0,0.0,0.01139149553030232,8.662975920596102e-05,0.00016122078341220935,0.0006494047550693983,0.09242823932590029,0.09242823932590029,0.09242823932590029,0.09242823933437107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.70163098536,595.7347724358555,0.0,0.09242823932590029,0.0924282393287236,0.0924282393287236,0.37499125306015324,0.37499125306015324,0.5,9.99989920223233,0.0,0.0,0.0,0.0,0.0,0.0,26060.432927271362,19883.66447673419,0.7629828918124613,1.0459389162868014,0.6647968909092237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451793931932664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16619.14505256607,1448.42974975771,0.37499125306015324,6.17534620354742,3.3245291809315396,,,,,,
1669.0,-28.949212351930147,5.072502427082855,35.02109696369032,24.518200428597652,5.1792461808881995,-25.536278180570807,-39.16846640696747,1.7663119159576197,-4.956506129412219,-4.95650612940549,40.01689633469306,43222.99119451601,24787.641491470345,24787.641491470345,68010.63268598636,78299.64861560093,78299.64861560093,24787.641491470345,103087.29010707128,103087.29010707128,103087.29010707128,129138.19843753554,124633.33897099746,4504.859466538083,0.0,92117.95286934309,57041.29506940653,38974.064222151734,26050.90833046426,65024.97255261599,19873.09585988436,1447.42974975771,0.0,0.8870786145203065,2.8893224344401847,0.0014947054983599872,1.0,1.0,-4.587131220788933,355257.6298046326,1555261.8780189895,4.377842296798177,1555261.8780189895,4.377842296798177,0.7628561587100022,0.09241873057730213,4.028046144702076,101325.0,128545.44770856845,1.2686449317401278,1.0,0.0,4.028046144701092,1.2834470370745814,1.283765156679913,3.1384591871304504,22869.140412033776,2332.003325501958,19438.766793749288,1982.202565988313,0.85,0.8499998882127017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4493.703060403922,4632.441516551485,5.516083541408337,5.072502427082855,-2.3407773373117067,7.413279764394562,3.327045609484645,3.5,0.9505844598527557,0.6,0.0002478505426181704,0.9522149409759143,0.0002602884411413994,198.0616656532045,0.0,0.0,0.0,0.01139149553030232,8.660749520261823e-05,0.00016124304741555216,0.0006494944355022289,0.09241873093976848,0.09241873093976848,0.09241873093976848,0.0924187298639294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.7281749055,595.7369688356825,0.0,0.09241873093976848,0.09241873057730213,0.09241873057730213,0.3749912693053509,0.3749912693053509,0.5,9.999899168932451,0.0,0.0,0.0,0.0,0.0,0.0,26050.90833046426,19873.09585988436,0.7628561587100022,1.0459155923665246,0.6647137168653389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452082538811335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16619.082702739957,1447.42974975771,0.3749912693053509,6.17534620354742,3.327045609484645,,,,,,
1670.0,-28.953998106201873,5.080511970996181,35.02017006263403,24.528916482254886,5.191912728619234,-25.539324830021847,-39.17067119674755,1.7772394344013684,-4.942819727856488,-4.942819727861493,40.01545388196927,43212.78747735843,24788.854730084877,24788.854730084877,68001.6422074433,78291.7514952446,78291.7514952446,24788.854730084877,103080.60622532948,103080.60622532948,103080.60622532948,129121.93383714161,124617.55252382495,4504.381313316656,0.0,92117.09673891858,57038.132648000865,38976.62676768635,26041.32761181213,65017.95437949848,19862.522129429897,1446.42974975771,0.0,0.8871533116136736,2.890778803488879,0.0014947054983599872,1.0,1.0,-4.565887791049704,355447.1158674747,1555199.6625398262,4.3753334690712995,1555199.6625398262,4.3753334690712995,0.7627307803009407,0.09240921137785049,4.028046144702076,101325.0,128543.99595443495,1.2686306040408089,1.0,0.0,4.028046144704112,1.2833960239730855,1.283714130934134,3.1385839362601526,22868.927869676078,2331.981652213149,19438.589554386534,1982.1844926031351,0.85,0.850000037831326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4495.750402345349,4632.441516551485,5.513841408355987,5.080511970996181,-2.3275046007159785,7.408016571712159,3.3295723431286897,3.5,0.9513063837510541,0.6,0.0002478505426181704,0.9526853129138414,0.0002601599282139719,198.06554726656063,0.0,0.0,0.0,0.01139149553030232,8.658604145960227e-05,0.0001612645011585681,0.0006495808521690737,0.0924092112848507,0.0924092112848507,0.0924092112848507,0.092409212029118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.75428041664,595.7391653665794,0.0,0.0924092112848507,0.09240921137785049,0.09240921137785049,0.3749912812080137,0.3749912812080137,0.5,9.999899160153973,0.0,0.0,0.0,0.0,0.0,0.0,26041.32761181213,19862.522129429897,0.7627307803009407,1.045890213809705,0.6646285305307041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452368710181052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16619.021018678304,1446.42974975771,0.3749912812080137,6.17534620354742,3.3295723431286897,,,,,,
1671.0,-28.958718604328407,5.088511491178185,35.019257501967076,24.53982039531695,5.2047807291715635,-25.54229326234178,-39.172796602919675,1.7883553256607836,-4.929122243863844,-4.929122243853607,40.01401372953265,43202.51758866245,24790.057576627187,24790.057576627187,67992.57516528963,78283.7991554446,78283.7991554446,24790.057576627187,103073.85673207178,103073.85673207178,103073.85673207178,129105.548231172,124601.64544234682,4503.902788825171,0.0,92116.23834743867,57034.95653155731,38979.202017645955,26031.691499100216,65010.893516746175,19851.944040756287,1445.42974975771,0.0,0.8872280144488087,2.892236932234375,0.0014947054983599872,1.0,1.0,-4.544864478984607,355636.8347610223,1555137.5481509075,4.372824736211352,1555137.5481509075,4.372824736211352,0.7626067649673272,0.09239968415225089,4.028046144702076,101325.0,128542.527775854,1.2686161142447965,1.0,0.0,4.028046144701915,1.283344135648416,1.2836622297482456,3.1387108358639013,22868.714765990302,2331.959921684806,19438.407200267087,1982.165897657925,0.85,0.8499999846591874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4497.805477987374,4632.441516551485,5.511589529149658,5.088511491178185,-2.3142238479576878,7.402735339135873,3.3321093929210144,3.5,0.9520312551202899,0.6,0.0002478505426181704,0.9531495167133828,0.00026003322487409955,198.0693761012326,0.0,0.0,0.0,0.01139149553030232,8.65653648097105e-05,0.00016128517780845988,0.0006496641386689557,0.09239968439611725,0.09239968439611725,0.09239968439611725,0.09239968371835107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.7915906031,595.7413583595506,0.0,0.09239968439611725,0.09239968415225089,0.09239968415225089,0.37499128973465057,0.37499128973465057,0.5,9.999899137994628,0.0,0.0,0.0,0.0,0.0,0.0,26031.691499100216,19851.944040756287,0.7626067649673272,1.0458643388400037,0.664542744325363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445265194776379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.960170322665,1445.42974975771,0.37499128973465057,6.17534620354742,3.3321093929210144,,,,,,
1672.0,-28.963392841841628,5.096501154356061,35.01835858690164,24.55068431971597,5.217589890962792,-25.545231941843408,-39.17489497745407,1.799428991015887,-4.915409700184682,-4.915409700189364,40.012582220184306,43192.32261842807,24791.24041865623,24791.24041865623,67983.5630370843,78275.9233120925,78275.9233120925,24791.24041865623,103067.16373074874,103067.16373074874,103067.16373074874,129089.16735729482,124585.74293840624,4503.424418888573,0.0,92115.3891901945,57031.78849673766,38981.77854828538,26022.00362654608,65003.78217483146,19841.364901747427,1444.42974975771,0.0,0.8873027202347613,2.893697245896654,0.0014947054983599872,1.0,1.0,-4.523585176469737,355826.84182316903,1555075.8084020405,4.370316192095614,1555075.8084020405,4.370316192095614,0.7624841340620852,0.0923901580875527,4.028046144702076,101325.0,128541.06477514972,1.2686016755504537,1.0,0.0,4.028046144705328,1.283292448603472,1.2836105298919724,3.1388372534144886,22868.50395478962,2331.9384249248847,19438.2313425728,1982.1479651637205,0.85,0.8500001303540288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4499.868287862036,4632.441516551485,5.509325791941118,5.096501154356061,-2.300932113697164,7.397433268053225,3.3346567681275787,3.5,0.9527590766078796,0.6,0.0002478505426181704,0.9536094118349153,0.00025990781922051454,198.07316755940786,0.0,0.0,0.0,0.01139149553030232,8.654495560924517e-05,0.0001613055870089252,0.0006497463478702065,0.09239015808598672,0.09239015808598672,0.09239015808598672,0.09239015809838574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.8705997896,595.7435382118256,0.0,0.09239015808598672,0.0923901580875527,0.0923901580875527,0.3749912955067321,0.3749912955067321,0.5,9.999899138014783,0.0,0.0,0.0,0.0,0.0,0.0,26022.00362654608,19841.364901747427,0.7624841340620852,1.0458401151834296,0.6644586079969902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452931334136851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.90046973999,1444.42974975771,0.3749912955067321,6.17534620354742,3.3346567681275787,,,,,,
1673.0,-28.96800703072244,5.104480996918557,35.017472201244175,24.561661993525945,5.230555196487903,-25.548067974602574,-39.176891546789534,1.8106163154968458,-4.901688392726214,-4.901688392790069,40.01114580858392,43181.94699447977,24792.41889662685,24792.41889662685,67974.36589110662,78267.87581064773,78267.87581064773,24792.41889662685,103060.29470727459,103060.29470727459,103060.29470727459,129072.5515313931,124569.60630870418,4502.945222688914,0.0,92114.54038673727,57028.61227963174,38984.36456345058,26012.256824118504,64996.62138756909,19830.77820452218,1443.42974975771,0.0,0.8873774458849878,2.8951590756823213,0.0014947054983599872,1.0,1.0,-4.502957659153537,356017.05004564574,1555013.8590838949,4.367807269018501,1555013.8590838949,4.367807269018501,0.7623628483529014,0.09238061544637001,4.028046144702076,101325.0,128539.5893586766,1.2685871143219996,1.0,0.0,4.028046144701554,1.2832402352748182,1.2835583036215432,3.138964968503681,22868.29323141984,2331.916937121223,19438.053574667738,1982.1298378822269,0.85,0.8500001892559637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4501.938852164132,4632.441516551485,5.507053674153939,5.104480996918557,-2.2876340474388503,7.392115044357407,3.337214502338202,3.5,0.9534898578109149,0.6,0.0002478505426181704,0.9540636336590259,0.0002597840792522546,198.0769104521422,0.0,0.0,0.0,0.01139149553030232,8.65255407148556e-05,0.00016132500190331478,0.0006498245519607021,0.09238061496283995,0.09238061496283995,0.09238061496283995,0.09238061544597291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.92564011604,595.7457256081594,0.0,0.09238061496283995,0.09238061544637001,0.09238061544637001,0.3749912991638876,0.3749912991638876,0.5,9.999899197442506,0.0,0.0,0.0,0.0,0.0,0.0,26012.256824118504,19830.77820452218,0.7623628483529014,1.045813835242012,0.664372179239743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453207993183002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.841538561664,1443.42974975771,0.3749912991638876,6.17534620354742,3.337214502338202,,,,,,
1674.0,-28.97257496147743,5.112451269218069,35.01659816289022,24.572180897835665,5.242986502318449,-25.550926965953973,-39.17893673116339,1.8213385062272927,-4.887947814046754,-4.887947814073182,40.00972919751305,43171.96113705402,24793.567324054628,24793.567324054628,67965.52846110865,78260.13298764746,78260.13298764746,24793.567324054628,103053.7003117021,103053.7003117021,103053.7003117021,129056.16397819028,124553.69705590284,4502.466922287431,0.0,92113.71743696781,57025.54558407575,38986.85761432451,26002.463666488187,64989.3212808127,19820.19552134523,1442.42974975771,0.0,0.8874521554425487,2.8966235429834004,0.0014947054983599872,1.0,1.0,-4.48121264455915,356207.6053529236,1554952.7655478024,4.3652991743598095,1554952.7655478024,4.3652991743598095,0.7622429849556669,0.09237108767643838,4.028046144702076,101325.0,128538.1686161271,1.2685730926832184,1.0,0.0,4.028046144702681,1.2831901967994255,1.2835082527434414,3.139087373601325,22868.08892646903,2331.8961038141497,19437.871532018708,1982.1112746981598,0.85,0.8499998226576789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4504.017159448926,4632.441516551485,5.504767510052773,5.112451269218069,-2.274321844683438,7.386773113901507,3.339782590101815,3.5,0.9542235971719472,0.6,0.0002478505426181704,0.9545135317814126,0.00025966163324642015,198.08061596099895,0.0,0.0,0.0,0.01139149553030232,8.650565725526124e-05,0.00016134488536290913,0.0006499046434534645,0.09237108767738066,0.09237108767738066,0.09237108767738066,0.09237108767302823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.07671583345,595.7478827461844,0.0,0.09237108767738066,0.09237108767643838,0.09237108767643838,0.3749913013672986,0.3749913013672986,0.5,9.999899197385659,0.0,0.0,0.0,0.0,0.0,0.0,26002.463666488187,19820.19552134523,0.7622429849556669,1.0457953263957942,0.6642931528783332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453481108455766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.78365454969,1442.42974975771,0.3749913013672986,6.17534620354742,3.339782590101815,,,,,,
1675.0,-28.97710040353627,5.120412085509177,35.01573575992855,24.58287487914788,5.255589809186455,-25.553746878363928,-39.18093469748271,1.8322362340999674,-4.874194404023967,-4.87419440401669,40.008316749684596,43161.95069938748,24794.702044512767,24794.702044512767,67956.65274390025,78252.40233729583,78252.40233729583,24794.702044512767,103047.1043818086,103047.1043818086,103047.1043818086,129039.72054817431,124537.73210269588,4501.988445478436,0.0,92112.89234284917,57022.44050284821,38989.3909333344,25992.616166365704,64982.0070997001,19809.609562453534,1441.42974975771,0.0,0.8875268726438191,2.898089963660509,0.0014947054983599872,1.0,1.0,-4.459434943699364,356398.4187399113,1554891.8533633384,4.362791111309759,1554891.8533633384,4.362791111309759,0.7621244985753706,0.09236155545526657,4.028046144702076,101325.0,128536.72994587559,1.268558894111775,1.0,0.0,4.028046144704792,1.2831393431233293,1.283457386462578,3.139211782640289,22867.88408916355,2331.8752162220076,19437.701769821277,1982.0939637716526,0.85,0.8500000128578691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4506.103250521828,4632.441516551485,5.502470908016016,5.120412085509177,-2.2610002303242522,7.381412315833429,3.3423610905736987,3.5,0.9549603115924853,0.6,0.0002478505426181704,0.9549594709087122,0.0002595403785904368,198.0842871397088,0.0,0.0,0.0,0.01139149553030232,8.6486236931571e-05,0.00016136430568659937,0.0006499828694134338,0.09236155554370871,0.09236155554370871,0.09236155554370871,0.09236155527723354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2479760148,595.7500335186351,0.0,0.09236155554370871,0.09236155545526657,0.09236155545526657,0.37499130216977505,0.37499130216977505,0.5,9.999899189395782,0.0,0.0,0.0,0.0,0.0,0.0,25992.616166365704,19809.609562453534,0.7621244985753706,1.0457764506971328,0.6642138743601024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453751495863043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16618.726543435874,1441.42974975771,0.37499130216977505,6.17534620354742,3.3423610905736987,,,,,,
1676.0,-28.98157237743662,5.12836349102061,35.01488405271252,24.593825730867707,5.268482145115498,-25.556482618130033,-39.18284486336631,1.8433923856662857,-4.86043150618957,-4.8604315062617305,40.00690046992293,43151.79133181121,24795.831338625703,24795.831338625703,67947.62267043692,78244.54174740239,78244.54174740239,24795.831338625703,103040.37308602809,103040.37308602809,103040.37308602809,129023.08331125445,124521.57411298167,4501.509198272778,0.0,92112.06122434394,57019.31080817532,38991.94490685402,25982.710225226354,64974.65513208037,19799.01658737548,1440.42974975771,0.0,0.8876016093228059,2.899557982817351,0.0014947054983599872,1.0,1.0,-4.438145002115164,356589.44403725804,1554830.7777362322,4.360282682887766,1554830.7777362322,4.360282682887766,0.7620073662736235,0.09235200805907012,4.028046144702076,101325.0,128535.26911653893,1.2685444768471643,1.0,0.0,4.028046144701179,1.283087287701676,1.2834053181382883,3.139339141857835,22867.67775624794,2331.854176120076,19437.52388177644,1982.0758242393113,0.85,0.8499999033118127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4508.197133250283,4632.441516551485,5.500165721623759,5.12836349102061,-2.2476716752424246,7.376035166263035,3.344950022270213,3.5,0.9557000063629181,0.6,0.0002478505426181704,0.9554003620981846,0.0002594206077898673,198.08791507707474,0.0,0.0,0.0,0.01139149553030232,8.646767379990011e-05,0.00016138286881827026,0.0006500576425643944,0.0923520080595966,0.0923520080595966,0.0923520080595966,0.092352008055641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.40068969206,595.7521901249559,0.0,0.0923520080595966,0.09235200805907012,0.09235200805907012,0.37499130181969575,0.37499130181969575,0.5,9.999899189363369,0.0,0.0,0.0,0.0,0.0,0.0,25982.710225226354,19799.01658737548,0.7620073662736235,1.045755803279188,0.6641326721025655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445401937823261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.67013124791,1440.42974975771,0.37499130181969575,6.17534620354742,3.344950022270213,,,,,,
1677.0,-28.98599247831589,5.136305587086392,35.01404239712975,24.604658677149587,5.281255361291761,-25.559165001056062,-39.18471325943244,1.8544278854872034,-4.846656405269016,-4.846656405293351,40.00548700223366,43141.6681397564,24796.94847211093,24796.94847211093,67938.61661186733,78236.68589758378,78236.68589758378,24796.94847211093,103033.63436969472,103033.63436969472,103033.63436969472,129006.38351798311,124505.35385671542,4501.029661267697,0.0,92111.24104865215,57016.223296716904,38994.46416881694,25972.749148288396,64967.21331710534,19788.41967024777,1439.42974975771,0.0,0.8876763552025662,2.9010278916394054,0.0014947054983599872,1.0,1.0,-4.416839803059247,356780.7191454888,1554769.8251837208,4.357774234290148,1554769.8251837208,4.357774234290148,0.761891610213,0.09234245408361161,4.028046144702076,101325.0,128533.81925539265,1.2685301678301766,1.0,0.0,4.028046144703078,1.2830357994051327,1.2833538170796785,3.139465123708661,22867.47413998777,2331.833413039904,19437.354932598297,1982.058596217699,0.85,0.8500000836825563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4510.298798787914,4632.441516551485,5.49785049247176,5.136305587086392,-2.2343341692709444,7.3706397563573365,3.3475493830753438,3.5,0.9564426808786697,0.6,0.0002478505426181704,0.9558363549716176,0.0002593022763039077,198.09150106248057,0.0,0.0,0.0,0.01139149553030232,8.644952015292283e-05,0.00016140102246524753,0.0006501307662921135,0.09234245408143069,0.09234245408143069,0.09234245408143069,0.09234245409717229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.56701652246,595.7543424358187,0.0,0.09234245408143069,0.09234245408361161,0.09234245408361161,0.37499130057940133,0.37499130057940133,0.5,9.999899189430714,0.0,0.0,0.0,0.0,0.0,0.0,25972.749148288396,19788.41967024777,0.761891610213,1.0457369670491876,0.6640529266536594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445428410532302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16618.614639357325,1439.42974975771,0.37499130057940133,6.17534620354742,3.3475493830753438,,,,,,
