time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1678.0,-28.99036387731512,5.144238554642841,35.01321050716071,24.615548306051664,5.294040477069125,-25.561842602294234,-39.18657334344459,1.8655192020413613,-4.83286513827295,-4.832865138287516,40.00408538814982,43131.7077780935,24798.04389322613,24798.04389322613,67929.75167131962,78229.01139145208,78229.01139145208,24798.04389322613,103027.05528467821,103027.05528467821,103027.05528467821,128989.79279245572,124489.24228695613,4500.550505499593,0.0,92110.42440475704,57013.120791370595,38997.004014873826,25962.737507777503,64959.741522651326,19777.823062796004,1438.42974975771,0.0,0.8877510976897105,2.9025001149988805,0.0014947054983599872,1.0,1.0,-4.394864889814301,356972.29936504486,1554709.385577317,4.3552661882804795,1554709.385577317,4.3552661882804795,0.7617772608482167,0.09233290548045396,4.028046144702076,101325.0,128532.3648844828,1.268515814305283,1.0,0.0,4.028046144701454,1.2829840548481608,1.2833020596971223,3.1395917427662723,22867.27140052904,2331.812739368596,19437.183799670984,1982.0411455156434,0.85,0.8500001359681811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4512.408252013654,4632.441516551485,5.495523123857431,5.144238554642841,-2.2209847546964534,7.365223309339294,3.350159187873556,3.5,0.9571883393924445,0.6,0.0002478505426181704,0.956267755111948,0.00025918529752072956,198.09504766421728,0.0,0.0,0.0,0.01139149553030232,8.643145076631606e-05,0.0001614190918518543,0.000650203550615172,0.09233290548048677,0.09233290548048677,0.09233290548048677,0.09233290548072655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.79067001585,595.7564766834819,0.0,0.09233290548048677,0.09233290548045396,0.09233290548045396,0.3749912986273345,0.3749912986273345,0.5,9.999899189429721,0.0,0.0,0.0,0.0,0.0,0.0,25962.737507777503,19777.823062796004,0.7617772608482167,1.0457207815033047,0.6639759759982045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454545771219365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.56003759046,1438.42974975771,0.3749912986273345,6.17534620354742,3.350159187873556,,,,,,
1679.0,-28.994678237432833,5.152162354984347,35.01238724937652,24.62687169844287,5.307329837758586,-25.564395753972914,-39.18829446248708,1.8770473861354047,-4.81906835234912,-4.819068352349155,40.002670611980186,43121.399933359375,24799.143959849127,24799.143959849127,67920.5438932085,78221.05162917584,78221.05162917584,24799.143959849127,103020.19558902497,103020.19558902497,103020.19558902497,128972.8581671491,124472.7882727435,4500.069894405591,0.0,92109.59530253762,57009.94373562194,38999.612852128535,25952.662578124124,64952.27543025266,19767.21504578364,1437.42974975771,0.0,0.8878258729870966,2.9039735178730584,0.0014947054983599872,1.0,1.0,-4.373941452223107,357164.0370057422,1554648.3802006524,4.352757330312229,1554648.3802006524,4.352757330312229,0.7616642410496144,0.09232332948863992,4.028046144702076,101325.0,128530.86085049775,1.2685009706439452,1.0,0.0,4.028046144701285,1.2829302765870239,1.2832482681063204,3.139723349126873,22867.06556817518,2331.7917503097574,19437.00940627783,1982.0233623386,0.85,0.8500001606384043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.52551731256,4632.441516551485,5.493189453630943,5.152162354984347,-2.2076313065997013,7.359793661584049,3.3527794757315617,3.5,0.9579369930661604,0.6,0.0002478505426181704,0.9566937322587805,0.00025906989275762093,198.09854811371383,0.0,0.0,0.0,0.01139149553030232,8.64147344342928e-05,0.00016143580818387757,0.0006502708847719319,0.09232332935743538,0.09232332935743538,0.09232332935743538,0.09232332973505021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.95064951037,595.7586309783401,0.0,0.09232332935743538,0.09232332948863992,0.09232332948863992,0.3749912961055764,0.3749912961055764,0.5,9.999899201390264,0.0,0.0,0.0,0.0,0.0,0.0,25952.662578124124,19767.21504578364,0.7616642410496144,1.0456992221333836,0.6638935995346951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454804563327355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.5062641479,1437.42974975771,0.3749912961055764,6.17534620354742,3.3527794757315617,,,,,,
1680.0,-28.998951037157564,5.160077283592116,35.011572900795265,24.63742206981408,5.319735553496359,-25.567008538811525,-39.19011113522572,1.8877930310257105,-4.80524978624851,-4.80524978624196,40.001281089989895,43111.65795443133,24800.208566715886,24800.208566715886,67911.86652114721,78213.53975039728,78213.53975039728,24800.208566715886,103013.74831711316,103013.74831711316,103013.74831711316,128956.29204381941,124456.70140644774,4499.590637371673,0.0,92108.8047263898,57006.92283274794,39002.0909929354,25942.54372670626,64944.63471964166,19756.613559994683,1436.42974975771,0.0,0.8879006248938498,2.9054498387804273,0.0014947054983599872,1.0,1.0,-4.351355418313119,357356.1583179594,1554588.4655507335,4.350249546189521,1554588.4655507335,4.350249546189521,0.7615526745612251,0.09231377629041901,4.028046144702076,101325.0,128529.4481809818,1.2684870286798104,1.0,0.0,4.0280461447023415,1.282880152882135,1.2831981319775971,3.1398460219784488,22866.86930027769,2331.7717365540416,19436.83524230202,1982.0056025556148,0.85,0.8499998398148007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.650565744326,4632.441516551485,5.490840658519907,5.160077283592116,-2.1942617773009814,7.354339060893098,3.355410219758988,3.5,0.9586886342168537,0.6,0.0002478505426181704,0.9571158077564415,0.00025895564633829685,198.1020149651791,0.0,0.0,0.0,0.01139149553030232,8.63970932805488e-05,0.00016145344933762157,0.0006503419441532585,0.09231377634713522,0.09231377634713522,0.09231377634713522,0.09231377616714857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.23282406526,595.7607467788125,0.0,0.09231377634713522,0.09231377629041901,0.09231377629041901,0.37499129317602536,0.37499129317602536,0.5,9.99989919633257,0.0,0.0,0.0,0.0,0.0,0.0,25942.54372670626,19756.613559994683,0.7615526745612251,1.0456886363949038,0.6638217019856879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44550599877509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16618.453487670962,1436.42974975771,0.37499129317602536,6.17534620354742,3.355410219758988,,,,,,
1681.0,-29.003171222029973,5.167983416045181,35.01076684453161,24.64821118572729,5.332387072078187,-25.569562857274008,-39.191866375599034,1.8987787117299029,-4.791419900532105,-4.791419900511638,39.999891593666675,43101.87349120274,24801.26410570121,24801.26410570121,67903.13759690395,78205.99918932708,78205.99918932708,24801.26410570121,103007.26329502829,103007.26329502829,103007.26329502829,128939.63151461235,124440.52061508919,4499.110899523162,0.0,92108.00881752899,57003.88313725055,39004.58408919826,25932.368219584063,64936.95230878232,19746.006861618793,1435.42974975771,0.0,0.8879753913157298,2.9069279624594433,0.0014947054983599872,1.0,1.0,-4.3288692738690315,357548.51818198065,1554528.5537518219,4.347741564294827,1554528.5537518219,4.347741564294827,0.7614424835563863,0.09230421310115589,4.028046144702076,101325.0,128528.01201615446,1.268472854834981,1.0,0.0,4.028046144703148,1.2828289135644861,1.2831468799595946,3.139971435091599,22866.67170848449,2331.751587798534,19436.671435120443,1981.9888988717294,0.85,0.8500000211184484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.783449724021,4632.441516551485,5.488482548818737,5.167983416045181,-2.180883859367751,7.348867275412932,3.3580514938139716,3.5,0.9594432839468491,0.6,0.0002478505426181704,0.9575328830904176,0.0002588428522874722,198.10543924527707,0.0,0.0,0.0,0.01139149553030232,8.638005183930807e-05,0.0001614704907788623,0.0006504105878649484,0.09230421309109722,0.09230421309109722,0.09230421309109722,0.09230421311886211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.5151110449,595.7628625365506,0.0,0.09230421309109722,0.09230421310115589,0.09230421310115589,0.3749912898521188,0.3749912898521188,0.5,9.9998991973235,0.0,0.0,0.0,0.0,0.0,0.0,25932.368219584063,19746.006861618793,0.7614424835563863,1.0456779257827977,0.6637495595150296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455312960558508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.40139997523,1435.42974975771,0.3749912898521188,6.17534620354742,3.3580514938139716,,,,,,
1682.0,-29.007343464842734,5.17588068550647,35.00996795941973,24.659195879381173,5.3453129025485016,-25.571991041701263,-39.19349372209979,1.9099604791580589,-4.777585696299184,-4.7775856962873,39.99848634088298,43091.75083740009,24802.32766464009,24802.32766464009,67894.07850204018,78198.1398566522,78198.1398566522,24802.32766464009,103000.46752129229,103000.46752129229,103000.46752129229,128922.59550840768,124423.9660058793,4498.629502528392,0.0,92107.21085547667,57000.82183521629,39007.098911400426,25922.1279871154,64929.22689851583,19735.38749187416,1434.42974975771,0.0,0.8880501936073973,2.9084071418219426,0.0014947054983599872,1.0,1.0,-4.307548472299629,357741.0193809463,1554467.9643463648,4.345232668695072,1554467.9643463648,4.345232668695072,0.7613336182000042,0.09229461898093325,4.028046144702076,101325.0,128526.5557522575,1.2684584826277572,1.0,0.0,4.028046144701373,1.282776763863975,1.2830947173330791,3.140099086741181,22866.473606967367,2331.7313870656512,19436.499252906535,1981.9713411722184,0.85,0.849999855114707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.924168430147,4632.441516551485,5.486118930690335,5.17588068550647,-2.1675027533834577,7.343383438889927,3.3607033059099667,3.5,0.9602009445457048,0.6,0.0002478505426181704,0.9579454131553811,0.00025873138407936445,198.10882474130955,0.0,0.0,0.0,0.01139149553030232,8.636425488139973e-05,0.00016148628773677063,0.000650474218740349,0.09229461898151681,0.09229461898151681,0.09229461898151681,0.09229461897913699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.7212442059,595.7650022712926,0.0,0.09229461898151681,0.09229461898093325,0.09229461898093325,0.3749912862369318,0.3749912862369318,0.5,9.999899197247425,0.0,0.0,0.0,0.0,0.0,0.0,25922.1279871154,19735.38749187416,0.7613336182000042,1.0456628200449454,0.6636726308901284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44555628269745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.350223903715,1434.42974975771,0.3749912862369318,6.17534620354742,3.3607033059099667,,,,,,
1683.0,-29.011488001781434,5.183769330173725,35.009176492428814,24.66978138489651,5.357743460544418,-25.57448230023562,-39.19520579567177,1.9207376979996,-4.763732420196391,-4.763732420186746,39.99710255007976,43082.09290475946,24803.36263635485,24803.36263635485,67885.45554111431,78190.66975293081,78190.66975293081,24803.36263635485,102994.03238928567,102994.03238928567,102994.03238928567,128905.87377952089,124407.72461647076,4498.149163050127,0.0,92106.43479907533,56997.85770393074,39009.53010571621,25911.841390235226,64921.37149595143,19724.772550687598,1433.42974975771,0.0,0.8881249723178037,2.909888956008076,0.0014947054983599872,1.0,1.0,-4.284765091640963,357933.86743592843,1554408.3020488909,4.34272485357127,1554408.3020488909,4.34272485357127,0.7612261997760144,0.09228504284970049,4.028046144702076,101325.0,128525.15549851033,1.2684446631977333,1.0,0.0,4.028046144701283,1.2827265049159506,1.2830444459276986,3.140222120042658,22866.280943732272,2331.711740883204,19436.34277951241,1981.9553853265297,0.85,0.8500001739390848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.0726864535145,4632.441516551485,5.483741773737194,5.183769330173725,-2.1541075472323725,7.337876877406098,3.3633656212241974,3.5,0.9609616060640563,0.6,0.0002478505426181704,0.9583553936750989,0.0002586206998509329,198.1121878704419,0.0,0.0,0.0,0.01139149553030232,8.634763834407209e-05,0.00016150290427409828,0.00065054115091947,0.09228504358305556,0.09228504358305556,0.09228504358305556,0.09228503757147932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.0315095284,595.7671091983146,0.0,0.09228504358305556,0.09228504284970049,0.09228504284970049,0.3749912823844517,0.3749912823844517,0.5,9.999899123704054,0.0,0.0,0.0,0.0,0.0,0.0,25911.841390235226,19724.772550687598,0.7612261997760144,1.0456565222955543,0.6636041708922632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455809863354645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16618.29986759863,1433.42974975771,0.3749912823844517,6.17534620354742,3.3633656212241974,,,,,,
1684.0,-29.015560941441006,5.191649302517597,35.008391239099076,24.681150982528948,5.371051945304853,-25.5768152805236,-39.19672480607403,1.9323062837641611,-4.749873840546741,-4.749873840557461,39.99569886167187,43071.921634458056,24804.403318725228,24804.403318725228,67876.32495318328,78182.81948265301,78182.81948265301,24804.403318725228,102987.22280137823,102987.22280137823,102987.22280137823,128888.7116005908,124391.04470910243,4497.666891488371,0.0,92105.62904000949,56994.73118929109,39012.10872302044,25901.488799212577,64913.597522233016,19714.1437109383,1432.42974975771,0.0,0.8881998065884146,2.911371934039618,0.0014947054983599872,1.0,1.0,-4.263392729492921,358126.87092045,1554347.7836307327,4.340215465083034,1554347.7836307327,4.340215465083034,0.7611200986847375,0.09227543033900688,4.028046144702076,101325.0,128523.6543596821,1.2684298481093719,1.0,0.0,4.028046144703159,1.2826725598557063,1.2829904874964457,3.1403541876308707,22866.080906533865,2331.691342765763,19436.172710101735,1981.9380430729898,0.85,0.8500001722878514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.229042540105,4632.441516551485,5.481358641860479,5.191649302517597,-2.1407084082603025,7.332357710777899,3.3660384968413304,3.5,0.9617252848118086,0.6,0.0002478505426181704,0.9587584761944514,0.0002585119701908141,198.11549301243713,0.0,0.0,0.0,0.01139149553030232,8.633289805597254e-05,0.00016151764456219785,0.0006506005254801213,0.0922754303423943,0.0922754303423943,0.0922754303423943,0.09227543032658804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.24524162605,595.7692465243148,0.0,0.0922754303423943,0.09227543033900688,0.09227543033900688,0.37499127804756743,0.37499127804756743,0.5,9.999899123559931,0.0,0.0,0.0,0.0,0.0,0.0,25901.488799212577,19714.1437109383,0.7611200986847375,1.0456410912973284,0.6635269539591586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445605526764366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16618.249927259796,1432.42974975771,0.37499127804756743,6.17534620354742,3.3660384968413304,,,,,,
1685.0,-29.019583500415457,5.199520715120213,35.00761201769794,24.69213403472679,5.383941470752321,-25.579124291532374,-39.19824032401664,1.9434822622233727,-4.736002298368248,-4.736002298357146,39.99430235371413,43061.93977356841,24805.430487696514,24805.430487696514,67867.37026126492,78175.10049996889,78175.10049996889,24805.430487696514,102980.5309876654,102980.5309876654,102980.5309876654,128871.61356121585,124374.42890534272,4497.184655873135,0.0,92104.84787440572,56991.687149438934,39014.623027740876,25891.082573550444,64905.70560129132,19703.512599223784,1431.42974975771,0.0,0.8882746376679157,2.9128568968449273,0.0014947054983599872,1.0,1.0,-4.241505502694395,358320.1366836975,1554287.5765572106,4.337706473720281,1554287.5765572106,4.337706473720281,0.7610154014707868,0.09226581705404077,4.028046144702076,101325.0,128522.19904227866,1.2684154852433127,1.0,0.0,4.028046144701668,1.2826204498573839,1.2829383645819594,3.1404817731932773,22865.886974891648,2331.671567241785,19436.006346690192,1981.9210787261902,0.85,0.8500001057484581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.39320617751,4632.441516551485,5.4789653467364285,5.199520715120213,-2.127299690002474,7.326820405122687,3.3687219040486878,3.5,0.9624919725853394,0.6,0.0002478505426181704,0.9591567522939183,0.0002584046267989161,198.11875737935142,0.0,0.0,0.0,0.01139149553030232,8.631819397590277e-05,0.0001615323486422676,0.0006506597541931576,0.0922658170523425,0.0922658170523425,0.0922658170523425,0.0922658170573507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.4937045938,595.7713729041735,0.0,0.0922658170523425,0.09226581705404077,0.09226581705404077,0.3749912736167556,0.3749912736167556,0.5,9.999899123710616,0.0,0.0,0.0,0.0,0.0,0.0,25891.082573550444,19703.512599223784,0.7610154014707868,1.04563026674676,0.6634538423801016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445629644066721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16618.20128310189,1431.42974975771,0.3749912736167556,6.17534620354742,3.3687219040486878,,,,,,
1686.0,-29.023559386115892,5.20738374096637,35.00683879413443,24.70316943889486,5.396831528446943,-25.58143757977438,-39.19976401431484,1.9547097119448926,-4.722114773682961,-4.722114773664422,39.992916926346105,43052.180891597134,24806.4368983122,24806.4368983122,67858.61778990933,78167.59137455851,78167.59137455851,24806.4368983122,102974.02827287071,102974.02827287071,102974.02827287071,128854.65330728336,124357.95056587884,4496.702741404517,0.0,92104.07032395223,56988.659799852605,39017.12280455513,25880.625034412653,64897.747838967785,19692.881378812534,1430.42974975771,0.0,0.8883494667036231,2.914344169764948,0.0014947054983599872,1.0,1.0,-4.218822868469147,358513.70708165143,1554227.8489398174,4.335197841085173,1554227.8489398174,4.335197841085173,0.7609121245189221,0.09225620808724731,4.028046144702076,101325.0,128520.74589624292,1.2684011438069867,1.0,0.0,4.028046144702445,1.28256810412827,1.2828860058782527,3.140609946354342,22865.693940744182,2331.651883236802,19435.84216739481,1981.9043370972565,0.85,0.8500001013641774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.565185739116,4632.441516551485,5.476560305702805,5.20738374096637,-2.1138791340698155,7.321262875036186,3.371415862354673,3.5,0.9632616749584779,0.6,0.0002478505426181704,0.9595505826709675,0.000258298569240887,198.12198397591536,0.0,0.0,0.0,0.01139149553030232,8.630341293819773e-05,0.00016154712967997266,0.0006507192928951001,0.0922562081096645,0.0922562081096645,0.0922562081096645,0.09225620804959786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.79576609563,595.7734823955924,0.0,0.0922562081096645,0.09225620808724731,0.09225620808724731,0.3749912691119823,0.3749912691119823,0.5,9.99989912157257,0.0,0.0,0.0,0.0,0.0,0.0,25880.625034412653,19692.881378812534,0.7609121245189221,1.0456236163739983,0.6633848218958763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445653463837243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16618.15351247239,1430.42974975771,0.3749912691119823,6.17534620354742,3.371415862354673,,,,,,
1687.0,-29.02736887711671,5.215226554115777,35.00602431043409,24.704076605290197,5.405861820627421,-25.577211793719,-39.19574401862917,1.9557042104919862,-4.708799081163534,-4.7087990811640745,39.99018027915153,43020.03339525281,24808.862414656367,24808.862414656367,67828.89580990918,78134.70248537748,78134.70248537748,24808.862414656367,102943.56490003385,102943.56490003385,102943.56490003385,128812.99913227526,124316.87860892192,4496.120523353347,0.0,92103.71679371042,56989.0455709276,39016.30135864758,25869.434232241412,64885.73559088899,19681.612614809455,1429.42974975771,0.0,0.888426223756442,2.9157707659543566,0.0014947054983599872,1.0,1.0,-4.289812781689932,358699.3840644196,1554109.8735316736,4.332624873569807,1554109.8735316736,4.332624873569807,0.7608056843500661,0.09224481334951838,4.028046144702076,101325.0,128520.5266437874,1.2683989799534903,1.0,0.0,4.0280461447017775,1.2825634676845445,1.2828813682853224,3.140621299602463,22865.606173566473,2331.6429334753943,19435.76818127674,1981.8967926128435,0.85,0.8500001283038471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.745004398016,4632.441516551485,5.474461248499109,5.215226554115777,-2.1008831993084147,7.3161097534241915,3.3741204096767974,3.5,0.9640344027647992,0.6,0.0002478505426181704,0.9599280945473762,0.000258196987905679,198.12507563485556,0.0,0.0,0.0,0.01139149553030232,8.63424152293553e-05,0.00016150812738881509,0.0006505621898665684,0.09224481454620477,0.09224481454620477,0.09224481454620477,0.09224481086947868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.5658091157,595.777649095303,0.0,0.09224481454620477,0.09224481334951838,0.09224481334951838,0.3749912645388645,0.3749912645388645,0.5,9.999899015610861,0.0,0.0,0.0,0.0,0.0,0.0,25869.434232241412,19681.612614809455,0.7608056843500661,1.0453591254259198,0.6630121860141711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456770080011612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16618.106542778845,1429.42974975771,0.3749912645388645,6.17534620354742,3.3741204096767974,,,,,,
1688.0,-29.03124478661762,5.223073160709406,35.00526399702926,24.725266789924376,5.42264937258242,-25.585778936859707,-39.20254691094158,1.9771835230862769,-4.694319814587573,-4.694319814599951,39.99011392352209,43032.64130216521,24808.40720876891,24808.40720876891,67841.04851093412,78152.52787237322,78152.52787237322,24808.40720876891,102960.93508114213,102960.93508114213,102960.93508114213,128820.45822579546,124324.72322159607,4495.735004199393,0.0,92102.54615823207,56982.65958908391,39022.0961879424,25859.52314465333,64881.61933259573,19671.588013013003,1428.42974975771,0.0,0.8884992119266653,2.9173226492292725,0.0014947054983599872,1.0,1.0,-4.173520177242722,358901.37179337576,1554107.0130598817,4.330178525911575,1554107.0130598817,4.330178525911575,0.7607096195461078,0.09223691714974654,4.028046144702076,101325.0,128517.84578421774,1.2683725219266493,1.0,0.0,4.028046144702588,1.2824633373328589,1.2827812131149827,3.1408665085734224,22865.315552397726,2331.6132983636335,19435.51726657568,1981.8712064339688,0.85,0.8499999583227975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.929769514235,4632.441516551485,5.471722869546539,5.223073160709406,-2.08702771385618,7.310100874565586,3.3768319645451457,3.5,0.9648091327271845,0.6,0.0002478505426181704,0.9603123528225399,0.0002580936732612995,198.12822129591856,0.0,0.0,0.0,0.01139149553030232,8.627642261067169e-05,0.00016157412000749867,0.0006508280111798356,0.09223691714946537,0.09223691714946537,0.09223691714946537,0.09223691714961472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.2450098023,595.7777501289845,0.0,0.09223691714946537,0.09223691714974654,0.09223691714974654,0.37499125949476736,0.37499125949476736,0.5,9.999899015674044,0.0,0.0,0.0,0.0,0.0,0.0,25859.52314465333,19671.588013013003,0.7607096195461078,1.0456127514815527,0.6632485709330338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456995675382542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16618.062773996255,1428.42974975771,0.37499125949476736,6.17534620354742,3.3768319645451457,,,,,,
1689.0,-29.03507240141273,5.230911551289352,35.00450819097622,24.736355244554602,5.435617622491007,-25.587915187704663,-39.203901251871116,1.9884604070930822,-4.6804007493419135,-4.680400749353898,39.98872331796021,43022.778101217235,24809.39313038081,24809.39313038081,67832.17123159804,78144.91695814602,78144.91695814602,24809.39313038081,102954.31008852682,102954.31008852682,102954.31008852682,128803.20232421113,124307.95110811107,4495.2512161000695,0.0,92101.78325419808,56979.64439042744,39024.59873752292,25848.892235684314,64873.49097320724,19660.938469125187,1427.42974975771,0.0,0.88857408972782,2.9188151052058826,0.0014947054983599872,1.0,1.0,-4.15115027993221,359095.62874719594,1554047.0674703228,4.327669130621401,1554047.0674703228,4.327669130621401,0.7606104853492841,0.09222727056522005,4.028046144702076,101325.0,128516.38523326152,1.26835810740944,1.0,0.0,4.028046144702923,1.282410774015187,1.282728636768786,3.140995246078908,22865.126154360416,2331.5939851386984,19435.357318870992,1981.854896307199,0.85,0.8500000038339889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.125281422305,4632.441516551485,5.469291871630539,5.230911551289352,-2.073583666308388,7.30449521759774,3.3795577351244166,3.5,0.9655879243212618,0.6,0.0002478505426181704,0.9606919860379236,0.0002579916833077302,198.13132785936645,0.0,0.0,0.0,0.01139149553030232,8.626329016061455e-05,0.00016158725245755582,0.0006508809092946587,0.09222727056880001,0.09222727056880001,0.09222727056880001,0.09222727056223806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.5220811735,595.7798674680442,0.0,0.09222727056880001,0.09222727056522005,0.09222727056522005,0.37499125449798687,0.37499125449798687,0.5,9.999899015309166,0.0,0.0,0.0,0.0,0.0,0.0,25848.892235684314,19660.938469125187,0.7606104853492841,1.0456069222421334,0.6631796355615523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457225211236286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16618.017547646687,1427.42974975771,0.37499125449798687,6.17534620354742,3.3795577351244166,,,,,,
1690.0,-29.038851804067757,5.238741006563776,35.00375660661494,24.74682511473077,5.447997408836658,-25.590121735335522,-39.20535648996008,1.9991109972351464,-4.666511241591991,-4.666511241581797,39.98733599096509,43013.529883228126,24810.470266746157,24810.470266746157,67824.00014997428,78137.18401178457,78137.18401178457,24810.470266746157,102947.65427853072,102947.65427853072,102947.65427853072,128785.84763575446,124291.08334217046,4494.764293583994,0.0,92101.05148553326,56976.76435523467,39026.98570033177,25838.19335722373,64865.17905755549,19650.27419085075,1426.42974975771,0.0,0.888648764681597,2.920304992951257,0.0014947054983599872,1.0,1.0,-4.128832453848588,359289.555403418,1553987.2649518754,4.325166823196475,1553987.2649518754,4.325166823196475,0.7605126999081385,0.09221760834371966,4.028046144702076,101325.0,128515.01103592606,1.2683445451362059,1.0,0.0,4.028046144700732,1.2823611339073262,1.2826789843569568,3.1411168337804405,22864.944485968714,2331.575460118258,19435.206805327314,1981.839548197123,0.85,0.8500001746015132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.328618261662,4632.441516551485,5.4668738986665595,5.238741006563776,-2.0601615506215154,7.298902557185292,3.382294104883883,3.5,0.966369744252538,0.6,0.0002478505426181704,0.9610669963334462,0.0002578910144284859,198.1343953885313,0.0,0.0,0.0,0.01139149553030232,8.624918141411735e-05,0.00016160136120405304,0.0006509377399765934,0.09221764014402094,0.09221764014402094,0.09221764014402094,0.09221745280991828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.84112791566,595.7819713155592,0.0,0.09221764014402094,0.09221760834371966,0.09221760834371966,0.37499124953734403,0.37499124953734403,0.5,9.999893598253964,0.0,0.0,0.0,0.0,0.0,0.0,25838.19335722373,19650.27419085075,0.7605126999081385,1.0456149375583068,0.6631220403332551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457451894174767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16617.973159604066,1426.42974975771,0.37499124953734403,6.17534620354742,3.382294104883883,,,,,,
1691.0,-29.0425823677634,5.246563232234438,35.00300905171995,24.75882862871515,5.461815680770148,-25.592076278778993,-39.206499222759135,2.0113095736641804,-4.652528183639788,-4.65252818363158,39.98594655432562,43003.179332315354,24811.332919222346,24811.332919222346,67814.5122515377,78129.83653246883,78129.83653246883,24811.332919222346,102941.16945169118,102941.16945169118,102941.16945169118,128768.6306955411,124274.35088770326,4494.27980783784,0.0,92100.26183697015,56973.60456344599,39029.619192804625,25827.46124384992,64857.08043665455,19639.625167128866,1425.42974975771,0.0,0.8887238736702221,2.921805522217576,0.0014947054983599872,1.0,1.0,-4.105769301607552,359484.87119727355,1553927.3732380848,4.322650263591594,1553927.3732380848,4.322650263591594,0.7604164025918532,0.0922079471068884,4.028046144702076,101325.0,128513.44586959048,1.2683290981454771,1.0,0.0,4.028046144703343,1.282304283689809,1.282622120048349,3.1412560933754667,22864.74844835277,2331.555469844725,19435.03706606339,1981.8222396091826,0.85,0.850000038704276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.539586897669,4632.441516551485,5.464401850127843,5.246563232234438,-2.0466703197229275,7.293233551957366,3.385040843143816,3.5,0.9671545266125189,0.6,0.0002478505426181704,0.9614373155018276,0.0002577916819140761,198.13742337100504,0.0,0.0,0.0,0.01139149553030232,8.623810394712135e-05,0.00016161243867104903,0.0006509823605248197,0.09220794715350498,0.09220794715350498,0.09220794715350498,0.0922079469970639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.12390362425,595.7840868427065,0.0,0.09220794715350498,0.0922079471068884,0.0922079471068884,0.374991222887259,0.374991222887259,0.5,9.999893594097834,0.0,0.0,0.0,0.0,0.0,0.0,25827.46124384992,19639.625167128866,0.7604164025918532,1.0455992128380132,0.6630452533908963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457675728819261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.929609824165,1425.42974975771,0.374991222887259,6.17534620354742,3.385040843143816,,,,,,
1692.0,-29.046262849284243,5.254377483325599,35.00226524909569,24.769755522161745,5.474590065828604,-25.59409187694938,-39.207756613008655,2.0224190919651566,-4.638574510854426,-4.638574510844566,39.98455968501201,42993.50857470274,24812.289869039556,24812.289869039556,67805.7984437423,78122.35634456262,78122.35634456262,24812.289869039556,102934.64621360217,102934.64621360217,102934.64621360217,128751.30709974891,124257.51248179525,4493.794617953665,0.0,92099.52236939734,56970.67459334855,39032.05308449865,25816.66088614674,64848.71397064539,19628.961182067076,1424.42974975771,0.0,0.8887987830909646,2.923303505104011,0.0014947054983599872,1.0,1.0,-4.082803381027077,359679.8595594612,1553867.5939275317,4.320140682413303,1553867.5939275317,4.320140682413303,0.7603214555372654,0.09219827080638815,4.028046144702076,101325.0,128512.01816752934,1.2683150078216565,1.0,0.0,4.0280461446991405,1.2822525133017952,1.2825703368283483,3.1413829202251846,22864.564868635396,2331.536749923307,19434.883584676943,1981.8065888633678,0.85,0.850000150728294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.758582018899,4632.441516551485,5.461943315071005,5.254377483325599,-2.033200573156044,7.287578056481642,3.3877984495654054,3.5,0.9679424141615444,0.6,0.0002478505426181704,0.961802814080238,0.00025769371745412,198.14041079403185,0.0,0.0,0.0,0.01139149553030232,8.622591652880647e-05,0.00016162462608936392,0.0006510314520081769,0.0921982708098792,0.0921982708098792,0.0921982708098792,0.09219827079960546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.4190899417,595.7861984538363,0.0,0.0921982708098792,0.09219827080638815,0.09219827080638815,0.3749912005371769,0.3749912005371769,0.5,9.999893593796799,0.0,0.0,0.0,0.0,0.0,0.0,25816.66088614674,19628.961182067076,0.7603214555372654,1.0455997396407193,0.6629816682897414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457896677779851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16617.886912471327,1424.42974975771,0.3749912005371769,6.17534620354742,3.3877984495654054,,,,,,
1693.0,-29.0499056039041,5.26218386963438,35.001525094095705,24.780689854547404,5.487344765568333,-25.596095723134578,-39.20900097638366,2.033534703549737,-4.624607866281394,-4.624607866276905,39.98317729794194,42983.936281421215,24813.23363867898,24813.23363867898,67797.16992010019,78114.98605309568,78114.98605309568,24813.23363867898,102928.21969177466,102928.21969177466,102928.21969177466,128734.02528867747,124240.71604342775,4493.309245249727,0.0,92098.78842573811,56967.737920221654,39034.500561684945,25805.805596902806,64840.30615858775,19618.293885512514,1423.42974975771,0.0,0.8888736985372355,2.92480348791004,0.0014947054983599872,1.0,1.0,-4.05939840832292,359875.1122632518,1553808.0095495218,4.317631190936309,1553808.0095495218,4.317631190936309,0.7602279189403445,0.09218859034135703,4.028046144702076,101325.0,128510.58957465073,1.2683009087061508,1.0,0.0,4.028046144702779,1.282200718702578,1.2825185293911432,3.1415098166361504,22864.38266028106,2331.518169842001,19434.72397860519,1981.790313573462,0.85,0.8499999439025436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.985405461345,4632.441516551485,5.45947487727087,5.26218386963438,-2.019721189809105,7.281905059443485,3.3905666873649634,3.5,0.9687333392471323,0.6,0.0002478505426181704,0.9621647137329935,0.0002575967909450381,198.14336768308425,0.0,0.0,0.0,0.01139149553030232,8.621385694238332e-05,0.00016163668567578706,0.0006510800285787754,0.09218859101664804,0.09218859101664804,0.09218859101664804,0.09218858898168208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.73625491344,595.7883031325171,0.0,0.09218859101664804,0.09218859034135703,0.09218859034135703,0.37499118164251466,0.37499118164251466,0.5,9.999893532926635,0.0,0.0,0.0,0.0,0.0,0.0,25805.805596902806,19618.293885512514,0.7602279189403445,1.0456022486118508,0.6629200080624268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458114667156716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16617.845094079268,1423.42974975771,0.37499118164251466,6.17534620354742,3.3905666873649634,,,,,,
1694.0,-29.053495951479015,5.26998239726116,35.00078800391543,24.791996168810897,5.50050848331973,-25.598012564113812,-39.21014954159034,2.04502507537416,-4.610633257000245,-4.610633257000892,39.98178539951958,42974.17765199683,24814.176682730424,24814.176682730424,67788.35433472725,78107.46584541189,78107.46584541189,24814.176682730424,102921.64252814231,102921.64252814231,102921.64252814231,128716.53124913633,124223.70850811765,4492.822741018675,0.0,92098.0432688891,56964.75499214818,39036.986974156585,25794.88872099402,64831.87569515061,19607.617002416508,1422.42974975771,0.0,0.8889486448970575,2.92630493443503,0.0014947054983599872,1.0,1.0,-4.036526187098048,360070.55952136754,1553748.0169528672,4.315120955787733,1553748.0169528672,4.315120955787733,0.7601357468333718,0.09217888823409076,4.028046144702076,101325.0,128509.11733171494,1.268286378798075,1.0,0.0,4.028046144700275,1.2821471822587143,1.282464979677552,3.141640991329877,22864.19766814784,2331.4993058942496,19434.565125415727,1981.7741150561842,0.85,0.8499998734917368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.220065619424,4632.441516551485,5.456999292896599,5.26998239726116,-2.006235869249596,7.276218266510756,3.3933455763736546,3.5,0.9695273075353299,0.6,0.0002478505426181704,0.962521550638757,0.00025750129174114555,198.14628211875964,0.0,0.0,0.0,0.01139149553030232,8.620272715497695e-05,0.00016164781546319342,0.0006511248598760289,0.09217888860815861,0.09217888860815861,0.09217888860815861,0.09217888709961147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487291.00731341174,595.7904223257109,0.0,0.09217888860815861,0.09217888823409076,0.09217888823409076,0.37499116526933207,0.37499116526933207,0.5,9.999893501407975,0.0,0.0,0.0,0.0,0.0,0.0,25794.88872099402,19607.617002416508,0.7601357468333718,1.045602238218102,0.6628556892919154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445833042849892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16617.803908800073,1422.42974975771,0.37499116526933207,6.17534620354742,3.3933455763736546,,,,,,
1695.0,-29.05702950627652,5.277773175609372,35.00005386116124,24.803218279872112,5.513566670987896,-25.599891643687727,-39.211266150791175,2.0564288138074103,-4.596645755773295,-4.596645755779438,39.98039624452918,42964.51603760257,24815.106598279992,24815.106598279992,67779.62263588255,78100.03179935411,78100.03179935411,24815.106598279992,102915.1383976341,102915.1383976341,102915.1383976341,128699.05459052318,124206.71861887076,4492.335971652429,0.0,92097.30776465056,56961.79202479642,39039.46193317126,25783.91619288909,64823.37812606035,19596.9361510709,1421.42974975771,0.0,0.8890236029533881,2.927808375610627,0.0014947054983599872,1.0,1.0,-4.01330619681471,360266.27045648865,1553688.1443476684,4.312610620969347,1553688.1443476684,4.312610620969347,0.7600449832549296,0.0921691797738047,4.028046144702076,101325.0,128507.65973159172,1.268271993403323,1.0,0.0,4.028046144702748,1.2820940538810002,1.282411838131255,3.141771177012218,22864.01507236514,2331.4806863062454,19434.412471129253,1981.7585486510943,0.85,0.8499999851128022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.462545855987,4632.441516551485,5.454513878981941,5.277773175609372,-1.9927409796699078,7.27051415527928,3.3961351053237907,3.5,0.9703243158067973,0.6,0.0002478505426181704,0.9628728824594347,0.00025740733500053905,198.1491505370692,0.0,0.0,0.0,0.01139149553030232,8.61919082996082e-05,0.00016165863431856216,0.000651168438724687,0.09216917976576798,0.09216917976576798,0.09216917976576798,0.09216917977090805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487284.291495993,595.7925373796033,0.0,0.09216917976576798,0.0921691797738047,0.0921691797738047,0.37499115103043906,0.37499115103043906,0.5,9.99989350234913,0.0,0.0,0.0,0.0,0.0,0.0,25783.91619288909,19596.9361510709,0.7600449832549296,1.045604604315333,0.6627935365239772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445854309205915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16617.763651983525,1421.42974975771,0.37499115103043906,6.17534620354742,3.3961351053237907,,,,,,
1696.0,-29.060515967371515,5.28555627117563,34.99932243863857,24.814428307022922,5.526607356045448,-25.601727326889478,-39.212342422083,2.067818715922034,-4.582647396743539,-4.582647396738097,39.979006428769345,42954.87732246666,24816.028532058637,24816.028532058637,67770.90585452529,78092.61986855188,78092.61986855188,24816.028532058637,102908.64840061052,102908.64840061052,102908.64840061052,128681.53453882819,124189.68588001802,4491.848658810162,0.0,92096.57953156775,56958.83698693442,39041.936160703706,25772.886138217673,64814.82229892138,19586.249588199706,1420.42974975771,0.0,0.8890985746216808,2.929313594532801,0.0014947054983599872,1.0,1.0,-3.9899677138585616,360462.2168442302,1553628.2450068071,4.310100122582863,1553628.2450068071,4.310100122582863,0.7599556170449987,0.09215946023570602,4.028046144702076,101325.0,128506.20179741192,1.2682576047116894,1.0,0.0,4.028046144704632,1.2820409943594777,1.282358765458217,3.1419012047384127,22863.834281714626,2331.462250790497,19434.2557509217,1981.74256763744,0.85,0.8499998517949487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.712854578838,4632.441516551485,5.452019783518357,5.28555627117563,-1.9792380149207012,7.264794286096331,3.3989352941209368,3.5,0.9711243697488391,0.6,0.0002478505426181704,0.9632196674998297,0.0002573146614224571,198.15198080772623,0.0,0.0,0.0,0.01139149553030232,8.618148146704509e-05,0.0001616690611511253,0.0006512104384873943,0.09215946023456056,0.09215946023456056,0.09215946023456056,0.09215946023590861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.5725054742,595.7946534251593,0.0,0.09215946023456056,0.09215946023570602,0.09215946023570602,0.37499113862882594,0.37499113862882594,0.5,9.999893502484824,0.0,0.0,0.0,0.0,0.0,0.0,25772.886138217673,19586.249588199706,0.7599556170449987,1.0456081410201306,0.6627323164501138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458752397776578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16617.724413237367,1420.42974975771,0.37499113862882594,6.17534620354742,3.3989352941209368,,,,,,
1697.0,-29.06395722569054,5.293331756626432,34.998593521261476,24.825632606539898,5.539636566175725,-25.60352215784878,-39.213382511492796,2.079201495894842,-4.568637893998925,-4.568637893985025,39.97761584901386,42945.27110886681,24816.941745850803,24816.941745850803,67762.21285471761,78085.23127673352,78085.23127673352,24816.941745850803,102902.17302258432,102902.17302258432,102902.17302258432,128663.97159955134,124172.61079964283,4491.3607999085025,0.0,92095.85701389033,56955.89683614807,39044.4001974914,25761.79857696702,64806.19877445842,19575.55734193889,1419.42974975771,0.0,0.8891735616297229,2.930820623568332,0.0014947054983599872,1.0,1.0,-3.9665085773901296,360658.4029084439,1553568.3144868903,4.307589403043179,1553568.3144868903,4.307589403043179,0.7598676499023987,0.0921497295880903,4.028046144702076,101325.0,128504.7513795047,1.2682432901998983,1.0,0.0,4.028046144701959,1.281987972403684,1.2823057303602186,3.1420311511578585,22863.654909966768,2331.443959962553,19434.106189559945,1981.7273166228983,0.85,0.8499999788348884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.970989910069,4632.441516551485,5.449516872381499,5.293331756626432,-1.965726763844967,7.259058520471399,3.40174614990944,3.5,0.9719274714026972,0.6,0.0002478505426181704,0.9635620885480182,0.0002572232195142233,198.15477446255647,0.0,0.0,0.0,0.01139149553030232,8.617140626940836e-05,0.000161679136348762,0.0006512510218483921,0.09214972959700343,0.09214972959700343,0.09214972959700343,0.09214972956969818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.84984324203,595.7967706193978,0.0,0.09214972959700343,0.0921497295880903,0.0921497295880903,0.3749911276938162,0.3749911276938162,0.5,9.99989350173195,0.0,0.0,0.0,0.0,0.0,0.0,25761.79857696702,19575.55734193889,0.7598676499023987,1.0456131378812519,0.6626722739645162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458958919896596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16617.68600014989,1419.42974975771,0.3749911276938162,6.17534620354742,3.40174614990944,,,,,,
1698.0,-29.067348722163814,5.301099746396785,34.997867070433095,24.836936126835667,5.552736955283784,-25.605294938748944,-39.21439675670115,2.090683172244565,-4.55461521888742,-4.554615218881033,39.97622916630117,42935.758699789185,24817.84122755954,24817.84122755954,67753.59992734873,78077.95603805534,78077.95603805534,24817.84122755954,102895.79726561488,102895.79726561488,102895.79726561488,128646.453041842,124155.58030575776,4490.872736084243,0.0,92095.13562701759,56952.938290272345,39046.88592971694,25750.655776227122,64797.541705944066,19564.861579215994,1418.42974975771,0.0,0.8892485574082343,2.9323296827197742,0.0014947054983599872,1.0,1.0,-3.9425950342314877,360854.8573006365,1553508.5536584076,4.305078682546717,1553508.5536584076,4.305078682546717,0.7597811003041786,0.09213999388049561,4.028046144702076,101325.0,128503.2849825587,1.2682288179872558,1.0,0.0,4.0280461447024525,1.2819344942230106,1.282252238924259,3.1421622265835842,22863.475818951712,2331.4256977613877,19433.95607665735,1981.712009366843,0.85,0.8500000713167327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.236951533333,4632.441516551485,5.447004071903564,5.301099746396785,-1.9522057210271386,7.253305467423924,3.404567681805725,3.5,0.9727336233730642,0.6,0.0002478505426181704,0.9638996865759228,0.0002571331291730305,198.1575277971963,0.0,0.0,0.0,0.01139149553030232,8.616158246924458e-05,0.0001616889601489258,0.0006512905925687681,0.09213999388020047,0.09213999388020047,0.09213999388020047,0.09213999388086731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.1460346771,595.7988818684167,0.0,0.09213999388020047,0.09213999388049561,0.09213999388049561,0.3749911179285277,0.3749911179285277,0.5,9.99989350175943,0.0,0.0,0.0,0.0,0.0,0.0,25750.655776227122,19564.861579215994,0.7597811003041786,1.045619913095152,0.6626140061707089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459162770195049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16617.648376409317,1418.42974975771,0.3749911179285277,6.17534620354742,3.404567681805725,,,,,,
