time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1699.0,-29.070691160462548,5.3088601176901165,34.997142130470415,24.848100717086368,5.565793606370344,-25.606920631277927,-39.21528750853611,2.102023075248324,-4.540590842347967,-4.5405908423491725,39.974819848383795,42925.931351955274,24818.755444775437,24818.755444775437,67744.6867967307,78070.29548709327,78070.29548709327,24818.755444775437,102889.05093186871,102889.05093186871,102889.05093186871,128628.49563591438,124138.11313112422,4490.382504790156,0.0,92094.4258537423,56950.06171076026,39049.29349220227,25739.44470404568,64788.73819624795,19554.149928146733,1417.42974975771,0.0,0.8893235992499565,2.9338395386938765,0.0014947054983599872,1.0,1.0,-3.9200678245107383,361051.41947388527,1553447.819118696,4.302566713024809,1553447.819118696,4.302566713024809,0.7596958735117253,0.09213021817515679,4.028046144702076,101325.0,128501.84085605002,1.268214565566741,1.0,0.0,4.028046144702722,1.281881680758974,1.282199412369695,3.1422916835172794,22863.299611120474,2331.407729563151,19433.800185981778,1981.6961129419096,0.85,0.849999803900981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.510749319632,4632.441516551485,5.4444876429170845,5.3088601176901165,-1.9386833729087116,7.247543490598828,3.407399911647492,3.5,0.9735428318992835,0.6,0.0002478505426181704,0.9642325261029804,0.0002570443704278234,198.16024137956936,0.0,0.0,0.0,0.01139149553030232,8.615295565783051e-05,0.00016169758696033985,0.0006513253417632256,0.09213021817895238,0.09213021817895238,0.09213021817895238,0.09213021816796246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.3328176655,595.8010275659498,0.0,0.09213021817895238,0.09213021817515679,0.09213021817515679,0.37499110910213784,0.37499110910213784,0.5,9.999893501406149,0.0,0.0,0.0,0.0,0.0,0.0,25739.44470404568,19554.149928146733,0.7596958735117253,1.045624419965227,0.6625523593611398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44593636783681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16617.61163485578,1417.42974975771,0.37499110910213784,6.17534620354742,3.407399911647492,,,,,,
1700.0,-29.073987661513055,5.316613159255206,34.996419391671715,24.85955071114006,5.579016453521139,-25.608621067414997,-39.21623075203968,2.113649855952964,-4.526545084790598,-4.526545084732035,39.973433465028066,42916.508217818875,24819.63501213056,24819.63501213056,67736.14322994943,78063.11751808801,78063.11751808801,24819.63501213056,102882.75253021857,102882.75253021857,102882.75253021857,128610.94020127629,124121.04673571247,4489.893465563812,0.0,92093.71004604755,56947.10073172869,39051.78812702095,25728.187671057716,64779.97579807867,19543.443607476955,1416.42974975771,0.0,0.8893986227992735,2.9353523118835847,0.0014947054983599872,1.0,1.0,-3.8957190710656846,361248.3654846525,1553388.0746938917,4.300055648998879,1553388.0746938917,4.300055648998879,0.7596121365929659,0.09212046226781896,4.028046144702076,101325.0,128500.36967096002,1.2682000460987912,1.0,0.0,4.028046144701864,1.2818275357340159,1.2821452539241645,3.142424415462012,22863.12190518836,2331.389608601139,19433.6525026768,1981.6810534358624,0.85,0.8499999511556947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.792335829804,4632.441516551485,5.441956832181618,5.316613159255206,-1.9251452029587521,7.241758362213957,3.410242789898308,3.5,0.9743550828280879,0.6,0.0002478505426181704,0.964560912672676,0.0002569568591903729,198.16291774025558,0.0,0.0,0.0,0.01139149553030232,8.61438213419435e-05,0.00016170672127622686,0.0006513621352091187,0.09212046227777136,0.09212046227777136,0.09212046227777136,0.0921204622435083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.63049555913,595.803138331499,0.0,0.09212046227777136,0.09212046226781896,0.09212046226781896,0.3749911010253405,0.3749911010253405,0.5,9.999893500571364,0.0,0.0,0.0,0.0,0.0,0.0,25728.187671057716,19543.443607476955,0.7596121365929659,1.0456339693779022,0.6624965151513957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459561685856581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,16617.57576305112,1416.42974975771,0.3749911010253405,6.17534620354742,3.410242789898308,,,,,,
1701.0,-29.077236021740248,5.324358809579853,34.99569815640232,24.870668711978965,5.5919696864904855,-25.610206273672414,-39.2170854267664,2.124939938053938,-4.512494610158797,-4.512494610157104,39.97203135964262,42906.911478732545,24820.521961036247,24820.521961036247,67727.43343976879,78055.68705571689,78055.68705571689,24820.521961036247,102876.20901675313,102876.20901675313,102876.20901675313,128593.07475731158,124103.67199257849,4489.4027647330895,0.0,92093.01335671007,56944.237778232986,39054.195087196764,25716.86574055845,64771.06082775521,19532.72461329945,1415.42974975771,0.0,0.8894736826574141,2.9368662094286964,0.0014947054983599872,1.0,1.0,-3.872264253802882,361445.4619349654,1553327.6545148927,4.297543663155416,1553327.6545148927,4.297543663155416,0.7595297502562337,0.09211067534483047,4.028046144702076,101325.0,128498.93478668285,1.2681858848920093,1.0,0.0,4.028046144699636,1.281774963065683,1.282092668224989,3.14255330363764,22862.948945566633,2331.3719716280925,19433.51074256569,1981.6665979274972,0.85,0.8500001810280057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.08176308736,4632.441516551485,5.4394208234048405,5.324358809579853,-1.9116034804146178,7.235962289994471,3.4130963909665937,3.5,0.9751703974190268,0.6,0.0002478505426181704,0.9648846216558732,0.0002568706527758989,198.16555508712707,0.0,0.0,0.0,0.01139149553030232,8.613554549396662e-05,0.00016171499712420377,0.0006513954707066563,0.09211067534522122,0.09211067534522122,0.09211067534522122,0.09211067534467303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.8521810558,595.8052730216972,0.0,0.09211067534522122,0.09211067534483047,0.09211067534483047,0.37499109354628324,0.37499109354628324,0.5,9.999893500478706,0.0,0.0,0.0,0.0,0.0,0.0,25716.86574055845,19532.72461329945,0.7595297502562337,1.045643418128899,0.6624395359655186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445975697731448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16617.54070010806,1415.42974975771,0.37499109354628324,6.17534620354742,3.4130963909665937,,,,,,
1702.0,-29.08043747708105,5.332088726378709,34.9949815653885,24.881677817925834,5.604721996718401,-25.61183405966031,-39.217984036635585,2.1361185787718417,-4.498841470279274,-4.498841470269524,39.970722860967406,42897.687625039005,24822.40998412949,24822.40998412949,67720.0976091685,78048.62908072986,78048.62908072986,24822.40998412949,102871.03906485936,102871.03906485936,102871.03906485936,128576.89955835772,124087.96921635787,4488.930341999852,0.0,92092.32686221358,56941.385404393746,39056.60161979982,25705.860493498367,64762.462113298185,19522.35224459942,1414.4603659772788,0.0,0.889546386300805,2.9383378860053995,0.0014947054983599872,1.0,1.0,-3.844814109407082,361637.06546845793,1553271.2696828316,4.295110811362084,1553271.2696828316,4.295110811362084,0.7594514196300527,0.09210124462049563,4.028046144702076,101325.0,128497.51354304855,1.2681718583079058,1.0,0.0,4.0280461447033735,1.2817229135767103,1.2820406058348506,3.1426809195925323,22862.77851690921,2331.3545927415794,19433.359676720745,1981.6511934983655,0.85,0.8499999097812158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.378998678404,4632.441516551485,5.437097334375772,5.332088726378709,-1.8983561444311419,7.230444870809851,3.4159606840799546,3.5,0.975988766879987,0.6,0.0002478505426181704,0.9652037711185067,0.0002567857172076253,198.16815442056355,0.0,0.0,0.0,0.01139149553030232,8.61268450127863e-05,0.00016172369760538406,0.0006514305166463316,0.0921012446241121,0.0921012446241121,0.0921012446241121,0.09210124460318259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.52641341864,595.8072651846052,0.0,0.0921012446241121,0.09210124462049563,0.09210124462049563,0.37499108654838564,0.37499108654838564,0.5,9.999893500366992,0.0,0.0,0.0,0.0,0.0,0.0,25705.860493498367,19522.35224459942,0.7594514196300527,1.0456689785928166,0.6623850642057428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459949421971943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.506491702792,1414.4603659772788,0.37499108654838564,6.17534620354742,3.4159606840799546,,,,,,
1703.0,-29.08364791497546,5.339355736259136,34.994426240966554,24.875406023953133,5.597832689855351,-25.615420365843224,-39.22161238789556,2.1298382333656973,-4.506874644840877,-4.506874644792982,39.97393364036396,42899.78254768474,24877.94592887458,24877.94592887458,67777.72847655932,78051.12939149312,78051.12939149312,24877.94592887458,102929.0753203677,102929.0753203677,102929.0753203677,128643.4090336201,124153.99058136181,4489.418452258291,0.0,92092.36160697488,56941.95850975083,39056.00344136006,25714.3337132524,64770.337154612454,19530.34657071112,1415.1048410523329,0.0,0.8894949196627825,2.9374719168824104,0.0014947054983599872,1.0,1.0,-3.6460907384608845,361524.32097713253,1553409.6289128745,4.2968329895878075,1553409.6289128745,4.2968329895878075,0.7595120600245522,0.09211057594361448,4.028046144702076,101325.0,128498.2019222664,1.26817865208257,1.0,0.0,4.028046144700641,1.2817521553209075,1.282069854827007,3.142609222836523,22862.78714262005,2331.3554723192988,19433.368166910273,1981.652059256757,0.85,0.8499999604459088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.682007649943,4632.441516551485,5.446514421802799,5.339355736259136,-1.9011775210075288,7.240533257266664,3.418833140330242,3.5,0.9768094686657834,0.6,0.0002478505426181704,0.9655239304253799,0.0002567005693053875,198.17076111561593,0.0,0.0,0.0,0.01139149553030232,8.609172300914721e-05,0.00016175881960902317,0.0006515719896976844,0.0921105690399783,0.0921105690399783,0.0921105690399783,0.0921107235241007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.02731089975,595.8023837168288,0.0,0.0921105690399783,0.09211057594361448,0.09211057594361448,0.3749910799353385,0.3749910799353385,0.5,9.99989790504169,0.0,0.0,0.0,0.0,0.0,0.0,25714.3337132524,19530.34657071112,0.7595120600245522,1.046431614440542,0.6623368725915262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446013909282572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16617.473114680073,1415.1048410523329,0.3749910799353385,6.17534620354742,3.418833140330242,,,,,,
1704.0,-29.086846037865993,5.346392372304127,34.993943473984636,24.875926225818716,5.599093557803384,-25.618172264979716,-39.22410666765643,2.130419784978858,-4.504387815612745,-4.504387815588736,39.97492431969938,42897.2096852236,24905.603674595146,24905.603674595146,67802.81335981874,78048.13048833972,78048.13048833972,24905.603674595146,102953.73416293487,102953.73416293487,102953.73416293487,128667.01537903516,124177.5784582289,4489.436920806252,0.0,92092.11312298315,56941.192320117196,39056.578669851064,25713.281216100295,64769.85988595136,19529.361375763263,1414.9621204866676,0.0,0.8895037852876648,2.937739973332783,0.0014947054983599872,1.0,1.0,-3.541448442937508,361559.2203338534,1553452.3212473402,4.296536317931339,1553452.3212473402,4.296536317931339,0.7595048337718568,0.09211075636555252,4.028046144702076,101325.0,128498.05705307159,1.26817722233478,1.0,0.0,4.028046144701951,1.2817494475183178,1.2820671463532523,3.142615861860561,22862.725454153035,2331.3491818463017,19433.313837853984,1981.6465192348035,0.85,0.8499998776096883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.882662325193,4632.441516551485,5.449943798321283,5.346392372304127,-1.8963737263459843,7.242766098650112,3.421578836188136,3.5,0.9775939531966102,0.6,0.0002478505426181704,0.965842975553856,0.0002566157738798506,198.17335787976106,0.0,0.0,0.0,0.01139149553030232,8.606758635946265e-05,0.0001617829562587077,0.0006516692132363922,0.09211075636281015,0.09211075636281015,0.09211075636281015,0.09211075638437517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.8166497915,595.800875406823,0.0,0.09211075636281015,0.09211075636555252,0.09211075636555252,0.3749910912912666,0.3749910912912666,0.5,9.999897905037443,0.0,0.0,0.0,0.0,0.0,0.0,25713.281216100295,19529.361375763263,0.7595048337718568,1.0468266178004382,0.6623020299991114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460329300849504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16617.439450991686,1414.9621204866676,0.3749910912912666,6.17534620354742,3.421578836188136,,,,,,
1705.0,-29.090040389455982,5.353115959298396,34.99356002112632,24.873801657836907,5.597140825733961,-25.621228871163545,-39.22702311594037,2.128329307834735,-4.506259469040629,-4.50625946904352,39.97682390906298,42896.40828202464,24943.169560690312,24943.169560690312,67839.57784271495,78047.43475648006,78047.43475648006,24943.169560690312,102990.60431717036,102990.60431717036,102990.60431717036,128706.77438985227,124217.1260776935,4489.648312158781,0.0,92091.9750940278,56940.948621164556,39056.69608095916,25716.170072681907,64772.866153641065,19532.094246321874,1415.145687106323,0.0,0.889487690356425,2.9375382251625526,0.0014947054983599872,1.0,1.0,-3.404345823447329,361532.9539092834,1553534.1846293884,4.297074907918918,1553534.1846293884,4.297074907918918,0.7595257844040575,0.09211471287998621,4.028046144702076,101325.0,128498.23777767051,1.2681790059478955,1.0,0.0,4.028046144699509,1.2817591811865336,1.2820768824340887,3.1425919968626905,22862.69118717833,2331.3456875873344,19433.28971655287,1981.644059546621,0.85,0.8500000965525568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.036639530163,4632.441516551485,5.4555926663032075,5.353115959298396,-1.8948799241350343,7.247995883433431,3.42426714762214,3.5,0.9783620421777542,0.6,0.0002478505426181704,0.9661617580094932,0.00025653110420018825,198.17595164967665,0.0,0.0,0.0,0.01139149553030232,8.603937240057028e-05,0.0001618111702176001,0.0006517828603647355,0.09211471288053133,0.09211471288053133,0.09211471288053133,0.09211471287481167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.0000467703,595.7979832620545,0.0,0.09211471288053133,0.09211471287998621,0.09211471287998621,0.37499109940365916,0.37499109940365916,0.5,9.99989790507571,0.0,0.0,0.0,0.0,0.0,0.0,25716.170072681907,19532.094246321874,0.7595257844040575,1.0473456228075448,0.6622589184223294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446051878422457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16617.40592699928,1415.145687106323,0.37499109940365916,6.17534620354742,3.42426714762214,,,,,,
1706.0,-29.09322658511526,5.359572557294756,34.99325630106811,24.873155657574557,5.596826601166193,-25.62413257120524,-39.2297170945443,2.1277325872004247,-4.506397661102994,-4.506397661088882,39.97835728234968,42894.71425012515,24975.20824043534,24975.20824043534,67869.9224905605,78046.09149740399,78046.09149740399,24975.20824043534,103021.29973783933,103021.29973783933,103021.29973783933,128738.80088055391,124249.01822037074,4489.782660183175,0.0,92091.7756063506,56940.39835884587,39057.085830560805,25717.501142714584,64774.58697327539,19533.35764593878,1415.2002757848202,0.0,0.8894815393060052,2.9375233296785246,0.0014947054983599872,1.0,1.0,-3.285514234328332,361531.0146077711,1553600.2681963092,4.297280746111995,1553600.2681963092,4.297280746111995,0.7595355994169875,0.09211716203432758,4.028046144702076,101325.0,128498.23465980928,1.2681789751769976,1.0,0.0,4.028046144703081,1.281761959661002,1.2820796615972392,3.1425851846683033,22862.64166250308,2331.3406374759047,19433.24246475994,1981.6392412046866,0.85,0.8499998710399383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.123701929495,4632.441516551485,5.460107742582495,5.359572557294756,-1.8922150880897566,7.251787645384512,3.426872750319251,3.5,0.9791065000912146,0.6,0.0002478505426181704,0.96647983963295,0.00025644667633449976,198.17853886472534,0.0,0.0,0.0,0.01139149553030232,8.601331822666925e-05,0.0001618372243915011,0.0006518878077794708,0.09211716203442973,0.09211716203442973,0.09211716203442973,0.09211716203573454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487274.41302854574,595.7956486671442,0.0,0.09211716203442973,0.09211716203432758,0.09211716203432758,0.37499110492139365,0.37499110492139365,0.5,9.999897905055295,0.0,0.0,0.0,0.0,0.0,0.0,25717.501142714584,19533.35764593878,0.7595355994169875,1.0477862640569544,0.6622151719442471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460708049113593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.372371954498,1415.2002757848202,0.37499110492139365,6.17534620354742,3.426872750319251,,,,,,
1707.0,-29.09640692231299,5.36575264500744,34.993033053048556,24.871816334221535,5.5956914043134995,-25.627150870712025,-39.23255999162791,2.12643535165209,-4.507417936575564,-4.507417936563356,39.98007150164109,42893.663387785964,25008.38947445825,25008.38947445825,67902.05286224422,78045.26502862346,78045.26502862346,25008.38947445825,103053.6545030817,103053.6545030817,103053.6545030817,128773.27420747819,124283.3185066383,4489.955700839879,0.0,92091.60520060068,56940.00355546955,39057.33516125681,25719.619704396486,64776.95486565329,19535.364570084446,1415.320334935702,0.0,0.889470346727447,2.93741335779114,0.0014947054983599872,1.0,1.0,-3.163400688365641,361516.69694840617,1553674.1481740638,4.297655298603805,1553674.1481740638,4.297655298603805,0.75955106625255,0.09212036877725445,4.028046144702076,101325.0,128498.32045666905,1.2681798219261688,1.0,0.0,4.028046144703277,1.2817679999425697,1.282085703375972,3.142570375358532,22862.599357687348,2331.3363235852557,19433.211849880943,1981.6361193558396,0.85,0.8500001047932766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.154617550114,4632.441516551485,5.464935423848664,5.36575264500744,-1.8902991996975436,7.2560518447049835,3.4294090173136507,3.5,0.9798311478039002,0.6,0.0002478505426181704,0.966797449080733,0.00025636242922841377,198.18112139002642,0.0,0.0,0.0,0.01139149553030232,8.598583173086923e-05,0.00016186471088730113,0.0006519985246529094,0.09212036878052061,0.09212036878052061,0.09212036878052061,0.09212036876997387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.7003236245,595.7930387108551,0.0,0.09212036878052061,0.09212036877725445,0.09212036877725445,0.37499110836316674,0.37499110836316674,0.5,9.999897904777303,0.0,0.0,0.0,0.0,0.0,0.0,25719.619704396486,19535.364570084446,0.75955106625255,1.0482439781720574,0.6621747421864297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44608968357003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.338873821813,1415.320334935702,0.37499110836316674,6.17534620354742,3.4294090173136507,,,,,,
1708.0,-29.099586830881673,5.371674198838821,34.99288033305131,24.870929459016793,5.595151691280894,-25.630030275169034,-39.23524663606656,2.125595171751166,-4.508007257599047,-4.5080072575917365,39.98165981988807,42891.964229358644,25039.41354110127,25039.41354110127,67931.37777045992,78043.85941322052,78043.85941322052,25039.41354110127,103083.27295432179,103083.27295432179,103083.27295432179,128804.59603390742,124314.48941526655,4490.106618640867,0.0,92091.41611686282,56939.52107949859,39057.66115262692,25721.323079585636,64778.984232212555,19536.979641535057,1415.4073029292194,0.0,0.8894617503923217,2.9373498384423353,0.0014947054983599872,1.0,1.0,-3.0505962300385363,361508.4271319246,1553742.6043974294,4.29794297390037,1553742.6043974294,4.29794297390037,0.7595635567068113,0.092123146710109,4.028046144702076,101325.0,128498.35085581604,1.2681801219424234,1.0,0.0,4.028046144702099,1.281771912079098,1.2820896164821758,3.142560783820254,22862.552415887014,2331.331536853769,19433.166669161816,1981.6315122046587,0.85,0.8499998738398892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.126781186312,4632.441516551485,5.4693578264367995,5.371674198838821,-1.8881638023283949,7.259838001167216,3.4318726313691346,3.5,0.9805350375340385,0.6,0.0002478505426181704,0.9671151283204574,0.0002562782189630314,198.18370363456302,0.0,0.0,0.0,0.01139149553030232,8.595986342207915e-05,0.00016189067919609122,0.0006521031261990158,0.09212314659667309,0.09212314659667309,0.09212314659667309,0.09212314684892087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.37892063556,595.7906204449358,0.0,0.09212314659667309,0.092123146710109,0.092123146710109,0.3749911101431378,0.3749911101431378,0.5,9.999897917054428,0.0,0.0,0.0,0.0,0.0,0.0,25721.323079585636,19536.979641535057,0.7595635567068113,1.0486638309570742,0.6621277677896934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461085280080646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.305386847114,1415.4073029292194,0.3749911101431378,6.17534620354742,3.4318726313691346,,,,,,
1709.0,-29.102748406476525,5.377339104009563,34.99279558598777,24.869461089279525,5.593927287436685,-25.632988795989746,-39.23803550479931,2.1241677055787345,-4.5089150825658635,-4.508915082641866,39.98331551493552,42890.76436546038,25070.211379809665,25070.211379809665,67960.97574527004,78042.87158006534,78042.87158006534,25070.211379809665,103113.08295987501,103113.08295987501,103113.08295987501,128836.39494611487,124346.1232822624,4490.271663852478,0.0,92091.25044341452,56939.14334472194,39057.89677632509,25723.311986239863,64781.20876256496,19538.864707387114,1415.517970339311,0.0,0.8894513256549887,2.9372519916024875,0.0014947054983599872,1.0,1.0,-2.9382765513985305,361495.6881077356,1553813.9669737476,4.298291841618505,1553813.9669737476,4.298291841618505,0.7595781102308681,0.09212620103086876,4.028046144702076,101325.0,128498.44934682515,1.2681810939731077,1.0,0.0,4.02804614470067,1.2817785588562387,1.2820962649068097,3.1425444877907744,22862.511285909266,2331.3273427632544,19433.132154461542,1981.6279926847133,0.85,0.8499998933379932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.044214037047,4632.441516551485,5.473792436975561,5.377339104009563,-1.8863572447230688,7.263696348732632,3.4342685545166134,3.5,0.9812195870047467,0.6,0.0002478505426181704,0.9674310877199153,0.0002561945194487347,198.18627105852136,0.0,0.0,0.0,0.01139149553030232,8.593291471107788e-05,0.0001619176279070925,0.0006522116768504692,0.0921262009993407,0.0921262009993407,0.0921262009993407,0.09212620100814384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.383310859,595.7880995640223,0.0,0.0921262009993407,0.09212620103086876,0.09212620103086876,0.37499111064400464,0.37499111064400464,0.5,9.999897921310682,0.0,0.0,0.0,0.0,0.0,0.0,25723.311986239863,19538.864707387114,0.7595781102308681,1.049084712117051,0.6620865091088824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446127370397388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16617.271802448042,1415.517970339311,0.37499111064400464,6.17534620354742,3.4342685545166134,,,,,,
1710.0,-29.10588697876693,5.382763539163894,34.99277154584812,24.868483724445127,5.593142841879742,-25.635979964618933,-39.24083293005822,2.1232358717477875,-4.509449025316883,-4.50944902533191,39.98489755205671,42889.693116297756,25099.06778209591,25099.06778209591,67988.76089839367,78042.09057042903,78042.09057042903,25099.06778209591,103141.15835252494,103141.15835252494,103141.15835252494,128866.12786189943,124375.70731066098,4490.420551238443,0.0,92091.0661801128,56938.66890419391,39058.21919546543,25724.96950937448,64783.188704839915,19540.436972084404,1415.6009780271952,0.0,0.8894430268807684,2.937194443593565,0.0014947054983599872,1.0,1.0,-2.8315739547903718,361488.19573798234,1553882.157114972,4.298569567237744,1553882.157114972,4.298569567237744,0.7595902869763806,0.09212893853547084,4.028046144702076,101325.0,128498.49305255836,1.2681815253151578,1.0,0.0,4.028046144701809,1.2817828978346397,1.282100604960685,3.1425338499263753,22862.46554082714,2331.3226780630634,19433.09821905758,1981.6245322365519,0.85,0.8500001097587008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.907072243293,4632.441516551485,5.477864868570425,5.382763539163894,-1.8843665160134115,7.267130055177305,3.436596924574519,3.5,0.9818848355927197,0.6,0.0002478505426181704,0.9677448583978591,0.0002561114538273001,198.1888198679599,0.0,0.0,0.0,0.01139149553030232,8.590589116334293e-05,0.00016194465145482744,0.0006523205289477391,0.09212893843917587,0.09212893843917587,0.09212893843917587,0.09212893872380395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.0316056627,595.7856908209541,0.0,0.09212893843917587,0.09212893853547084,0.09212893853547084,0.3749911100895451,0.3749911100895451,0.5,9.999897930017855,0.0,0.0,0.0,0.0,0.0,0.0,25724.96950937448,19540.436972084404,0.7595902869763806,1.0494815438640837,0.6620497381150596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461461046423814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16617.238479322597,1415.6009780271952,0.3749911100895451,6.17534620354742,3.436596924574519,,,,,,
1711.0,-29.109038917660957,5.3879499549589065,34.992803368949396,24.86720059476795,5.592265616063698,-25.638767833340122,-39.24345335746182,2.1219945382674728,-4.510246406126555,-4.51024640609995,39.98646127818076,42887.8314811085,25127.63010469686,25127.63010469686,68015.46158580536,78040.44715246573,78040.44715246573,25127.63010469686,103168.07725716259,103168.07725716259,103168.07725716259,128894.8809352236,124404.30611646058,4490.574818763022,0.0,92090.89696296773,56938.28131802746,39058.46182771141,25726.803678061016,64785.26550577243,19542.176150271764,1415.7014097253352,0.0,0.8894334794072842,2.937108504056706,0.0014947054983599872,1.0,1.0,-2.7303480211459146,361477.0069901807,1553949.5602231233,4.29888908609154,1553949.5602231233,4.29888908609154,0.759603734487106,0.09213179013018882,4.028046144702076,101325.0,128498.56938448234,1.2681822786526755,1.0,0.0,4.028046144702125,1.2817886780086392,1.282106386567378,3.142519678797574,22862.423531093635,2331.318394262428,19433.060841268576,1981.6207207628065,0.85,0.8500000367344689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4583.718961378924,4632.441516551485,5.481930789477916,5.3879499549589065,-1.8826574746315385,7.270607429590445,3.438862194352758,3.5,0.9825320555293595,0.6,0.0002478505426181704,0.9680600758761992,0.0002560280594092663,198.1913795982893,0.0,0.0,0.0,0.01139149553030232,8.588058456627376e-05,0.0001619699580518966,0.0006524224650884991,0.09213179011418761,0.09213179011418761,0.09213179011418761,0.0921317901639854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.5914336587,595.7833099294398,0.0,0.09213179011418761,0.09213179013018882,0.09213179013018882,0.3749911087087111,0.3749911087087111,0.5,9.999897931423222,0.0,0.0,0.0,0.0,0.0,0.0,25726.803678061016,19542.176150271764,0.759603734487106,1.0498600423231284,0.6619997795221993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446164703059019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16617.205511644162,1415.7014097253352,0.3749911087087111,6.17534620354742,3.438862194352758,,,,,,
1712.0,-29.112186704715846,5.392907514168899,34.99288767463031,24.86612278679388,5.591396341236541,-25.6417515868909,-39.24624970005823,2.1209612153228696,-4.510980306204715,-4.5109803062323,39.988039213242324,42886.7183028963,25155.092894672867,25155.092894672867,68041.81119756916,78039.60270752209,78039.60270752209,25155.092894672867,103194.69560219496,103194.69560219496,103194.69560219496,128923.29842044412,124432.56980853828,4490.728611905845,0.0,92090.71671681109,56937.83227943572,39058.76048597263,25728.602818249157,64787.363304221784,19543.882615917628,1415.797935274041,0.0,0.8894241973193304,2.937029408055659,0.0014947054983599872,1.0,1.0,-2.630209170525802,361466.7092361212,1554017.5780363649,4.29919972802041,1554017.5780363649,4.29919972802041,0.7596169428234657,0.09213462914281118,4.028046144702076,101325.0,128498.62444813862,1.2681828220887108,1.0,0.0,4.028046144702716,1.2817934896373169,1.2821111993886827,3.1425078823280734,22862.378783305212,2331.3138312578926,19433.021076731253,1981.6166659084656,0.85,0.8499999611117379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.480192438935,4632.441516551485,5.485814318018747,5.392907514168899,-1.880987440985174,7.273894955154073,3.441064702349527,3.5,0.9831613435284362,0.6,0.0002478505426181704,0.9683749887058002,0.00025594479980261994,198.19393602284768,0.0,0.0,0.0,0.01139149553030232,8.585358667998708e-05,0.0001619969559381833,0.0006525312138202713,0.09213462915970634,0.09213462915970634,0.09213462915970634,0.0921346291156138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.21999268036,595.780907381846,0.0,0.09213462915970634,0.09213462914281118,0.09213462914281118,0.37499110663758367,0.37499110663758367,0.5,9.999897929620005,0.0,0.0,0.0,0.0,0.0,0.0,25728.602818249157,19543.882615917628,0.7596169428234657,1.0502327572441168,0.6619611621098591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446183381164344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.172171569026,1415.797935274041,0.37499110663758367,6.17534620354742,3.441064702349527,,,,,,
1713.0,-29.11532714348852,5.397643407057234,34.99301955187505,24.865108576510124,5.590676640054849,-25.644642745017485,-39.248953213077016,2.1199922395187683,-4.511731805448562,-4.511731805472263,39.98958043498742,42885.248648754714,25181.692853350436,25181.692853350436,68066.94150210515,78038.41039766955,78038.41039766955,25181.692853350436,103220.10325101999,103220.10325101999,103220.10325101999,128950.48832684345,124459.60858913488,4490.879737708566,0.0,92090.53367121861,56937.371913942836,39059.06861919531,25730.385075823455,64789.45369501876,19545.573257762717,1415.8945856901187,0.0,0.8894149577946816,2.9369484170497473,0.0014947054983599872,1.0,1.0,-2.534928802283048,361456.16477697,1554084.015472951,4.299508949949354,1554084.015472951,4.299508949949354,0.759630032747856,0.09213742075089813,4.028046144702076,101325.0,128498.66525871502,1.2681832248577845,1.0,0.0,4.028046144702551,1.2817980016688217,1.2821157125385552,3.142496820448939,22862.33334053075,2331.3091973845044,19432.97954084867,1981.6124304271768,0.85,0.8499998338488723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.192696765428,4632.441516551485,5.489565082170372,5.397643407057234,-1.8794131679770953,7.2770565750343295,3.4432068159694724,3.5,0.9837733759912778,0.6,0.0002478505426181704,0.9686892765422191,0.0002558617594104936,198.1964865453366,0.0,0.0,0.0,0.01139149553030232,8.582749249479533e-05,0.00016202305012337503,0.000652636322402332,0.09213742075881536,0.09213742075881536,0.09213742075881536,0.09213742073469444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.67107706954,595.7785607188952,0.0,0.09213742075881536,0.09213742075089813,0.09213742075089813,0.37499110400137003,0.37499110400137003,0.5,9.999897928921413,0.0,0.0,0.0,0.0,0.0,0.0,25730.385075823455,19545.573257762717,0.759630032747856,1.0505867486167486,0.6619171208114675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446202035147777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16617.138809604436,1415.8945856901187,0.37499110400137003,6.17534620354742,3.4432068159694724,,,,,,
1714.0,-29.118459733527445,5.402163249388287,34.99319591709064,24.863730451930337,5.589539712864975,-25.647575556282636,-39.25171571373937,2.1186555364786717,-4.5125659163404634,-4.51256591632883,39.99112784404127,42884.05596662043,25207.618920284793,25207.618920284793,68091.67488690522,78037.43384132767,78037.43384132767,25207.618920284793,103245.05276161246,103245.05276161246,103245.05276161246,128977.28482857802,124486.25126097586,4491.033567602162,0.0,92090.36596827571,56936.98809704451,39059.30874581245,25732.232066965556,64791.54081277801,19547.32541503859,1415.9970591184187,0.0,0.8894052837201039,2.9368585248396912,0.0014947054983599872,1.0,1.0,-2.441806354232824,361444.4614572638,1554150.7217850713,4.2998327198571,1554150.7217850713,4.2998327198571,0.759643600452873,0.0921402665600216,4.028046144702076,101325.0,128498.75623345154,1.2681841227086261,1.0,0.0,4.028046144700251,1.2818042260726947,1.2821219384852305,3.142481560576189,22862.29170671205,2331.304951916511,19432.94366299417,1981.6087719041846,0.85,0.8499998124548874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4588.8579393810705,4632.441516551485,5.4932227698651985,5.402163249388287,-1.8779802306968607,7.2801434800851474,3.445290322847735,3.5,0.9843686636707815,0.6,0.0002478505426181704,0.9690028885439707,0.00025577895127907414,198.19903075883798,0.0,0.0,0.0,0.01139149553030232,8.580083653552305e-05,0.0001620497060826473,0.0006527436938363121,0.09214026655874825,0.09214026655874825,0.09214026655874825,0.09214026655662268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.1520917013,595.7762046202508,0.0,0.09214026655874825,0.0921402665600216,0.0921402665600216,0.37499110091749926,0.37499110091749926,0.5,9.99989792907693,0.0,0.0,0.0,0.0,0.0,0.0,25732.232066965556,19547.32541503859,0.759643600452873,1.050934644132994,0.6618773906078022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462206460643778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.1054899242,1415.9970591184187,0.37499110091749926,6.17534620354742,3.445290322847735,,,,,,
1715.0,-29.1215862257064,5.406478730687738,34.99341127623816,24.862692492920928,5.5887733588574395,-25.650475274600037,-39.25443183453751,2.1176624068903327,-4.513181681976619,-4.513181682003,39.99260571758172,42882.694996965765,25232.14224405562,25232.14224405562,68114.83724102139,78036.33421879545,78036.33421879545,25232.14224405562,103268.47646285107,103268.47646285107,103268.47646285107,129002.34085288257,124511.16515251412,4491.175700368447,0.0,92090.18451577837,56936.545290463764,39059.599139238446,25733.864390031496,64793.46352926994,19548.874617587775,1416.0825908559045,0.0,0.8893969459099241,2.9367921651127546,0.0014947054983599872,1.0,1.0,-2.3539631616497445,361435.8219069169,1554214.432553546,4.30011177185922,1554214.432553546,4.30011177185922,0.7596556164786663,0.09214288630165733,4.028046144702076,101325.0,128498.80923709237,1.2681846458138897,1.0,0.0,4.028046144701461,1.2818088506540648,1.2821265642128652,3.142470222956174,22862.246659438304,2331.300358372972,19432.91292521343,1981.6056375228472,0.85,0.85000014279834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.4770129755825,4632.441516551485,5.496627512289829,5.406478730687738,-1.8764640600839706,7.282942790771708,3.4473165476293643,3.5,0.9849475850369612,0.6,0.0002478505426181704,0.9693159993050909,0.00025569632895346416,198.20157008493516,0.0,0.0,0.0,0.01139149553030232,8.57746355655663e-05,0.00016207590705260406,0.0006528492325523338,0.0921428863032365,0.0921428863032365,0.0921428863032365,0.09214288629841393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.2969556049,595.773954381336,0.0,0.0921428863032365,0.09214288630165733,0.09214288630165733,0.3749910974789207,0.3749910974789207,0.5,9.999897928931597,0.0,0.0,0.0,0.0,0.0,0.0,25733.864390031496,19548.874617587775,0.7596556164786663,1.051260937922404,0.6618367449610691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462392109449056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.072222798975,1416.0825908559045,0.3749910974789207,6.17534620354742,3.4473165476293643,,,,,,
1716.0,-29.124699862369436,5.410592318076312,34.99366351239776,24.86145452074709,5.587800657974611,-25.65336637711088,-39.25714666312558,2.116467164932048,-4.5140048899111775,-4.514004889934931,39.994100507730536,42881.38078736902,25256.369512713638,25256.369512713638,68137.75030008265,78035.26013024156,78035.26013024156,25256.369512713638,103291.6296429552,103291.6296429552,103291.6296429552,129027.29031259338,124535.96557116574,4491.324741427644,0.0,92090.01145257441,56936.13207818578,39059.865971542924,25735.660669638182,64795.5266411811,19550.579216466478,1416.1827752197937,0.0,0.8893875127282804,2.93670345162917,0.0014947054983599872,1.0,1.0,-2.267945334774936,361424.2720733817,1554278.8746013166,4.300427488405494,1554278.8746013166,4.300427488405494,0.7596688294670983,0.09214564444018786,4.028046144702076,101325.0,128498.87849815251,1.268185329367407,1.0,0.0,4.028046144703104,1.2818144164308796,1.2821321313692324,3.142456578010631,22862.203694884836,2331.2959772077966,19432.86965884644,1981.6012255812577,0.85,0.8499998477047219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.052479306533,4632.441516551485,5.500017612282975,5.410592318076312,-1.8751753967185563,7.2857677147948685,3.4492886565703462,3.5,0.9855110447343847,0.6,0.0002478505426181704,0.969627931111264,0.0002556140707849821,198.20409903449462,0.0,0.0,0.0,0.01139149553030232,8.574845445061357e-05,0.00016210208816755682,0.0006529546912914832,0.09214564453967858,0.09214564453967858,0.09214564453967858,0.09214564423588412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.52366751735,595.771678355594,0.0,0.09214564453967858,0.09214564444018786,0.09214564444018786,0.37499109375537104,0.37499109375537104,0.5,9.999897919742354,0.0,0.0,0.0,0.0,0.0,0.0,25735.660669638182,19550.579216466478,0.7596688294670983,1.0515810864137245,0.6617953894384362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462577401625158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16617.038973414536,1416.1827752197937,0.37499109375537104,6.17534620354742,3.4492886565703462,,,,,,
1717.0,-29.127812899170483,5.414512907802182,34.99394854075775,24.860346607770794,5.586962082852064,-25.65625388212397,-39.259853459056444,2.115403065918871,-4.514722802795234,-4.514722802799939,39.99555119670123,42880.035343449505,25279.529232896995,25279.529232896995,68159.5645763465,78034.16959734928,78034.16959734928,25279.529232896995,103313.69883024627,103313.69883024627,103313.69883024627,129051.04383694628,124559.57658271349,4491.467254232785,0.0,92089.8340218676,56935.699768426835,39060.14917048974,25737.345006700005,64797.49417718974,19552.178039745802,1416.2744895529195,0.0,0.88937876142994,2.9366260870559335,0.0014947054983599872,1.0,1.0,-2.185859038634021,361414.1997946609,1554341.417328678,4.3007203873333815,1554341.417328678,4.3007203873333815,0.759681234978042,0.09214827737532241,4.028046144702076,101325.0,128498.93823860062,1.268185918959789,1.0,0.0,4.028046144703134,1.2818193715666881,1.282137087733238,3.1424444301999004,22862.159646058073,2331.2914854775154,19432.833868664373,1981.5975759983658,0.85,0.849999919933855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.584690686238,4632.441516551485,5.503224809189372,5.414512907802182,-1.8738821499696598,7.288395057771842,3.4512070533170456,3.5,0.9860591580905844,0.6,0.0002478505426181704,0.9699399111017019,0.0002555318528306052,198.20662756135417,0.0,0.0,0.0,0.01139149553030232,8.572235815389152e-05,0.00016212818446427886,0.0006530598083788854,0.09214827737501141,0.09214827737501141,0.09214827737501141,0.09214827737647338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.53714415844,595.7694694795035,0.0,0.09214827737501141,0.09214827737532241,0.09214827737532241,0.37499108976758144,0.37499108976758144,0.5,9.999897919761803,0.0,0.0,0.0,0.0,0.0,0.0,25737.345006700005,19552.178039745802,0.759681234978042,1.0518858088858054,0.6617545306025784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462761936635313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16617.00587735253,1416.2744895529195,0.37499108976758144,6.17534620354742,3.4512070533170456,,,,,,
1718.0,-29.13091848365055,5.418245266355199,34.99426379227938,24.85916978856551,5.586050407904112,-25.659137593628653,-39.26255969619376,2.1142695177974202,-4.515520282948103,-4.515520282971543,39.99699334796755,42878.71771219218,25302.116973635137,25302.116973635137,68180.83468582731,78033.09606470914,78033.09606470914,25302.116973635137,103335.21303834429,103335.21303834429,103335.21303834429,129074.29298526209,124582.68185156415,4491.611133697937,0.0,92089.65881037273,56935.28045751249,39060.42039206693,25739.079946917795,64799.500338984726,19553.825012652207,1416.371382566429,0.0,0.8893696431974747,2.936540149948285,0.0014947054983599872,1.0,1.0,-2.106260129306918,361403.0114496192,1554403.5938604022,4.301025571495802,1554403.5938604022,4.301025571495802,0.7596940159857478,0.09215094003610247,4.028046144702076,101325.0,128499.00226610794,1.268186550862156,1.0,0.0,4.028046144701091,1.281824650144773,1.2821423676196895,3.1424314895544696,22862.11614817136,2331.287049927484,19432.800484702122,1981.5941717816097,0.85,0.850000076928857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.075550093274,4632.441516551485,5.50635494407084,5.418245266355199,-1.872717850664114,7.290963117019313,3.4530740850811434,3.5,0.9865925957374696,0.6,0.0002478505426181704,0.9702512521620975,0.000255449855968609,198.2091500994384,0.0,0.0,0.0,0.01139149553030232,8.569627458278671e-05,0.00016215426803538368,0.0006531648742069142,0.09215094003672979,0.09215094003672979,0.09215094003672979,0.09215094003329352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.50936373486,595.7672735889827,0.0,0.09215094003672979,0.09215094003610247,0.09215094003610247,0.3749910856052348,0.3749910856052348,0.5,9.999897919721025,0.0,0.0,0.0,0.0,0.0,0.0,25739.079946917795,19553.825012652207,0.7596940159857478,1.0521814879613864,0.6617137090237014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462946440801465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.97268951987,1416.371382566429,0.3749910856052348,6.17534620354742,3.4530740850811434,,,,,,
1719.0,-29.134018673085322,5.421796394817566,34.99460629793148,24.858017486427002,5.585137315662557,-25.662042021974983,-39.26528786597771,2.1131606648283396,-4.5162827564774375,-4.516282756449335,39.998410280100636,42877.51300223635,25323.864584517913,25323.864584517913,68201.37758675427,78032.12753286348,78032.12753286348,25323.864584517913,103355.9921173814,103355.9921173814,103355.9921173814,129096.76113365145,124605.00919567436,4491.751937977097,0.0,92089.48287547854,56934.86834596948,39060.682810565624,25740.769016270056,64801.45182683568,19555.42876778715,1416.4651489924897,0.0,0.8893607890041179,2.9364579870400984,0.0014947054983599872,1.0,1.0,-2.0294608896861064,361392.3144883144,1554464.6849327206,4.301321922503098,1554464.6849327206,4.301321922503098,0.7597064701301924,0.09215354463729072,4.028046144702076,101325.0,128499.06685037621,1.268187188259326,1.0,0.0,4.028046144702863,1.2818298137673432,1.282147532522133,3.1424188308302066,22862.072470694027,2331.2825960643063,19432.760251866206,1981.590069174102,0.85,0.849999941027931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.525975436569,4632.441516551485,5.509348738557428,5.421796394817566,-1.8715961233660283,7.293392518183595,3.454890868090974,3.5,0.9871116765974212,0.6,0.0002478505426181704,0.9705621599092998,0.00025536802572370253,198.21166831939135,0.0,0.0,0.0,0.01139149553030232,8.566998704292451e-05,0.00016218055557524585,0.0006532707616305098,0.09215354463686282,0.09215354463686282,0.09215354463686282,0.09215354463853252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.35967699176,595.7651160846927,0.0,0.09215354463686282,0.09215354463729072,0.09215354463729072,0.37499108130300124,0.37499108130300124,0.5,9.99989791974868,0.0,0.0,0.0,0.0,0.0,0.0,25740.769016270056,19555.42876778715,0.7597064701301924,1.0524668146171166,0.6616751908092259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446313050797246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16616.939547214148,1416.4651489924897,0.37499108130300124,6.17534620354742,3.454890868090974,,,,,,
