time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1720.0,-29.13711186885752,5.425172116438565,34.99497298840852,24.856750561762624,5.584157033376739,-25.664890882724638,-39.26796637298537,2.11193605133301,-4.51705604402423,-4.51705604402784,39.9997931595731,42876.12998909554,25344.913405530904,25344.913405530904,68221.04339462644,78030.96710999192,78030.96710999192,25344.913405530904,103375.88051552282,103375.88051552282,103375.88051552282,129118.31890846764,124626.42878303926,4491.890125428383,0.0,92089.3117019536,56934.47459761337,39060.93011593359,25742.438392944827,64803.36850887841,19557.014055699507,1416.5586558174193,0.0,0.8893520017804445,2.9363746606853875,0.0014947054983599872,1.0,1.0,-1.9562079785890774,361381.4660676809,1554524.309572969,4.301616036063764,1554524.309572969,4.301616036063764,0.759718786432425,0.09215610235011898,4.028046144702076,101325.0,128499.14318230015,1.2681879415968433,1.0,0.0,4.028046144704181,1.2818355165031126,1.2821532366714021,3.1424048505776403,22862.029975270987,2331.278262737121,19432.724041470938,1981.5863767413887,0.85,0.8499999371224076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.937427466633,4632.441516551485,5.512235389313556,5.425172116438565,-1.8705483596948613,7.295720476133427,3.4566592006210466,3.5,0.9876169144631561,0.6,0.0002478505426181704,0.9708724734189099,0.0002552864041405656,198.2141809223081,0.0,0.0,0.0,0.01139149553030232,8.564418528428934e-05,0.00016220635733388104,0.0006533746923049068,0.09215610234209866,0.09215610234209866,0.09215610234209866,0.09215610236910744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.0453731419,595.7630104189096,0.0,0.09215610234209866,0.09215610235011898,0.09215610235011898,0.37499107688913214,0.37499107688913214,0.5,9.999897920466118,0.0,0.0,0.0,0.0,0.0,0.0,25742.438392944827,19557.014055699507,0.759718786432425,1.0527391548369864,0.6616342788295223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463314260053575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16616.906409469684,1416.5586558174193,0.37499107688913214,6.17534620354742,3.4566592006210466,,,,,,
1721.0,-29.140197369738896,5.428378964099009,34.99536134920739,24.855678306799405,5.583339493868185,-25.667765862106403,-39.27065623048691,2.1109079862198414,-4.517797140632638,-4.517797140578771,40.001151855146446,42874.825358779875,25365.17828074751,25365.17828074751,68240.0036395274,78029.93573198961,78029.93573198961,25365.17828074751,103395.11401273712,103395.11401273712,103395.11401273712,129139.17880581236,124647.15340603849,4492.025399773878,0.0,92089.13270100641,56934.02232773248,39061.23374808215,25744.064793075246,64805.2985411574,19558.55883138093,1416.6492572000702,0.0,0.8893434609206786,2.9362948048492443,0.0014947054983599872,1.0,1.0,-1.885439768706533,361371.0694921685,1554582.8931757691,4.301901907533468,1554582.8931757691,4.301901907533468,0.7597307957615878,0.09215860513100094,4.028046144702076,101325.0,128499.18972751415,1.2681884009623898,1.0,0.0,4.0280461446996885,1.2818403039986745,1.2821580253536093,3.1423931141318215,22861.98553661742,2331.2737312555687,19432.68797877859,1981.5826993701817,0.85,0.8500000119260763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.311090847522,4632.441516551485,5.514995132906615,5.428378964099009,-1.8695407100678927,7.297919674166902,3.458380537301411,3.5,0.9881087249432603,0.6,0.0002478505426181704,0.971182121619948,0.0002552050095452247,198.2166873381297,0.0,0.0,0.0,0.01139149553030232,8.56182814157051e-05,0.00016223226120246526,0.0006534790342828903,0.09215860513089548,0.09215860513089548,0.09215860513089548,0.09215860513102976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.6141695557,595.7609415634151,0.0,0.09215860513089548,0.09215860513100094,0.09215860513100094,0.3749910723887206,0.3749910723887206,0.5,9.999897920476112,0.0,0.0,0.0,0.0,0.0,0.0,25744.064793075246,19558.55883138093,0.7597307957615878,1.0530003745941952,0.6615944424906919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463497602264979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.87330849194,1416.6492572000702,0.3749910723887206,6.17534620354742,3.458380537301411,,,,,,
1722.0,-29.14327799447986,5.431420642441334,34.99576980296791,24.854481021780543,5.582370080926766,-25.670661452167526,-39.27337556434793,2.1097535336442093,-4.518631800005778,-4.518631799977904,40.00250837876847,42873.66290418076,25384.998598834605,25384.998598834605,68258.66150301536,78029.01304939203,78029.01304939203,25384.998598834605,103414.01164822663,103414.01164822663,103414.01164822663,129159.76868045832,124667.60572298946,4492.16295746886,0.0,92088.95920774726,56933.60904241256,39061.500183705226,25745.757032231686,64807.257215936916,19560.166298866003,1416.7461866183655,0.0,0.8893344605236255,2.9362048693409704,0.0014947054983599872,1.0,1.0,-1.8163317162295698,361359.36063946615,1554641.3847947868,4.302203164306229,1554641.3847947868,4.302203164306229,0.7597432957352233,0.09216115518098505,4.028046144702076,101325.0,128499.26060318097,1.268189100450836,1.0,0.0,4.028046144702098,1.281845680098237,1.2821634027857103,3.142379934840033,22861.94246529874,2331.269339203371,19432.653140070124,1981.5791468105954,0.85,0.850000089430992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.64832718805,4632.441516551485,5.517700287765769,5.431420642441334,-1.8686638101456743,7.300084452587008,3.460056556539709,3.5,0.988587587582774,0.6,0.0002478505426181704,0.9714913867786446,0.0002551237674273312,198.2191898562,0.0,0.0,0.0,0.01139149553030232,8.55921010448339e-05,0.00016225844157333647,0.0006535844900248449,0.09216115519375859,0.09216115519375859,0.09216115519375859,0.09216115515481112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.17248794495,595.7588760006684,0.0,0.09216115519375859,0.09216115518098505,0.09216115518098505,0.37499106781624536,0.37499106781624536,0.5,9.999897919264779,0.0,0.0,0.0,0.0,0.0,0.0,25745.757032231686,19560.166298866003,0.7597432957352233,1.0532564474311636,0.6615565099650227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463680493010018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.840258561988,1416.7461866183655,0.37499106781624536,6.17534620354742,3.460056556539709,,,,,,
1723.0,-29.146352348038445,5.434304142779809,34.99619514990141,24.8532977066003,5.581472041938074,-25.673493540485598,-39.27603653920812,2.108613234857411,-4.519396722326405,-4.519396722352399,40.00381275797407,42872.282985870566,25403.979959390213,25403.979959390213,68276.26294526078,78027.8580638169,78027.8580638169,25403.979959390213,103431.8380232071,103431.8380232071,103431.8380232071,129179.19472445418,124686.90049279624,4492.294231657947,0.0,92088.78508477872,56933.2100087441,39061.75008448291,25747.35670124707,64809.10678572998,19561.68616329968,1416.836825674248,0.0,0.8893259935261246,2.9361224499909366,0.0014947054983599872,1.0,1.0,-1.7511870813312385,361348.63034043036,1554697.6295786817,4.302486571248338,1554697.6295786817,4.302486571248338,0.7597551232259975,0.092163586744146,4.028046144702076,101325.0,128499.33092208684,1.268189794444479,1.0,0.0,4.028046144700973,1.2818509903301556,1.2821687143338412,3.1423669171286486,22861.899237648835,2331.2649312098256,19432.61306140388,1981.5750599240191,0.85,0.8499999435481009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.949824598926,4632.441516551485,5.520264437390786,5.434304142779809,-1.867795673765082,7.302099816544891,3.4616880944464756,3.5,0.9890537412704216,0.6,0.0002478505426181704,0.9718001283086258,0.00025504271444123293,198.22168734292842,0.0,0.0,0.0,0.01139149553030232,8.556648968762019e-05,0.0001622840529305502,0.0006536876537535304,0.09216358674260074,0.09216358674260074,0.09216358674260074,0.0921635867489572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.47871589224,595.7568898278013,0.0,0.09216358674260074,0.092163586744146,0.092163586744146,0.3749910631812224,0.3749910631812224,0.5,9.999897919365088,0.0,0.0,0.0,0.0,0.0,0.0,25747.35670124707,19561.68616329968,0.7597551232259975,1.0534979778535416,0.6615163379371002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44638630993399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.807203467357,1416.836825674248,0.3749910631812224,6.17534620354742,3.4616880944464756,,,,,,
1724.0,-29.149415419082462,5.43703394454565,34.996636129803086,24.852175160218053,5.580564548318718,-25.676385106419485,-39.27874773563815,2.1075342904721284,-4.520201564239528,-4.52020156417971,40.00511456135628,42871.15762611027,25422.423788711112,25422.423788711112,68293.58141482138,78026.98739311773,78026.98739311773,25422.423788711112,103449.41118182884,103449.41118182884,103449.41118182884,129198.39417710919,124705.96783141802,4492.426345691173,0.0,92088.60858474435,56932.77903967782,39062.03282785169,25748.982995280356,64811.015823132046,19563.231559719407,1416.93012012402,0.0,0.8893173360727474,2.9360357313313292,0.0014947054983599872,1.0,1.0,-1.6871936083616674,361337.34032081394,1554753.7648268614,4.302776356981182,1554753.7648268614,4.302776356981182,0.7597671552039642,0.09216603595562359,4.028046144702076,101325.0,128499.38765602595,1.2681903543649242,1.0,0.0,4.0280461447002365,1.2818560148826437,1.2821737401317321,3.142354599842363,22861.855419870182,2331.2604630398946,19432.578712940653,1981.5715573555347,0.85,0.8500000702502474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.217065725128,4632.441516551485,5.522751463971298,5.43703394454565,-1.867014844937021,7.304048789482671,3.4632769847859843,3.5,0.9895077099388526,0.6,0.0002478505426181704,0.9721078420802949,0.00025496198249751206,198.22417572676508,0.0,0.0,0.0,0.01139149553030232,8.554040224271616e-05,0.00016231014037545422,0.0006537927351854011,0.09216603588605132,0.09216603588605132,0.09216603588605132,0.09216603597360387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.772465087,595.7549075788878,0.0,0.09216603588605132,0.09216603595562359,0.09216603595562359,0.37499105850140874,0.37499105850140874,0.5,9.999897927948709,0.0,0.0,0.0,0.0,0.0,0.0,25748.982995280356,19563.231559719407,0.7597671552039642,1.0537341615072535,0.6614794889668878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464045338537623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16616.774171317917,1416.93012012402,0.37499105850140874,6.17534620354742,3.4632769847859843,,,,,,
1725.0,-29.15247252290637,5.439615135007078,34.997090652960615,24.851001484226458,5.579621764449506,-25.679254209554223,-39.28144056173039,2.106403499276044,-4.5210103490142615,-4.521010349007859,40.00638733034103,42869.97988803537,25440.25714500995,25440.25714500995,68310.23703304533,78026.05262451456,78026.05262451456,25440.25714500995,103466.30976952451,103466.30976952451,103466.30976952451,129216.89840704594,124724.34232251598,4492.556084529962,0.0,92088.4350210877,56932.36247967474,39062.30282379218,25750.588637521436,64812.891461313615,19564.75759788642,1417.0228347233165,0.0,0.8893087620099055,2.935948589881109,0.0014947054983599872,1.0,1.0,-1.625860747403408,361325.9952709377,1554808.6495604226,4.303063355279934,1554808.6495604226,4.303063355279934,0.7597790432401386,0.09216844227114378,4.028046144702076,101325.0,128499.45185056154,1.268190987915732,1.0,0.0,4.028046144703696,1.2818612809236072,1.2821790074779549,3.1423416906701376,22861.81233107467,2331.2560692055567,19432.538064458906,1981.5674123639476,0.85,0.8499998942798354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.450936694239,4632.441516551485,5.52514458179345,5.439615135007078,-1.8662931588946674,7.305908293901746,3.4648243152233125,3.5,0.9899498043495178,0.6,0.0002478505426181704,0.9724150612141441,0.00025488143129818205,198.22665932523375,0.0,0.0,0.0,0.01139149553030232,8.551449883599606e-05,0.0001623360437821743,0.0006538970753029745,0.09216844220368367,0.09216844220368367,0.09216844220368367,0.09216844242893357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.92587296094,595.7529695245892,0.0,0.09216844220368367,0.09216844227114378,0.09216844227114378,0.3749910538197775,0.3749910538197775,0.5,9.999897933298167,0.0,0.0,0.0,0.0,0.0,0.0,25750.588637521436,19564.75759788642,0.7597790432401386,1.0539606472243142,0.6614421748738702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446422691350611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16616.741262716398,1417.0228347233165,0.3749910538197775,6.17534620354742,3.4648243152233125,,,,,,
1726.0,-29.15552602222465,5.4420527767503835,34.99755609206867,24.849698796775215,5.57864456152011,-25.68202379774077,-39.28404705421997,2.105142338536292,-4.521816425711052,-4.521816425716572,40.00761137228608,42868.45776348317,25457.482990806293,25457.482990806293,68325.94075428946,78024.73481793983,78024.73481793983,25457.482990806293,103482.21780874612,103482.21780874612,103482.21780874612,129234.37074092525,124741.68914707327,4492.681593851986,0.0,92088.26690422701,56931.989855843705,39062.530053759234,25752.152932179128,64814.68298593836,19566.244597270088,1417.1139282050924,0.0,0.889300374758125,2.9358617422416873,0.0014947054983599872,1.0,1.0,-1.5683861007188966,361314.68848602864,1554861.4344516774,4.303344104184685,1554861.4344516774,4.303344104184685,0.7597906337695242,0.09217077161897624,4.028046144702076,101325.0,128499.53330468605,1.2681917918054384,1.0,0.0,4.028046144701714,1.281867154140389,1.2821848821504924,3.1423272931922925,22861.770594497022,2331.2518132590662,19432.507135950247,1981.5642585337753,0.85,0.8500000931960965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.652474636402,4632.441516551485,5.5274433168811905,5.4420527767503835,-1.865623894844802,7.3076766715951855,3.4663313642534193,3.5,0.9903803897866912,0.6,0.0002478505426181704,0.9727220226939005,0.0002548009984720628,198.22914005751937,0.0,0.0,0.0,0.01139149553030232,8.548943281302851e-05,0.00016236110980514187,0.0006539980424001521,0.09217077161958998,0.09217077161958998,0.09217077161958998,0.09217077160937324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.84374047595,595.7511056489163,0.0,0.09217077161958998,0.09217077161897624,0.09217077161897624,0.3749910491238065,0.3749910491238065,0.5,9.999897933345313,0.0,0.0,0.0,0.0,0.0,0.0,25752.152932179128,19566.244597270088,0.7597906337695242,1.0541738014689184,0.6614004078795471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464408139290914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16616.708371555826,1417.1139282050924,0.3749910491238065,6.17534620354742,3.4663313642534193,,,,,,
1727.0,-29.15857145747752,5.444352064983162,34.99803116138749,24.848507588636153,5.577716151305314,-25.68484914400408,-39.2866995074786,2.103993843497637,-4.522605614881229,-4.522605614863185,40.00882014530048,42867.15919710134,25474.085412087494,25474.085412087494,68341.24460918884,78023.67078817937,78023.67078817937,25474.085412087494,103497.75620026686,103497.75620026686,103497.75620026686,129251.44878715725,124758.64342820835,4492.805358948904,0.0,92088.09395493331,56931.58238679479,39062.79063126502,25753.692586890393,64816.483218155416,19567.70845295336,1417.2034277682544,0.0,0.8892921258112145,2.935776716049657,0.0014947054983599872,1.0,1.0,-1.5123109064846858,361303.6188502071,1554913.5622239488,4.303620227143644,1554913.5622239488,4.303620227143644,0.7598020511790246,0.09217306822513079,4.028046144702076,101325.0,128499.60340088759,1.2681924836011604,1.0,0.0,4.028046144702815,1.2818725027206084,1.2821902320564293,3.142314181912062,22861.727658222837,2331.2474349775753,19432.470802388925,1981.5605535416198,0.85,0.8500001002942362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.822716316905,4632.441516551485,5.529643092594128,5.444352064983162,-1.864994774798165,7.309346839781327,3.4677994114043282,3.5,0.990799831829808,0.6,0.0002478505426181704,0.9730282776491214,0.00025472080134915305,198.2316143002208,0.0,0.0,0.0,0.01139149553030232,8.546393176782317e-05,0.0001623866108503472,0.0006541007617869774,0.09217306822224866,0.09217306822224866,0.09217306822224866,0.09217306823465451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.6877995048,595.7492650139776,0.0,0.09217306822224866,0.09217306822513079,0.09217306822513079,0.3749910443951549,0.3749910443951549,0.5,9.999897933641474,0.0,0.0,0.0,0.0,0.0,0.0,25753.692586890393,19567.70845295336,0.7598020511790246,1.0543806330739975,0.661362003440107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464589155933103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.67545070205,1417.2034277682544,0.3749910443951549,6.17534620354742,3.4677994114043282,,,,,,
1728.0,-29.161614353396942,5.446517001255495,34.99851464953653,24.84732203828173,5.57677329704714,-25.687691999718318,-39.28936963258309,2.1028509440731025,-4.523427069631509,-4.5234270696306025,40.01001322304416,42865.944330416445,25490.207647333493,25490.207647333493,68356.15197774993,78022.68805035664,78022.68805035664,25490.207647333493,103512.89569769012,103512.89569769012,103512.89569769012,129268.13845053056,124775.20981340075,4492.928637129814,0.0,92087.92116091786,56931.17744383057,39063.048574541426,25755.242752840433,64818.291327381856,19569.182557731896,1417.2946727266194,0.0,0.8892837713657051,2.935688215672709,0.0014947054983599872,1.0,1.0,-1.4579078226024649,361292.09692075796,1554965.014441037,4.303899885144975,1554965.014441037,4.303899885144975,0.7598135550702079,0.0921753579736482,4.028046144702076,101325.0,128499.66904300157,1.2681931314384562,1.0,0.0,4.028046144704657,1.2818778252861716,1.2821955559412619,3.14230113451166,22861.684760497923,2331.243060627016,19432.43333776276,1981.5567332129483,0.85,0.8500000564848802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.962735969233,4632.441516551485,5.531773824549368,5.446517001255495,-1.8644402625422787,7.310957263797774,3.469229784649134,3.5,0.9912085098997526,0.6,0.0002478505426181704,0.9733343811520301,0.0002546406943159828,198.2340865415476,0.0,0.0,0.0,0.01139149553030232,8.543826792430408e-05,0.0001624122746938663,0.0006542041369329227,0.09217535797432742,0.09217535797432742,0.09217535797432742,0.09217535795992916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.45599003107,595.7474482687941,0.0,0.09217535797432742,0.0921753579736482,0.0921753579736482,0.3749910396413577,0.3749910396413577,0.5,9.999897933830846,0.0,0.0,0.0,0.0,0.0,0.0,25755.242752840433,19569.182557731896,0.7598135550702079,1.0545812081423,0.6613248120644017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464769699036595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.642589615076,1417.2946727266194,0.3749910396413577,6.17534620354742,3.469229784649134,,,,,,
1729.0,-29.164650092719466,5.448552122072662,34.99900499688211,24.846128420345508,5.575831287607217,-25.69051882497728,-39.29202606724573,2.101700021572681,-4.524249038477365,-4.5242490384880885,40.01117813310434,42864.70152022332,25505.785501985472,25505.785501985472,68370.48702220879,78021.66938380046,78021.66938380046,25505.785501985472,103527.45488578593,103527.45488578593,103527.45488578593,129284.22538893865,124791.17585975246,4493.049529186182,0.0,92087.74834254068,56930.78048587742,39063.297618514734,25756.77050315272,64820.06812166746,19570.63562040954,1417.3851304000805,0.0,0.889275514373565,2.9355996620181743,0.0014947054983599872,1.0,1.0,-1.4057723737729475,361280.56806895265,1555015.253150475,4.304176284548165,1555015.253150475,4.304176284548165,0.7598249018841094,0.09217760439945469,4.028046144702076,101325.0,128499.73886082262,1.2681938204867764,1.0,0.0,4.028046144702349,1.281883185260449,1.2822009172440811,3.1422879955193967,22861.641856724982,2331.238685659729,19432.399444173134,1981.5532770286627,0.85,0.8500001691023297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.0733266866955,4632.441516551485,5.533820725807524,5.448552122072662,-1.8639354858036183,7.31248760787628,3.4706234605329263,3.5,0.9916067030094075,0.6,0.0002478505426181704,0.9736398682652816,0.0002545607988092781,198.2365530298503,0.0,0.0,0.0,0.01139149553030232,8.541274273443532e-05,0.00016243779988373507,0.0006543069535755664,0.09217760438219035,0.09217760438219035,0.09217760438219035,0.09217760449677725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.08800817886,595.7456744069674,0.0,0.09217760438219035,0.09217760439945469,0.09217760439945469,0.37499103486701874,0.37499103486701874,0.5,9.999897934452353,0.0,0.0,0.0,0.0,0.0,0.0,25756.77050315272,19570.63562040954,0.7598249018841094,1.0547734521641845,0.6612875111418605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446495009610171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16616.60967788491,1417.3851304000805,0.37499103486701874,6.17534620354742,3.4706234605329263,,,,,,
1730.0,-29.167677867133964,5.450462103699593,34.99950258004334,24.845265747886174,5.574991434261507,-25.693569794443693,-39.29487015176562,2.1008833626529637,-4.525057805118536,-4.525057805086203,40.012367629910486,42864.2711203415,25520.80220480046,25520.80220480046,68385.07332514196,78021.57703596716,78021.57703596716,25520.80220480046,103542.37924076762,103542.37924076762,103542.37924076762,129300.6873531969,124807.51518827974,4493.172164917167,0.0,92087.56208500674,56930.25617376069,39063.673234717826,25758.308112429273,64821.9813471471,19572.098352552006,1417.475412530841,0.0,0.8892672351861207,2.9355125327437124,0.0014947054983599872,1.0,1.0,-1.352188139865234,361269.2246715827,1555066.5534695943,4.304453430494256,1555066.5534695943,4.304453430494256,0.759836331917615,0.0921798816481397,4.028046144702076,101325.0,128499.76285721884,1.2681940573127939,1.0,0.0,4.0280461447011024,1.281886988559187,1.282204721485518,3.142278672497887,22861.595616556115,2331.2339704747405,19432.35758157524,1981.5490082316837,0.85,0.8500000571920948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.155414549767,4632.441516551485,5.535779146242264,5.450462103699593,-1.8634686957028,7.313930799402392,3.4719815836481978,3.5,0.9919947381851993,0.6,0.0002478505426181704,0.9739446569130764,0.0002544811359238154,198.23901310793315,0.0,0.0,0.0,0.01139149553030232,8.538542226448344e-05,0.00016246512035368693,0.0006544170016892274,0.09217988164658282,0.09217988164658282,0.09217988164658282,0.09217988163251889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.838910019,595.7438630959655,0.0,0.09217988164658282,0.0921798816481397,0.0921798816481397,0.37499103007798074,0.37499103007798074,0.5,9.999897934902144,0.0,0.0,0.0,0.0,0.0,0.0,25758.308112429273,19572.098352552006,0.759836331917615,1.0549673413855265,0.66126135347185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465130073374204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.576808095368,1417.475412530841,0.37499103007798074,6.17534620354742,3.4719815836481978,,,,,,
1731.0,-29.170704990384255,5.4522490472629945,35.000003215792354,24.84357476877051,5.573755393552665,-25.696179432781513,-39.29735136972738,2.0992298251069315,-4.52596942040168,-4.525969420387827,40.013450883882996,42862.33422373883,25535.56677217916,25535.56677217916,68397.900995918,78019.73510264026,78019.73510264026,25535.56677217916,103555.30187481942,103555.30187481942,103555.30187481942,129315.1365299584,124821.84807011676,4493.28845984164,0.0,92087.41051483178,56930.00959202903,39063.77880311416,25759.83465513898,64823.61345825314,19573.55082331352,1417.5695942712928,0.0,0.8892588210257938,2.9354143259262218,0.0014947054983599872,1.0,1.0,-1.3067221504637132,361256.4391002967,1555113.2728879303,4.304735098316627,1555113.2728879303,4.304735098316627,0.7598476886732919,0.0921820501458555,4.028046144702076,101325.0,128499.89375171426,1.268195349141024,1.0,0.0,4.02804614470349,1.2818946893918712,1.282212424226957,3.1422597956256255,22861.557987847427,2331.2301334143085,19432.321140606127,1981.5452922869815,0.85,0.849999862255049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.209964303699,4632.441516551485,5.537715040055669,5.4522490472629945,-1.8631239486043416,7.315372995867336,3.4733053483091094,3.5,0.9923729566597456,0.6,0.0002478505426181704,0.9742494829255769,0.00025440151312567207,198.24147271798194,0.0,0.0,0.0,0.01139149553030232,8.536159411258622e-05,0.00016248894850558415,0.0006545129825846124,0.09218205017621821,0.09218205017621821,0.09218205017621821,0.09218205008278714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.07618334633,595.7422135529991,0.0,0.09218205017621821,0.0921820501458555,0.0921820501458555,0.37499102527650097,0.37499102527650097,0.5,9.999897931933825,0.0,0.0,0.0,0.0,0.0,0.0,25759.83465513898,19573.55082331352,0.7598476886732919,1.055138665479775,0.6612148249239835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446530958289914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.543996678174,1417.5695942712928,0.37499102527650097,6.17534620354742,3.4733053483091094,,,,,,
1732.0,-29.17372089856949,5.453921821205302,35.00050573264266,24.842553573567443,5.573013404434987,-25.698960536616635,-39.29995206473393,2.0982530427308888,-4.526656858029639,-4.526656858025063,40.014506438067905,42860.939554450284,25549.267126923954,25549.267126923954,68410.20668137424,78018.6045512576,78018.6045512576,25549.267126923954,103567.87167818155,103567.87167818155,103567.87167818155,129329.04852853865,124835.65204720586,4493.396481332785,0.0,92087.23059549417,56929.565599694215,39064.072217555506,25761.176850357104,64825.249067912606,19574.828146143474,1417.6476538415063,0.0,0.8892516244432008,2.93534027111557,0.0014947054983599872,1.0,1.0,-1.2618838691709584,361246.79789641197,1555158.7986688686,4.304976010098262,1555158.7986688686,4.304976010098262,0.7598576827390604,0.09218405442681692,4.028046144702076,101325.0,128499.9384039411,1.2681957898242397,1.0,0.0,4.028046144702437,1.281899238493007,1.2822169744556486,3.142248644626252,22861.513321194874,2331.22557868333,19432.28745152662,1981.5418569569242,0.85,0.8500000493629166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.237327264973,4632.441516551485,5.539451965294793,5.453921821205302,-1.8626589687135766,7.316580789918879,3.474595179790235,3.5,0.9927414799400671,0.6,0.0002478505426181704,0.9745532819690524,0.0002543222081376573,198.24392327621823,0.0,0.0,0.0,0.01139149553030232,8.53366251708273e-05,0.00016251391744734307,0.0006546135586342017,0.09218405442706448,0.09218405442706448,0.09218405442706448,0.09218405442453607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.17953106266,595.740606187221,0.0,0.09218405442706448,0.09218405442681692,0.09218405442681692,0.37499102045136706,0.37499102045136706,0.5,9.99989793194646,0.0,0.0,0.0,0.0,0.0,0.0,25761.176850357104,19574.828146143474,0.7598576827390604,1.0553018718016176,0.6611766274827275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465489058272079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.511097380157,1417.6476538415063,0.37499102045136706,6.17534620354742,3.474595179790235,,,,,,
1733.0,-29.176729684990388,5.455478634123729,35.00101120826316,24.841237649694108,5.5719331731913435,-25.701774850251297,-39.30260291146112,2.0969783390635115,-4.527616070164356,-4.527616070106026,40.01559685244342,42859.78234750665,25563.182449791744,25563.182449791744,68422.9647972984,78017.65027868314,78017.65027868314,25563.182449791744,103580.83272847488,103580.83272847488,103580.83272847488,129343.57573050089,124850.06108730497,4493.514643195909,0.0,92087.06370378078,56929.19577507927,39064.297698557224,25762.743002026004,64827.040700583224,19576.318909985275,1417.7453105888958,0.0,0.8892429462757181,2.9352369416280037,0.0014947054983599872,1.0,1.0,-1.2164261232510967,361233.3454353873,1555205.829019282,4.305266522792418,1555205.829019282,4.305266522792418,0.759869355077826,0.09218625973097239,4.028046144702076,101325.0,128500.02358836391,1.2681966305291281,1.0,0.0,4.028046144700983,1.281905175130969,1.282222912565086,3.1422340925416274,22861.471888771463,2331.22135375194,19432.247668807533,1981.5378002485593,0.85,0.8499998496751117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.239482701921,4632.441516551485,5.541264992993531,5.455478634123729,-1.8624368314860735,7.317915465609802,3.4758535483416027,3.5,0.9931010138118864,0.6,0.0002478505426181704,0.9748564654750683,0.0002542431131103875,198.2463681080788,0.0,0.0,0.0,0.01139149553030232,8.531118167586226e-05,0.00016253936094230812,0.0006547160462060034,0.09218625973015539,0.09218625973015539,0.09218625973015539,0.0921862597332181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.45142978383,595.738945729493,0.0,0.09218625973015539,0.09218625973097239,0.09218625973097239,0.37499101561923376,0.37499101561923376,0.5,9.999897931987316,0.0,0.0,0.0,0.0,0.0,0.0,25762.743002026004,19576.318909985275,0.759869355077826,1.0554695086780788,0.661140503782414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446566787314299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.478321853167,1417.7453105888958,0.37499101561923376,6.17534620354742,3.4758535483416027,,,,,,
1734.0,-29.179686928524056,5.456925730965987,35.001512328936975,24.839075467921816,5.57068952969488,-25.703845972763244,-39.30460891043765,2.0948486544052813,-4.5284634544217965,-4.528463454423831,40.01648225838051,42856.15172132829,25576.342108954777,25576.342108954777,68432.49383028307,78013.93130096135,78013.93130096135,25576.342108954777,103590.27340991613,103590.27340991613,103590.27340991613,129354.33593522935,124860.72361839579,4493.612316833561,0.0,92086.93213366932,56929.15287984833,39064.199170912216,25764.06252531321,64828.261696225425,19577.57522335167,1417.8291975998593,0.0,0.8892355572382042,2.935145660997365,0.0014947054983599872,1.0,1.0,-1.1842571772256179,361221.4616302133,1555244.0179989908,4.305513883311598,1555244.0179989908,4.305513883311598,0.7598792001112669,0.09218808623209747,4.028046144702076,101325.0,128500.21377789871,1.268198507553898,1.0,0.0,4.028046144702299,1.281915093768132,1.2822328336607167,3.1422097799486974,22861.439225264956,2331.2180230012245,19432.22251659979,1981.5352354371566,0.85,0.8499999639184824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.21585978456,4632.441516551485,5.542944432198486,5.456925730965987,-1.8621749659437992,7.3191006969097865,3.4770797232740036,3.5,0.9934513495068582,0.6,0.0002478505426181704,0.9751545543775162,0.0002541653951217858,198.24877111680055,0.0,0.0,0.0,0.01139149553030232,8.52919322528509e-05,0.00016255861036531947,0.000654793583770152,0.09218808724720073,0.09218808724720073,0.09218808724720073,0.09218808130266826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.7323746575,595.7375973809026,0.0,0.09218808724720073,0.09218808623209747,0.09218808623209747,0.37499101078161423,0.37499101078161423,0.5,9.999897889256655,0.0,0.0,0.0,0.0,0.0,0.0,25764.06252531321,19577.57522335167,0.7598792001112669,1.0555966185079353,0.6610720479001145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465846270165792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.445588468578,1417.8291975998593,0.37499101078161423,6.17534620354742,3.4770797232740036,,,,,,
1735.0,-29.18268605907781,5.458271307003344,35.00201785955087,24.838990286830835,5.570185574575009,-25.707316166662014,-39.30780129795892,2.0948156834831697,-4.529103109748689,-4.529103109707852,40.017611631773654,42857.285510909045,25588.530875541026,25588.530875541026,68445.81638645007,78015.62690815997,78015.62690815997,25588.530875541026,103604.157783701,103604.157783701,103604.157783701,129369.58786830801,124875.86245741945,4493.725410888561,0.0,92086.72081783977,56928.379425949104,39064.823768767405,25765.430084607007,64830.25385337441,19578.877352911208,1417.9062717554884,0.0,0.88922833490702,2.9350767585096893,0.0014947054983599872,1.0,1.0,-1.1341414338659774,361212.49124032125,1555292.7307162792,4.305755665801476,1555292.7307162792,4.305755665801476,0.7598894056345746,0.09219017971787725,4.028046144702076,101325.0,128500.14479521906,1.2681978267477825,1.0,0.0,4.028046144698949,1.2819152473256936,1.2822329872563396,3.1422094035509027,22861.38676414064,2331.2126734553226,19432.17477648409,1981.5303673001579,0.85,0.8499998262119663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.167815359235,4632.441516551485,5.544442130659396,5.458271307003344,-1.8618002396123638,7.320071546615708,3.4782753952116243,3.5,0.9937929700604641,0.6,0.0002478505426181704,0.9754569659209753,0.0002540865986683102,198.25120822174335,0.0,0.0,0.0,0.01139149553030232,8.526130660768592e-05,0.00016258923601048447,0.0006549169452820879,0.09219017971688474,0.09219017971688474,0.09219017971688474,0.09219017970757393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.1926501225,595.7358775824227,0.0,0.09219017971688474,0.09219017971787725,0.09219017971787725,0.3749910057681127,0.3749910057681127,0.5,9.999897889592628,0.0,0.0,0.0,0.0,0.0,0.0,25765.430084607007,19578.877352911208,0.7598894056345746,1.0557696803293863,0.6610692225243898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446602161539449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.413787366957,1417.9062717554884,0.3749910057681127,6.17534620354742,3.4782753952116243,,,,,,
1736.0,-29.185676923153014,5.459508987167607,35.00252460885835,24.837534210551553,5.568950501218714,-25.710125749989718,-39.3104552878998,2.093399331716922,-4.5302112870008955,-4.530211287009732,40.01865786056562,42856.21354436431,25601.47838030788,25601.47838030788,68457.6919246722,78014.73206526952,78014.73206526952,25601.47838030788,103616.2104455774,103616.2104455774,103616.2104455774,129383.27790294262,124889.4341688879,4493.843734054717,0.0,92086.55993582531,56928.04142974485,39065.02056231162,25767.067457365214,64832.088019676834,19580.43697106978,1418.0128214561548,0.0,0.8892190691886156,2.9349573907313466,0.0014947054983599872,1.0,1.0,-1.0926905045556623,361196.950812453,1555337.8582271403,4.306065858885752,1555337.8582271403,4.306065858885752,0.7599016459078249,0.09219239715384205,4.028046144702076,101325.0,128500.24779599172,1.2681988432863727,1.0,0.0,4.028046144704281,1.2819218438251159,1.2822395853907929,3.1421932344040746,22861.346823681004,2331.2086006618983,19432.147063644712,1981.5275413769955,0.85,0.8500000990106085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.097181869734,4632.441516551485,5.546130718577742,5.459508987167607,-1.8618090839785082,7.3213180711461145,3.479442853534504,3.5,0.9941265295812869,0.6,0.0002478505426181704,0.9757586447014518,0.0002540080418083347,198.2536386689869,0.0,0.0,0.0,0.01139149553030232,8.523585372875309e-05,0.0001626146888894173,0.0006550194706529449,0.09219239715057331,0.09219239715057331,0.09219239715057331,0.09219239716177424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.2509499724,595.7342843879065,0.0,0.09219239715057331,0.09219239715384205,0.09219239715384205,0.37499100078617525,0.37499100078617525,0.5,9.999897889864023,0.0,0.0,0.0,0.0,0.0,0.0,25767.067457365214,19580.43697106978,0.7599016459078249,1.0559229852954137,0.6610339856917342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466199448591555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.381048553914,1418.0128214561548,0.37499100078617525,6.17534620354742,3.479442853534504,,,,,,
1737.0,-29.188662831202993,5.460650582014272,35.00302891643568,24.83644316615539,5.568108507534252,-25.712905978900356,-39.31306342184541,2.092351657104815,-4.530931906809485,-4.530931906871219,40.01960089841013,42854.9709647089,25613.008618414515,25613.008618414515,68467.97958312341,78013.72372970422,78013.72372970422,25613.008618414515,103626.73234811873,103626.73234811873,103626.73234811873,129395.07470229197,124901.13166444158,4493.943037850389,0.0,92086.38436216422,56927.6316047532,39065.280841567794,25768.34235417323,64833.62319574102,19581.651467616754,1418.0898519666182,0.0,0.889212106501096,2.9348797709231293,0.0014947054983599872,1.0,1.0,-1.0558956470267162,361186.84554427065,1555378.535597621,4.306298955195417,1555378.535597621,4.306298955195417,0.7599111808775495,0.09219424510244507,4.028046144702076,101325.0,128500.29907367365,1.2681993493577464,1.0,0.0,4.028046144701314,1.2819267232957439,1.2822444660708634,3.142181274095177,22861.30323588315,2331.2041559434824,19432.108244577328,1981.523582933757,0.85,0.8500000216119197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.002303115967,4632.441516551485,5.547540793109104,5.460650582014272,-1.8615717693382257,7.322222351352497,3.4805800058957286,3.5,0.9944514302559224,0.6,0.0002478505426181704,0.9760599240019809,0.0002539296374365508,198.256065148291,0.0,0.0,0.0,0.01139149553030232,8.521084747018473e-05,0.00016263969514798563,0.0006551201970163644,0.09219424510046356,0.09219424510046356,0.09219424510046356,0.0921942451061172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.8103516452,595.7328483258481,0.0,0.09219424510046356,0.09219424510244507,0.09219424510244507,0.3749909958292334,0.3749909958292334,0.5,9.999897890063645,0.0,0.0,0.0,0.0,0.0,0.0,25768.34235417323,19581.651467616754,0.7599111808775495,1.056056660236461,0.6609991675974092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466376795982725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.34837537497,1418.0898519666182,0.3749909958292334,6.17534620354742,3.4805800058957286,,,,,,
1738.0,-29.191644162725083,5.4616958994930975,35.00353174629281,24.835387674998515,5.567246103188745,-25.71561026145,-39.31559625836087,2.0913399164908975,-4.531819436619855,-4.5318194366193945,40.020567115053225,42853.43368954234,25624.561887454205,25624.561887454205,68477.99557699655,78012.94203194533,78012.94203194533,25624.561887454205,103637.50391939955,103637.50391939955,103637.50391939955,129407.31033285636,124913.25539825369,4494.054934602667,0.0,92086.20729778906,56927.216046765214,39065.54583447094,25769.806413456816,64835.35224792776,19583.045971405354,1418.1824185542475,0.0,0.8892042272315085,2.9347841750386787,0.0014947054983599872,1.0,1.0,-1.0190176705249883,361174.3999980572,1555420.2136054798,4.306562739811699,1555420.2136054798,4.306562739811699,0.7599221219286778,0.09219628614555982,4.028046144702076,101325.0,128500.35513949965,1.2681999026844277,1.0,0.0,4.028046144701228,1.2819314354415663,1.2822491793846544,3.142169724010707,22861.25927800164,2331.199673487036,19432.069253416306,1981.5196069418514,0.85,0.8499999504452019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.885880824654,4632.441516551485,5.548981189391847,5.4616958994930975,-1.861493351025612,7.323189250518709,3.4816902353197516,3.5,0.9947686386627862,0.6,0.0002478505426181704,0.97636084166918,0.0002538513754755329,198.25848796776953,0.0,0.0,0.0,0.01139149553030232,8.51865696380647e-05,0.00016266397298010568,0.0006552179892444373,0.09219622004270918,0.09219622004270918,0.09219622004270918,0.09219644300202814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.44979361503,595.7313873745012,0.0,0.09219622004270918,0.09219628614555982,0.09219628614555982,0.37499099089200283,0.37499099089200283,0.5,9.999904535904589,0.0,0.0,0.0,0.0,0.0,0.0,25769.806413456816,19583.045971405354,0.7599221219286778,1.0561829804693506,0.660957829390246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466553853837179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16616.315701786265,1418.1824185542475,0.37499099089200283,6.17534620354742,3.4816902353197516,,,,,,
1739.0,-29.19461823681294,5.462646103720021,35.004031728162715,24.833904846478276,5.566091894447275,-25.718422765077,-39.318254474177934,2.0898964225943653,-4.532809748622185,-4.532809748616996,40.021490346878515,42852.44702574856,25635.97549279484,25635.97549279484,68488.4225185434,78011.61134381048,78011.61134381048,25635.97549279484,103647.58683660532,103647.58683660532,103647.58683660532,129418.79737398052,124924.6406113386,4494.156762641908,0.0,92086.04786874617,56926.88355021084,39065.738131705926,25771.21053737519,64836.94866908112,19584.384910148794,1418.2739770700246,0.0,0.8891959875639996,2.9346775113815338,0.0014947054983599872,1.0,1.0,-0.9844993848112154,361160.51356713934,1555460.0382421375,4.30683859339728,1555460.0382421375,4.30683859339728,0.7599326730013775,0.09219818982897633,4.028046144702076,101325.0,128500.45680404606,1.2682009060354904,1.0,0.0,4.02804614470236,1.281938158522874,1.2822559041323682,3.142153245007881,22861.219698255736,2331.1956374761758,19432.03287549374,1981.5158974261078,0.85,0.849999830804144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.747749721912,4632.441516551485,5.550416883956986,5.462646103720021,-1.8615266043821976,7.324172708102219,3.4827733237292215,3.5,0.9950780924940633,0.6,0.0002478505426181704,0.9766611265483999,0.0002537733261628774,198.2609049483973,0.0,0.0,0.0,0.01139149553030232,8.51610968918255e-05,0.00016268944572634487,0.0006553205946417211,0.09219818982486505,0.09219818982486505,0.09219818982486505,0.09219818983732889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.9134521424,595.7299814615154,0.0,0.09219818982486505,0.09219818982897633,0.09219818982897633,0.3749910126164003,0.3749910126164003,0.5,9.999904536262603,0.0,0.0,0.0,0.0,0.0,0.0,25771.21053737519,19584.384910148794,0.7599326730013775,1.056317792931603,0.6609263376113143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466730644637693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16616.283020350398,1418.2739770700246,0.3749910126164003,6.17534620354742,3.4827733237292215,,,,,,
1740.0,-29.1975911416304,5.463508928080605,35.00452810321077,24.832703719753795,5.565077198986366,-25.72125144595113,-39.320911293011136,2.088737489873038,-4.533587377525691,-4.533587377523155,40.02238622898976,42851.45915799994,25646.46107651477,25646.46107651477,68497.9202345147,78010.85655216985,78010.85655216985,25646.46107651477,103657.31762868461,103657.31762868461,103657.31762868461,129429.80687315983,124935.553069153,4494.253804006835,0.0,92085.87706560206,56926.47961704017,39065.99716506877,25772.489244475222,64838.486409544,19585.603850832926,1418.3536069191318,0.0,0.8891889073505715,2.9345937573553043,0.0014947054983599872,1.0,1.0,-0.9509533832751345,361149.6097314552,1555498.6838544703,4.307075632758161,1555498.6838544703,4.307075632758161,0.7599422649882932,0.09220000082312867,4.028046144702076,101325.0,128500.52606510617,1.2682015895890073,1.0,0.0,4.028046144702772,1.2819435563098722,1.2822613032572805,3.142140014570512,22861.177294783192,2331.1913135253317,19431.99804663313,1981.5123458707235,0.85,0.84999988391094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.588069647526,4632.441516551485,5.551677052121143,5.463508928080605,-1.861438237773509,7.324947165854114,3.483829461836832,3.5,0.9953798462390948,0.6,0.0002478505426181704,0.9769613929581769,0.00025369532962576415,198.26332103767547,0.0,0.0,0.0,0.01139149553030232,8.513564456706016e-05,0.0001627148980511102,0.0006554231177803658,0.09220000085440014,0.09220000085440014,0.09220000085440014,0.09220000078142408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.2449032777,595.7286171863493,0.0,0.09220000085440014,0.09220000082312867,0.09220000082312867,0.3749910290881719,0.3749910290881719,0.5,9.999904533262399,0.0,0.0,0.0,0.0,0.0,0.0,25772.489244475222,19585.603850832926,0.7599422649882932,1.0564392234861308,0.660895426943408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466907009382899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16616.250384927414,1418.3536069191318,0.3749910290881719,6.17534620354742,3.483829461836832,,,,,,
