time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1741.0,-29.20055537446811,5.464285556271312,35.00502038626038,24.831454816181235,5.564076931082932,-25.72400886094862,-39.323504793550796,2.087530415343348,-4.534452642504959,-4.534452642558065,40.023260897297895,42850.24314712813,25656.804617069658,25656.804617069658,68507.04776419779,78009.84988220067,78009.84988220067,25656.804617069658,103666.65449927033,103666.65449927033,103666.65449927033,129440.46814653937,124946.11684410356,4494.35130243581,0.0,92085.70771527084,56926.10097120953,39066.22971562367,25773.81364726904,64840.043362892706,19586.866714122458,1418.4385918115813,0.0,0.8891814647572766,2.9345005667602715,0.0014947054983599872,1.0,1.0,-0.9192073672000447,361137.47737487894,1555536.4150679042,4.30732480709328,1555536.4150679042,4.30732480709328,0.7599522128227174,0.09220182542072636,4.028046144702076,101325.0,128500.60106080388,1.268202329738997,1.0,0.0,4.028046144701697,1.281949178368074,1.2822669267089852,3.1421262345437073,22861.135251984986,2331.1870263530345,19431.966673816692,1981.5091467337668,0.85,0.8500000747832265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.408578192141,4632.441516551485,5.552929829229209,5.464285556271312,-1.8614471234825305,7.325732679753843,3.4848608240251413,3.5,0.9956745211500404,0.6,0.0002478505426181704,0.9772608826584108,0.0002536175825885414,198.26573013783818,0.0,0.0,0.0,0.01139149553030232,8.511080561325826e-05,0.0001627397370049121,0.000655523170232466,0.09220182542758242,0.09220182542758242,0.09220182542758242,0.0922018254083705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.4737849301,595.7272852145002,0.0,0.09220182542758242,0.09220182542072636,0.09220182542072636,0.3749910413443813,0.3749910413443813,0.5,9.999904532625234,0.0,0.0,0.0,0.0,0.0,0.0,25773.81364726904,19586.866714122458,0.7599522128227174,1.0565546259860104,0.6608608033666259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467083309087185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.21767379301,1418.4385918115813,0.3749910413443813,6.17534620354742,3.4848608240251413,,,,,,
1742.0,-29.203508764524397,5.46497862571153,35.005507959118,24.830206122156255,5.563102779925842,-25.72672942896258,-39.326062705926574,2.0863234535734483,-4.5353344619374525,-4.535334461907742,40.02410954260833,42848.92293979449,25666.831667173792,25666.831667173792,68515.75460696829,78008.73840729005,78008.73840729005,25666.831667173792,103675.57007446385,103675.57007446385,103675.57007446385,129450.69873990442,124956.2517618161,4494.446978088322,0.0,92085.53884506079,56925.72341485252,39066.4615891203,25775.128665440574,64841.59025456087,19588.12094906601,1418.5239315245735,0.0,0.8891740319612306,2.9344055956256363,0.0014947054983599872,1.0,1.0,-0.8891315389099645,361125.1132281259,1555573.0243693232,4.307573656298597,1555573.0243693232,4.307573656298597,0.7599621015793363,0.09220361783249748,4.028046144702076,101325.0,128500.67583379716,1.268203067691065,1.0,0.0,4.028046144702667,1.2819547999503922,1.282272549684688,3.1421124558041744,22861.093328381332,2331.1827513351996,19431.9262008867,1981.5050196434768,0.85,0.8499998631632623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.209450587562,4632.441516551485,5.554137275450779,5.46497862571153,-1.8615003914316888,7.326479017143219,3.485867621742806,3.5,0.9959621776408017,0.6,0.0002478505426181704,0.9775593753805469,0.0002535401417654927,198.26813048404904,0.0,0.0,0.0,0.01139149553030232,8.508631406203066e-05,0.0001627642285561397,0.000655621823330966,0.09220361784003901,0.09220361784003901,0.09220361784003901,0.09220361777282426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.57685318176,595.7259928672703,0.0,0.09220361784003901,0.09220361783249748,0.09220361783249748,0.3749910502375871,0.3749910502375871,0.5,9.999904532626767,0.0,0.0,0.0,0.0,0.0,0.0,25775.128665440574,19588.12094906601,0.7599621015793363,1.0566636989929312,0.6608246770564137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467259098802454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.18503729044,1418.5239315245735,0.3749910502375871,6.17534620354742,3.485867621742806,,,,,,
1743.0,-29.20646167731487,5.465590751427059,35.00599103779039,24.828987498208903,5.5620848135229,-25.729523500035945,-39.32869179463012,2.085146636655551,-4.536229817905792,-4.536229817901524,40.02495500093264,42847.90058772551,25676.54491414907,25676.54491414907,68524.44550187458,78007.9259241629,78007.9259241629,25676.54491414907,103684.47083831197,103684.47083831197,103684.47083831197,129460.92133459312,124966.37862799216,4494.542706600954,0.0,92085.36951664352,56925.344181872504,39066.69481641224,25776.450496281148,64843.145312693385,19589.381984067066,1418.6100994293845,0.0,0.8891665425546634,2.9343091691024275,0.0014947054983599872,1.0,1.0,-0.8591356993671297,361112.5596229275,1555609.4968356784,4.307824403726197,1555609.4968356784,4.307824403726197,0.7599720522766814,0.09220541195715325,4.028046144702076,101325.0,128500.75127490364,1.2682038122368975,1.0,0.0,4.0280461447008,1.2819602811765909,1.2822780322694824,3.14209902119987,22861.051291023476,2331.1784647176637,19431.891374843653,1981.5014683754039,0.85,0.8499999027810982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.991212168554,4632.441516551485,5.55529937974549,5.465590751427059,-1.8615948731557501,7.327185624582809,3.486850506951057,3.5,0.9962430019860163,0.6,0.0002478505426181704,0.9778579182134259,0.00025346273523151535,198.27053050047283,0.0,0.0,0.0,0.01139149553030232,8.506114779875552e-05,0.00016278939481941484,0.000655723194200728,0.0922054119549968,0.0922054119549968,0.0922054119549968,0.0922054119619727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.66451848,595.7247053687047,0.0,0.0922054119549968,0.09220541195715325,0.09220541195715325,0.3749910564429448,0.3749910564429448,0.5,9.999904532806081,0.0,0.0,0.0,0.0,0.0,0.0,25776.450496281148,19589.381984067066,0.7599720522766814,1.0567723877586266,0.660793062722357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467434249750302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.152519197163,1418.6100994293845,0.3749910564429448,6.17534620354742,3.486850506951057,,,,,,
1744.0,-29.209408126053468,5.466125037244191,35.00646872873632,24.827859678212576,5.56120089898994,-25.73226893632403,-39.33126846151424,2.0840616947895967,-4.537111317581832,-4.537111317548943,40.025765686272045,42846.68631870343,25685.885701723957,25685.885701723957,68532.57202042738,78006.9382990295,78006.9382990295,25685.885701723957,103692.82400075346,103692.82400075346,103692.82400075346,129470.5580921216,124975.92301580381,4494.635076317791,0.0,92085.19581191846,56924.94377300249,39066.94670990663,25777.734091368136,64844.680801274764,19590.606846436665,1418.6942885096053,0.0,0.8891592460876424,2.9342142372953925,0.0014947054983599872,1.0,1.0,-0.8312008722065798,361100.2006284004,1555644.469829439,4.3080686942910775,1555644.469829439,4.3080686942910775,0.7599817259732198,0.0922071441780067,4.028046144702076,101325.0,128500.80884398414,1.2682043803995473,1.0,0.0,4.028046144701375,1.2819653345205375,1.2822830868659683,3.142086635446027,22861.00816720641,2331.174067312121,19431.85856138283,1981.4981223336033,0.85,0.8500000708305324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.754385994706,4632.441516551485,5.556402862229283,5.466125037244191,-1.8617094143064716,7.327834451550663,3.4878101292514274,3.5,0.9965171797861221,0.6,0.0002478505426181704,0.9781559055742518,0.0002533855198396653,198.27292532107236,0.0,0.0,0.0,0.01139149553030232,8.503649000517546e-05,0.0001628140526129949,0.0006558225169310951,0.09220714421250446,0.09220714421250446,0.09220714421250446,0.09220714410664514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.58408327977,595.7234708142195,0.0,0.09220714421250446,0.0922071441780067,0.0922071441780067,0.3749910604987368,0.3749910604987368,0.5,9.999904529734955,0.0,0.0,0.0,0.0,0.0,0.0,25777.734091368136,19590.606846436665,0.7599817259732198,1.0568726867582965,0.6607586896759174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467609376633905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.11991221878,1418.6942885096053,0.3749910604987368,6.17534620354742,3.4878101292514274,,,,,,
1745.0,-29.21234836255695,5.466582593919575,35.00694133738423,24.82642790945249,5.559987936622399,-25.735030103099202,-39.333873871341325,2.0826696781406335,-4.538069189574571,-4.53806918956953,40.026574410395064,42845.616661432585,25695.093198970106,25695.093198970106,68540.70986040268,78006.05242261887,78006.05242261887,25695.093198970106,103701.14562158898,103701.14562158898,103701.14562158898,129480.2163517561,124985.48707516065,4494.729276595442,0.0,92085.03489132202,56924.599134087235,39067.150841371986,25779.070730167117,64846.22157153911,19591.88272688014,1418.7836432391734,0.0,0.8891515747026714,2.9341110834344533,0.0014947054983599872,1.0,1.0,-0.8036191963699935,361086.7712381667,1555679.3588064057,4.308325540345829,1555679.3588064057,4.308325540345829,0.7599918139777389,0.09220891430737937,4.028046144702076,101325.0,128500.90828148683,1.2682053617713973,1.0,0.0,4.028046144702439,1.2819718181879423,1.282289572140437,3.1420707441101863,22860.96821716844,2331.1699935419783,19431.819868174054,1981.4941767243713,0.85,0.849999863679478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.49961545757,4632.441516551485,5.557498720896328,5.466582593919575,-1.861909494702978,7.328492088622553,3.4887472900586403,3.5,0.9967849400167543,0.6,0.0002478505426181704,0.9784533623326503,0.00025330848884538577,198.27531515014869,0.0,0.0,0.0,0.01139149553030232,8.501156386941677e-05,0.0001628389787487536,0.0006559229205561402,0.09220891430371594,0.09220891430371594,0.09220891430371594,0.09220891430960505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.49415591883,595.7222392470763,0.0,0.09220891430371594,0.09220891430737937,0.09220891430737937,0.3749910628218453,0.3749910628218453,0.5,9.99990452995994,0.0,0.0,0.0,0.0,0.0,0.0,25779.070730167117,19591.88272688014,0.7599918139777389,1.05697306950703,0.6607264945138678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467784124383225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.087336306467,1418.7836432391734,0.3749910628218453,6.17534620354742,3.4887472900586403,,,,,,
1746.0,-29.215285521095915,5.466969684883321,35.007407178427506,24.825369100458943,5.559171487743147,-25.7377684307035,-39.336441981699295,2.081654408184159,-4.538856007342929,-4.538856007331748,40.02732433798454,42844.40417101714,25703.54908455791,25703.54908455791,68547.95325557505,78005.07122795671,78005.07122795671,25703.54908455791,103708.62031251463,103708.62031251463,103708.62031251463,129488.85726897903,124994.043330671,4494.813938308024,0.0,92084.8586843695,56924.1916712923,39067.407792308,25780.2369564644,64847.64474877239,19592.996053292667,1418.8595665081657,0.0,0.8891449674103231,2.9340263526573214,0.0014947054983599872,1.0,1.0,-0.7787408457378433,361075.74032566557,1555711.7117853872,4.308546761912727,1555711.7117853872,4.308546761912727,0.7600006193263371,0.0922105005270515,4.028046144702076,101325.0,128500.9612294516,1.2682058843271808,1.0,0.0,4.028046144703054,1.2819765471042976,1.282294302228918,3.1420591537345546,22860.924472150087,2331.165532791533,19431.78891793038,1981.491020677844,0.85,0.8500001363288177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.227069609996,4632.441516551485,5.558453055534257,5.466969684883321,-1.8620121201798239,7.328981805063146,3.489662194717788,3.5,0.9970463413479395,0.6,0.0002478505426181704,0.9787506051469861,0.0002532315600264164,198.2777025349709,0.0,0.0,0.0,0.01139149553030232,8.498700118917933e-05,0.00016286354142899104,0.0006560218601655742,0.09221050050667157,0.09221050050667157,0.09221050050667157,0.09221050052033282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.1199475854,595.7210972185766,0.0,0.09221050050667157,0.0922105005270515,0.0922105005270515,0.3749910637719936,0.3749910637719936,0.5,9.999904532848126,0.0,0.0,0.0,0.0,0.0,0.0,25780.2369564644,19592.996053292667,0.7600006193263371,1.0570615713359846,0.6606932963718503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446795850790591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16616.05478663098,1418.8595665081657,0.3749910637719936,6.17534620354742,3.489662194717788,,,,,,
1747.0,-29.21821781036596,5.467284163791907,35.007867462755854,24.82392528271305,5.55796272924109,-25.740505219229387,-39.3390249350108,2.0802502131542644,-4.539862768433238,-4.539862768381109,40.02809567345537,42843.27324202682,25712.26253224214,25712.26253224214,68555.53577426897,78004.1194258531,78004.1194258531,25712.26253224214,103716.38195809524,103716.38195809524,103716.38195809524,129497.96016854446,125003.05394356353,4494.906224980934,0.0,92084.69816659599,56923.852286631554,39067.606533293816,25781.578210449225,64849.18474374304,19594.277063126417,1418.9511688836053,0.0,0.8891371844505307,2.9339179394573924,0.0014947054983599872,1.0,1.0,-0.7534509118636947,361061.62626948615,1555744.9888619354,4.308807349415669,1555744.9888619354,4.308807349415669,0.7600107682773622,0.0922122387297647,4.028046144702076,101325.0,128501.05799450177,1.268206839323975,1.0,0.0,4.028046144702716,1.281983087610272,1.2823008443560446,3.142043123369673,22860.884622116657,2331.1614692190155,19431.748985704857,1981.4869487240655,0.85,0.8499998712606992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.938154494374,4632.441516551485,5.5594824564855525,5.467284163791907,-1.862303556633337,7.329587720425245,3.490556604815051,3.5,0.9973018870900147,0.6,0.0002478505426181704,0.979047452374715,0.00025315478020702665,198.2800860192976,0.0,0.0,0.0,0.01139149553030232,8.496230316021804e-05,0.00016288823945795233,0.0006561213449659134,0.09221223853737852,0.09221223853737852,0.09221223853737852,0.0922122390860832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.84917742724,595.7199226081912,0.0,0.09221223853737852,0.0922122387297647,0.0922122387297647,0.37499106363445395,0.37499106363445395,0.5,9.999904550580888,0.0,0.0,0.0,0.0,0.0,0.0,25781.578210449225,19594.277063126417,0.7600107682773622,1.0571533943745304,0.660660167299336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446813271307373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16616.0222006095,1418.9511688836053,0.37499106363445395,6.17534620354742,3.490556604815051,,,,,,
1748.0,-29.22114093740202,5.467532834102342,35.00832016049926,24.822888895310484,5.557208857420715,-25.74318978287104,-39.34154362706465,2.0792576652949033,-4.540666451319964,-4.540666451310891,40.02879731868801,42841.91202258393,25720.15956220225,25720.15956220225,68562.07158478617,78002.97565991098,78002.97565991098,25720.15956220225,103723.13522211323,103723.13522211323,103723.13522211323,129505.8523712536,125010.86519727921,4494.9871739743785,0.0,92084.52075331974,56923.45696377852,39067.848655045804,25782.717149140368,64850.565804186175,19595.364939752493,1419.0268102611321,0.0,0.8891306645741961,2.9338313970314287,0.0014947054983599872,1.0,1.0,-0.7313837925312328,361050.3595322248,1555775.2598184366,4.309025649037137,1555775.2598184366,4.309025649037137,0.7600193892056808,0.09221375855920305,4.028046144702076,101325.0,128501.11005164903,1.2682073530880733,1.0,0.0,4.0280461447037395,1.2819877107727227,1.2823054686644084,3.142031792390706,22860.8405776172,2331.1569779299966,19431.717663197218,1981.4837547171785,0.85,0.8500001387622903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.632267101069,4632.441516551485,5.560355444839834,5.467532834102342,-1.862472453723794,7.330005287826136,3.49142975542728,3.5,0.9975513586935085,0.6,0.0002478505426181704,0.9793434687591795,0.0002530782616360275,198.28246211322258,0.0,0.0,0.0,0.01139149553030232,8.493822598173092e-05,0.00016291231663643945,0.0006562183289518938,0.09221375864358497,0.09221375864358497,0.09221375864358497,0.09221375839052266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.24159005383,595.7188540832668,0.0,0.09221375864358497,0.09221375855920305,0.09221375855920305,0.3749910626863112,0.3749910626863112,0.5,9.999904542978632,0.0,0.0,0.0,0.0,0.0,0.0,25782.717149140368,19595.364939752493,0.7600193892056808,1.0572316638193529,0.6606251077584034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468306633626151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16615.98961423042,1419.0268102611321,0.3749910626863112,6.17534620354742,3.49142975542728,,,,,,
1749.0,-29.22405824210412,5.467712947177184,35.008767568242675,24.82134501859548,5.555831956627763,-25.745978563633297,-39.34417956098912,2.077752278295222,-4.541711446418219,-4.541711446428715,40.02955006418934,42841.061731689646,25728.386431018804,25728.386431018804,68569.44816270845,78002.29961885222,78002.29961885222,25728.386431018804,103730.68604987103,103730.68604987103,103730.68604987103,129514.7563030268,125019.67745145198,4495.0788515748345,0.0,92084.364927817,56923.127041214495,39068.042096225014,25784.07025315578,64852.1123493808,19596.657990971817,1419.120479578855,0.0,0.8891227561574839,2.933718872565333,0.0014947054983599872,1.0,1.0,-0.7069893978820119,361035.71027943376,1555807.7358798971,4.309290442975117,1555807.7358798971,4.309290442975117,0.7600296539128972,0.09221548814576412,4.028046144702076,101325.0,128501.22201627269,1.2682084580929947,1.0,0.0,4.028046144701367,1.2819947227386945,1.2823124823683902,3.142014606812934,22860.80189248373,2331.153033144217,19431.68508332207,1981.480432494488,0.85,0.8500001519942701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.310947634973,4632.441516551485,5.561318018230372,5.467712947177184,-1.8628442476635123,7.330557194840697,3.492283577910581,3.5,0.9977953079744518,0.6,0.0002478505426181704,0.9796389918131962,0.0002530019167156957,198.2848335311821,0.0,0.0,0.0,0.01139149553030232,8.491303479532829e-05,0.0001629375078228421,0.0006563198002131634,0.092215488145627,0.092215488145627,0.092215488145627,0.09221548814719731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.8810350701,595.7177077475709,0.0,0.092215488145627,0.09221548814576412,0.09221548814576412,0.3749910609882735,0.3749910609882735,0.5,9.999904542976427,0.0,0.0,0.0,0.0,0.0,0.0,25784.07025315578,19596.657990971817,0.7600296539128972,1.0573201963461278,0.6605962424306244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468480014908092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16615.957113658453,1419.120479578855,0.3749910609882735,6.17534620354742,3.492283577910581,,,,,,
1750.0,-29.2269703835954,5.467833766297742,35.009206653398486,24.82027126187461,5.555000804875703,-25.74869136541629,-39.346725040208526,2.0767217866883745,-4.542429897915497,-4.542429897861796,40.030204720173145,42839.85628707482,25735.501705533025,25735.501705533025,68575.35799260784,78001.3173472629,78001.3173472629,25735.501705533025,103736.81905279592,103736.81905279592,103736.81905279592,129521.92908926053,125026.77554073081,4495.153548529718,0.0,92084.18974436648,56922.72868414528,39068.29006691244,25785.11003646461,64853.400103377055,19597.651551621413,1419.188921759721,0.0,0.8891168293089771,2.9336415121020867,0.0014947054983599872,1.0,1.0,-0.6870045044620952,361025.6389451298,1555835.9804344694,4.309488891094884,1555835.9804344694,4.309488891094884,0.7600375380949291,0.09221688906911674,4.028046144702076,101325.0,128501.27674587248,1.268208998232149,1.0,0.0,4.028046144701888,1.2819995227261132,1.2823172835455503,3.142002842666135,22860.758401559287,2331.1485983041393,19431.642472855714,1981.4760874361496,0.85,0.8499999051444558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.973454465315,4632.441516551485,5.562059510131116,5.467833766297742,-1.863000959706596,7.330834726004339,3.493117133411663,3.5,0.9980334666890466,0.6,0.0002478505426181704,0.9799340877960669,0.00025292572807177445,198.2872008086455,0.0,0.0,0.0,0.01139149553030232,8.48887146239037e-05,0.00016296182799426667,0.0006564177629859087,0.09221688906942954,0.09221688906942954,0.09221688906942954,0.09221688906674437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.04623179766,595.7167107866086,0.0,0.09221688906942954,0.09221688906911674,0.09221688906911674,0.37499105872072,0.37499105872072,0.5,9.999904542975809,0.0,0.0,0.0,0.0,0.0,0.0,25785.11003646461,19597.651551621413,0.7600375380949291,1.0573903277746108,0.6605645381550945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446865305498934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.924632289672,1419.188921759721,0.37499105872072,6.17534620354742,3.493117133411663,,,,,,
1751.0,-29.22987788112735,5.467891210391142,35.00963976752807,24.81901404624807,5.55391706709426,-25.751466745367505,-39.349336352292426,2.0755059589710756,-4.543442657844878,-4.5434426578174465,40.030910589107926,42838.9432146437,25743.106709186883,25743.106709186883,68582.04992383058,78000.61498386665,78000.61498386665,25743.106709186883,103743.72169305352,103743.72169305352,103743.72169305352,129530.12353894876,125034.8831701377,4495.240368811043,0.0,92084.0221873218,56922.35052999434,39068.52406369717,25786.401845895234,64854.925909592406,19598.88666361397,1419.279009201833,0.0,0.8891092485784174,2.9335324642239513,0.0014947054983599872,1.0,1.0,-0.6649730234393587,361011.44233623566,1555866.434960868,4.309742718658149,1555866.434960868,4.309742718658149,0.7600473606492635,0.09221852835808497,4.028046144702076,101325.0,128501.35235400716,1.2682097444264215,1.0,0.0,4.0280461447000695,1.282005186047715,1.2823229482708827,3.1419889627124764,22860.716803961182,2331.1443565296186,19431.606418177544,1981.472410882161,0.85,0.8499998746675581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.621922108234,4632.441516551485,5.562923493425526,5.467891210391142,-1.8633972839693183,7.33128849436046,3.4939331020916593,3.5,0.998266600597617,0.6,0.0002478505426181704,0.9802288088740176,0.00025284968200728016,198.2895643674284,0.0,0.0,0.0,0.01139149553030232,8.486377215831201e-05,0.00016298677045985835,0.0006565182323882746,0.09221852829520706,0.09221852829520706,0.09221852829520706,0.09221852848855731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.4590159264,595.7156358399305,0.0,0.09221852829520706,0.09221852835808497,0.09221852835808497,0.3749910559975603,0.3749910559975603,0.5,9.999904548469583,0.0,0.0,0.0,0.0,0.0,0.0,25786.401845895234,19598.88666361397,0.7600473606492635,1.0574686342165247,0.6605349187255425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468825792942581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.892157113725,1419.279009201833,0.3749910559975603,6.17534620354742,3.4939331020916593,,,,,,
1752.0,-29.23277858469721,5.467890106204443,35.01006507377905,24.817643674928718,5.552818988650946,-25.754135438175446,-39.35185273932291,2.0741758447967107,-4.544332223002527,-4.5443322229937175,40.03155151111671,42837.66294616826,25750.13250244881,25750.13250244881,68587.79544861708,77999.51260418474,77999.51260418474,25750.13250244881,103749.64510663354,103749.64510663354,103749.64510663354,129537.19799748946,125041.87960382554,4495.318393663921,0.0,92083.85927499579,56922.00962777959,39068.721830240225,25787.552890855924,64856.27472109615,19599.987415758224,1419.358752372152,0.0,0.8891025150070507,2.9334366838564425,0.0014947054983599872,1.0,1.0,-0.6463187296910746,360998.9730012789,1555894.087759461,4.309968183078319,1555894.087759461,4.309968183078319,0.7600561208236333,0.0922200002923035,4.028046144702076,101325.0,128501.44199251747,1.2682106290897357,1.0,0.0,4.028046144704048,1.2820113817725796,1.282329145531441,3.141973778058567,22860.676359457782,2331.1402323380344,19431.57290427424,1981.468993415105,0.85,0.8499999124581948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.25529770973,4632.441516551485,5.563680230688903,5.467890106204443,-1.8637267172412812,7.331616823445724,3.494730154003664,3.5,0.9984943297153326,0.6,0.0002478505426181704,0.9805229365791756,0.00025277383462631205,198.2919224594233,0.0,0.0,0.0,0.01139149553030232,8.483974279724323e-05,0.00016301079982092715,0.0006566150237634874,0.0922200002859918,0.0922200002859918,0.0922200002859918,0.0922200003059888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.5578150851,595.714659789212,0.0,0.0922200002859918,0.0922200002923035,0.0922200002923035,0.37499105293194535,0.37499105293194535,0.5,9.9999045490959,0.0,0.0,0.0,0.0,0.0,0.0,25787.552890855924,19599.987415758224,0.7600561208236333,1.0575352306861243,0.6605014415395373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468998259547292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.859677900386,1419.358752372152,0.37499105293194535,6.17534620354742,3.494730154003664,,,,,,
1753.0,-29.235674881502188,5.467832724984432,35.010482890998915,24.816383979655825,5.5517696251111905,-25.756862683963096,-39.35441927807403,2.0729574270034314,-4.545212518473306,-4.545212518471106,40.03218601880321,42836.60881363709,25756.885746379347,25756.885746379347,68593.49456001644,77998.66089232841,77998.66089232841,25756.885746379347,103755.54663870775,103755.54663870775,103755.54663870775,129544.23856941363,125048.84294450714,4495.3956249065,0.0,92083.69203079386,56921.6399497999,39068.94675665995,25788.691930705892,64857.63868736584,19601.07694111272,1419.437677898564,0.0,0.8890958503586839,2.933341903996802,0.0014947054983599872,1.0,1.0,-0.6276912318008385,360986.6339352199,1555921.4641757857,4.310191342029024,1555921.4641757857,4.310191342029024,0.7600647987024984,0.09222145723669538,4.028046144702076,101325.0,128501.52188771135,1.2682114175939931,1.0,0.0,4.0280461447046765,1.2820170572638008,1.2823348224294089,3.141959868536464,22860.6348395258,2331.135998483254,19431.543946406287,1981.4660405343607,0.85,0.8500001895314538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.874658385425,4632.441516551485,5.564394728148348,5.467832724984432,-1.8640715403960781,7.33190426538051,3.495509639591329,3.5,0.9987170398832369,0.6,0.0002478505426181704,0.9808167124517807,0.00025269812338190076,198.2942770249503,0.0,0.0,0.0,0.01139149553030232,8.481524100790698e-05,0.0001630353016102634,0.0006567137181015616,0.0922214572397251,0.0922214572397251,0.0922214572397251,0.09222145723360864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.6256097013,595.7136935025699,0.0,0.0922214572397251,0.09222145723669538,0.09222145723669538,0.37499104957290247,0.37499104957290247,0.5,9.999904548792378,0.0,0.0,0.0,0.0,0.0,0.0,25788.691930705892,19601.07694111272,0.7600647987024984,1.0576008616449728,0.6604712980705785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469170327245755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.827237876165,1419.437677898564,0.37499104957290247,6.17534620354742,3.495509639591329,,,,,,
1754.0,-29.238562852458447,5.467720339965116,35.01089296132723,24.815182748157554,5.550823926256232,-25.75953707174564,-39.356932731438405,2.071798147395499,-4.546127499869215,-4.546127499870004,40.0327981081292,42835.36775051108,25763.48620232385,25763.48620232385,68598.85395283494,77997.62640584864,77997.62640584864,25763.48620232385,103761.1126081725,103761.1126081725,103761.1126081725,129550.9502536843,125055.47839615871,4495.471857525592,0.0,92083.52229106794,56921.26364322917,39069.17627537641,25789.837645511805,64859.01392088822,19602.17324107775,1419.5183188292208,0.0,0.8890890920617615,2.9332433921283623,0.0014947054983599872,1.0,1.0,-0.6104575629602209,360973.80902858626,1555947.8736775962,4.3104176390658235,1555947.8736775962,4.3104176390658235,0.7600735417769917,0.09222289818796549,4.028046144702076,101325.0,128501.58702874051,1.2682120604859661,1.0,0.0,4.028046144700306,1.2820224573310972,1.2823402238351846,3.14194663413902,22860.59270005673,2331.1317014532724,19431.50497283361,1981.462066335967,0.85,0.8500000515203346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.480474702762,4632.441516551485,5.56509231286433,5.467720339965116,-1.8644633632408363,7.332183703205953,3.496272146433633,3.5,0.998934898981038,0.6,0.0002478505426181704,0.9811097383800275,0.00025262265057873355,198.29662487759526,0.0,0.0,0.0,0.01139149553030232,8.479125234391414e-05,0.00016305929027425625,0.0006568103455470745,0.09222289818570294,0.09222289818570294,0.09222289818570294,0.09222289819325853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.5850149581,595.7127613546651,0.0,0.09222289818570294,0.09222289818796549,0.09222289818796549,0.37499104597539495,0.37499104597539495,0.5,9.999904548875346,0.0,0.0,0.0,0.0,0.0,0.0,25789.837645511805,19602.17324107775,0.7600735417769917,1.0576610683059164,0.660438159031519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469342137621257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.794789444015,1419.5183188292208,0.37499104597539495,6.17534620354742,3.496272146433633,,,,,,
1755.0,-29.241450303116117,5.467553722894746,35.01129588930578,24.813887115474813,5.549742109776612,-25.762251511687925,-39.35948984054846,2.070543318662067,-4.547099123785415,-4.547099123854724,40.03341214880808,42834.31014287886,25769.994048447075,25769.994048447075,68604.30419132594,77996.76054724515,77996.76054724515,25769.994048447075,103766.75459569223,103766.75459569223,103766.75459569223,129557.77983658892,125062.23009059028,4495.549745998636,0.0,92083.35692528887,56920.90652219251,39069.38933677373,25791.025240896695,64860.414577670424,19603.31000855726,1419.6028961919683,0.0,0.8890820433497214,2.933138784678976,0.0014947054983599872,1.0,1.0,-0.5930887059901124,360960.19057900336,1555974.367712742,4.310653662989425,1555974.367712742,4.310653662989425,0.7600826188744289,0.09222437271140355,4.028046144702076,101325.0,128501.67176775457,1.2682128967950117,1.0,0.0,4.028046144705765,1.2820283025292678,1.282346070482166,3.1419323089476947,22860.55164646074,2331.1275151515288,19431.46767968658,1981.458263493301,0.85,0.8499999466414867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.072980821821,4632.441516551485,5.565785713354565,5.467553722894746,-1.8649179374547895,7.332471660349536,3.4970179648277804,3.5,0.9991479899507943,0.6,0.0002478505426181704,0.9814028059469092,0.00025254721212971374,198.29897236283358,0.0,0.0,0.0,0.01139149553030232,8.476685346038245e-05,0.00016308368915778792,0.0006569086253758194,0.092224372710066,0.092224372710066,0.092224372710066,0.09222437271567209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.5538584829,595.7118262324236,0.0,0.092224372710066,0.09222437271140355,0.09222437271140355,0.37499104218866247,0.37499104218866247,0.5,9.999904548913888,0.0,0.0,0.0,0.0,0.0,0.0,25791.025240896695,19603.31000855726,0.7600826188744289,1.0577222584535317,0.6604075910058318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469513458164234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.762411263142,1419.6028961919683,0.37499104218866247,6.17534620354742,3.4970179648277804,,,,,,
1756.0,-29.244339848543373,5.467336232861287,35.01169092574063,24.812681308854394,5.548774312064022,-25.76494499067784,-39.362021210230864,2.069379440934673,-4.548003068818275,-4.548003068823414,40.03399028655076,42833.137030867874,25776.098804068715,25776.098804068715,68609.23583493658,77995.79697326917,77995.79697326917,25776.098804068715,103771.8957773379,103771.8957773379,103771.8957773379,129564.03111913541,125068.408330298,4495.622788837418,0.0,92083.18724099637,56920.52724489238,39069.622217893324,25792.13534179751,64861.757559690835,19604.372845860005,1419.681788446067,0.0,0.8890754607946222,2.933041466352396,0.0014947054983599872,1.0,1.0,-0.5774185600974988,360947.5210902892,1555999.312954299,4.310874080127214,1555999.312954299,4.310874080127214,0.760091112506303,0.09222575502802728,4.028046144702076,101325.0,128501.73969258844,1.268213567161001,1.0,0.0,4.028046144703119,1.2820337241103728,1.282351493407083,3.1419190220578734,22860.509520753534,2331.1232195248667,19431.42883454353,1981.4543023910849,0.85,0.8499998137356926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.652292262111,4632.441516551485,5.566407749323128,5.467336232861287,-1.8653432824589053,7.3326795153201925,3.497747235911494,3.5,0.9993563531175697,0.6,0.0002478505426181704,0.9816961806838717,0.0002524717397245165,198.3013216067522,0.0,0.0,0.0,0.01139149553030232,8.474270656357723e-05,0.00016310783605459313,0.0006570058901904021,0.09222575502140429,0.09222575502140429,0.09222575502140429,0.09222575504728721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.3491135671,595.7109457855021,0.0,0.09222575502140429,0.09222575502802728,0.09222575502802728,0.37499103825037267,0.37499103825037267,0.5,9.999904549653959,0.0,0.0,0.0,0.0,0.0,0.0,25792.13534179751,19604.372845860005,0.760091112506303,1.0577763911469256,0.6603758307265956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469684751897898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.729947239884,1419.681788446067,0.37499103825037267,6.17534620354742,3.497747235911494,,,,,,
1757.0,-29.24721326989011,5.467068362454057,35.01207862365174,24.811330215912335,5.547636289971637,-25.767645993962372,-39.36457259170709,2.0680690140832003,-4.548970402317593,-4.548970402323377,40.03456859952222,42832.112258306275,25782.14444886845,25782.14444886845,68614.25670717473,77994.93432484746,77994.93432484746,25782.14444886845,103777.07877371591,103777.07877371591,103777.07877371591,129570.36948213304,125074.67196792473,4495.697514208313,0.0,92083.02262577141,56920.20055938936,39069.80229598005,25793.290708417135,64863.09300439719,19605.479433423257,1419.765026384689,0.0,0.8890685604266664,2.93293732647601,0.0014947054983599872,1.0,1.0,-0.5617684130425573,360933.96354956075,1556024.2660589335,4.311105141661937,1556024.2660589335,4.311105141661937,0.7600999676642808,0.09222717182751718,4.028046144702076,101325.0,128501.83345112963,1.2682144924858587,1.0,0.0,4.028046144699621,1.2820398284022259,1.282357599211967,3.1419040621554863,22860.46865348959,2331.119052223705,19431.40249217646,1981.4516162172058,0.85,0.8500001809547464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.219145391311,4632.441516551485,5.567031841826179,5.467068362454057,-1.8658348581952278,7.3329032206492855,3.498460882622892,3.5,0.9995602521779691,0.6,0.0002478505426181704,0.9819880121810468,0.00025239670906743693,198.30365779674915,0.0,0.0,0.0,0.01139149553030232,8.471837520640598e-05,0.00016313216741176438,0.0006571038980198511,0.09222717182728653,0.09222717182728653,0.09222717182728653,0.09222717182818617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.14522240584,595.7100650683111,0.0,0.09222717182728653,0.09222717182751718,0.09222717182751718,0.3749910341936502,0.3749910341936502,0.5,9.999904549666647,0.0,0.0,0.0,0.0,0.0,0.0,25793.290708417135,19605.479433423257,0.7600999676642808,1.0578320201678209,0.6603464354591078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446985617396077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.697345003053,1419.765026384689,0.3749910341936502,6.17534620354742,3.498460882622892,,,,,,
1758.0,-29.250082787239364,5.466755375793823,35.012457173655584,24.810115189198427,5.54674540415833,-25.77017442066234,-39.366947673819936,2.066895670670507,-4.5497737320512215,-4.549773732062292,40.03508092092939,42830.37015286831,25787.55950572693,25787.55950572693,68617.92965859524,77993.6219769298,77993.6219769298,25787.55950572693,103781.18148265674,103781.18148265674,103781.18148265674,129575.54635729935,125079.7723084257,4495.774048873649,0.0,92082.85389350647,56919.839463371514,39070.01603348328,25794.364874642604,64864.38090812589,19606.507135742777,1419.8412024543206,0.0,0.889062715263793,2.9328508449139754,0.0014947054983599872,1.0,1.0,-0.5504435146350488,360922.70488653705,1556046.372004947,4.311300871177168,1556046.372004947,4.311300871177168,0.7601081566081567,0.09222853094306709,4.028046144702076,101325.0,128501.89892621535,1.2682151386747136,1.0,0.0,4.0280461447015705,1.2820452941748988,1.282363066339405,3.1418906672049007,22860.426764132102,2331.114780698006,19431.35968134117,1981.4472507269222,0.85,0.8499998657867962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.773593938975,4632.441516551485,5.56753454863854,5.466755375793823,-1.8662247542248944,7.332980130018717,3.4991589687714795,3.5,0.9997597053632798,0.6,0.0002478505426181704,0.9822795405915311,0.0002523218008479686,198.3059908675963,0.0,0.0,0.0,0.01139149553030232,8.469573093890162e-05,0.00016315481167926876,0.0006571951101742718,0.09222839923863221,0.09222839923863221,0.09222839923863221,0.09222879423751151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.5651597466,595.7093034149414,0.0,0.09222839923863221,0.09222853094306709,0.09222853094306709,0.3749910300392722,0.3749910300392722,0.5,9.999916397259968,0.0,0.0,0.0,0.0,0.0,0.0,25794.364874642604,19606.507135742777,0.7601081566081567,1.0578676416535278,0.6603064664030845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470026643491567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16615.66496946712,1419.8412024543206,0.3749910300392722,6.17534620354742,3.4991589687714795,,,,,,
1759.0,-29.252944305017852,5.466392862619629,35.0128297091961,24.80876528369265,5.545512095612498,-25.773018288285378,-39.36962946373967,2.0655860789399094,-4.550863666233283,-4.550863666218842,40.035663572607575,42829.93574464923,25793.501580904245,25793.501580904245,68623.43732555347,77993.14984375563,77993.14984375563,25793.501580904245,103786.65142465988,103786.65142465988,103786.65142465988,129582.17602854237,125086.32950749421,4495.846521048146,0.0,92082.69061604833,56919.4765171845,39070.237887626485,25795.52460388248,64865.76249150897,19607.61993957984,1419.9270660004902,0.0,0.8890551858362726,2.9327335124913074,0.0014947054983599872,1.0,1.0,-0.5334201634535702,360907.4299037388,1556071.5128939098,4.311553002133941,1556071.5128939098,4.311553002133941,0.7601171226666465,0.09222990063649919,4.028046144702076,101325.0,128501.99129285413,1.2682160502625623,1.0,0.0,4.0280461446998155,1.2820513946866448,1.2823691683632448,3.1418757168362967,22860.386228981246,2331.110647262954,19431.32800616317,1981.4440207576665,0.85,0.8499999873811892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.316835307534,4632.441516551485,5.568164376043128,5.466392862619629,-1.8668434323020087,7.333236294921638,3.499842998399732,3.5,0.9999551423999234,0.6,0.0002478505426181704,0.9825703492771242,0.00025224712184782874,198.3083174890343,0.0,0.0,0.0,0.01139149553030232,8.467016921346182e-05,0.00016318037340470854,0.0006572980739838814,0.09222990063648205,0.09222990063648205,0.09222990063648205,0.09222990063592632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.38225167553,595.7084160860298,0.0,0.09222990063648205,0.09222990063649919,0.09222990063649919,0.37499107330992654,0.37499107330992654,0.5,9.999916397273516,0.0,0.0,0.0,0.0,0.0,0.0,25795.52460388248,19607.61993957984,0.7601171226666465,1.0579300186987919,0.6602857054251962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470196885421014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.63257636056,1419.9270660004902,0.37499107330992654,6.17534620354742,3.499842998399732,,,,,,
1760.0,-29.255797689033496,5.465987812949701,35.01319296518281,24.80742686837914,5.544508149443111,-25.775577520118247,-39.37204683953894,2.0642879994750922,-4.551706428277498,-4.55170642827576,40.0361408757259,42828.43464523557,25798.60596075701,25798.60596075701,68627.04060599257,77991.79562449871,77991.79562449871,25798.60596075701,103790.40158525572,103790.40158525572,103790.40158525572,129586.91295515333,125091.00314242863,4495.909812724701,0.0,92082.52728505724,56919.16638250768,39070.401002832834,25796.511369897602,64866.91237273044,19608.565835266636,1419.998958568793,0.0,0.8890492680109887,2.9326427909194135,0.0014947054983599872,1.0,1.0,-0.5228997400927256,360895.6192852213,1556092.1083150695,4.311751168930832,1556092.1083150695,4.311751168930832,0.760124714311107,0.09223110310777125,4.028046144702076,101325.0,128502.07848161632,1.2682169107487424,1.0,0.0,4.028046144701074,1.2820574416277408,1.2823752168031566,3.141860897892329,22860.345680540333,2331.106512472693,19431.29374616354,1981.4405272099589,0.85,0.8499999964000657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.847755941466,4632.441516551485,5.568628049059283,5.465987812949701,-1.8672988236362804,7.3332866365859815,3.5005115658851733,3.5,1.0001461616814782,0.6,0.0002478505426181704,0.9828604238465247,0.000252172675391875,198.31063755149555,0.0,0.0,0.0,0.01139149553030232,8.464713388617659e-05,0.00016320340873199378,0.0006573908613451446,0.09223110305056267,0.09223110305056267,0.09223110305056267,0.09223110322437783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.68996639556,595.7076892002337,0.0,0.09223110305056267,0.09223110310777125,0.09223110310777125,0.3749911071302877,0.3749911071302877,0.5,9.99991640235627,0.0,0.0,0.0,0.0,0.0,0.0,25796.511369897602,19608.565835266636,0.760124714311107,1.0579668138303877,0.6602508594696164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470366656743292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.600247861494,1419.998958568793,0.3749911071302877,6.17534620354742,3.5005115658851733,,,,,,
1761.0,-29.25860326336208,5.465539540416913,35.01354957643531,24.80662475517022,5.543807614805075,-25.778327180043988,-39.374609117489285,2.063531594200255,-4.552655531191192,-4.552655531184936,40.03667571544503,42827.72963346753,25803.793127871017,25803.793127871017,68631.52276133854,77991.38431136133,77991.38431136133,25803.793127871017,103795.17743923234,103795.17743923234,103795.17743923234,129592.79702457468,125096.81629617965,4495.9807283950395,0.0,92082.34218121607,56918.68775723606,39070.72713775556,25797.619585342338,64868.3467230979,19609.628432424917,1420.0798025330048,0.0,0.8890426127823343,2.9325406246289627,0.0014947054983599872,1.0,1.0,-0.5087004417921435,360882.31874964596,1556115.1866611075,4.311974030904594,1556115.1866611075,4.311974030904594,0.7601332505719518,0.09223245029475928,4.028046144702076,101325.0,128502.09958285566,1.268217119001783,1.0,0.0,4.028046144701572,1.2820609652735653,1.282378741322364,3.141852262729623,22860.29972678645,2331.101826493905,19431.25872019808,1981.436955555473,0.85,0.8500001728949158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.367967453261,4632.441516551485,5.569122355299167,5.465539540416913,-1.8678490889066173,7.3333886293235295,3.501166697339111,3.5,1.0003333420968887,0.6,0.0002478505426181704,0.9831457281783244,0.0002520994960507166,198.31291879323362,0.0,0.0,0.0,0.01139149553030232,8.462272410088042e-05,0.00016322781851728997,0.0006574891850867,0.09223245009618859,0.09223245009618859,0.09223245009618859,0.09223245043138804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.27580453164,595.7068747104744,0.0,0.09223245009618859,0.09223245029475928,0.09223245029475928,0.37499113341073964,0.37499113341073964,0.5,9.999916421115993,0.0,0.0,0.0,0.0,0.0,0.0,25797.619585342338,19609.628432424917,0.7601332505719518,1.0580125165561012,0.6602253918430405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470535949463368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.567986924878,1420.0798025330048,0.37499113341073964,6.17534620354742,3.501166697339111,,,,,,
