time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1762.0,-29.26145260827729,5.4650458881047355,35.01389987344954,24.804868536908202,5.542247072865889,-25.781015442923266,-39.377166191674746,2.061809888843078,-4.553781753591352,-4.553781753587634,40.037206670283986,42826.82577220367,25809.23827714666,25809.23827714666,68636.06404935033,77990.5920358709,77990.5920358709,25809.23827714666,103799.83031301756,103799.83031301756,103799.83031301756,129598.68086849917,125102.62498927275,4496.055879226424,0.0,92082.20242492808,56918.43608567452,39070.85148805951,25798.85055548161,64869.702043541125,19610.809508916587,1420.1726272841067,0.0,0.8890350854451726,2.9324193959383384,0.0014947054983599872,1.0,1.0,-0.4955351625838489,360866.5365963692,1556138.0976313548,4.3122260997336594,1556138.0976313548,4.3122260997336594,0.760142761660743,0.09223388535060234,4.028046144702076,101325.0,128502.23743686275,1.268218479515053,1.0,0.0,4.028046144701073,1.2820689857550738,1.2823867637918567,3.141832607650017,22860.265030985316,2331.098288506811,19431.227890934762,1981.4338118455094,0.85,0.8500001143730066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.877251566759,4632.441516551485,5.569685357638748,5.4650458881047355,-1.8685467202334713,7.333592608338207,3.501808114813303,3.5,1.0005166042323723,0.6,0.0002478505426181704,0.9834355750853708,0.0002520251950379716,198.3152356790113,0.0,0.0,0.0,0.01139149553030232,8.459837037617429e-05,0.00016325217224199607,0.0006575872830136115,0.09223388539362651,0.09223388539362651,0.09223388539362651,0.09223388529527439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.8429735381,595.7060660988972,0.0,0.09223388539362651,0.09223388535060234,0.09223388535060234,0.3749911537141507,0.3749911537141507,0.5,9.999916416734642,0.0,0.0,0.0,0.0,0.0,0.0,25798.85055548161,19610.809508916587,0.760142761660743,1.0580604178400757,0.6601976642879895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447070240947271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.53658866286,1420.1726272841067,0.3749911537141507,6.17534620354742,3.501808114813303,,,,,,
1763.0,-29.264292849573554,5.4645181248250605,35.01424025544355,24.803810531180375,5.541454636922053,-25.783633421302746,-39.37962236870078,2.060795208997029,-4.554450618280953,-4.554450618299085,40.03762116132747,42825.53907659355,25813.33159356737,25813.33159356737,68638.87067016092,77989.51695066063,77989.51695066063,25813.33159356737,103802.848544228,103802.848544228,103802.848544228,129602.50961123293,125106.40060151926,4496.109009713678,0.0,92082.0271618709,56918.049289204035,39071.0865251854,25799.661067004927,64870.747592190324,19611.586908502886,1420.230704956065,0.0,0.8890302606894379,2.9323473999625684,0.0014947054983599872,1.0,1.0,-0.48718893372188177,360857.163814881,1556155.9833067418,4.312387668448912,1556155.9833067418,4.312387668448912,0.7601490134916562,0.09223489202375755,4.028046144702076,101325.0,128502.29361404091,1.268219033940695,1.0,0.0,4.028046144702574,1.2820737126392794,1.282391491847684,3.1418210240111173,22860.22152029778,2331.093851651459,19431.187360766882,1981.4296789185792,0.85,0.8499999592529658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.375036918713,4632.441516551485,5.569970360173968,5.4645181248250605,-1.868924567815962,7.3334426926410226,3.5024350955998242,3.5,1.0006957415999498,0.6,0.0002478505426181704,0.9837245876919556,0.00025195115149015927,198.31754521624757,0.0,0.0,0.0,0.01139149553030232,8.457498370183022e-05,0.00016327555891634016,0.0006576814856170406,0.09223489202229007,0.09223489202229007,0.09223489202229007,0.09223489202950616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.84702444327,595.7054348586823,0.0,0.09223489202229007,0.09223489202375755,0.09223489202375755,0.37499116914332303,0.37499116914332303,0.5,9.999916416822362,0.0,0.0,0.0,0.0,0.0,0.0,25799.661067004927,19611.586908502886,0.7601490134916562,1.0580866294567604,0.6601671888509151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447087147039325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.50422001095,1420.230704956065,0.37499116914332303,6.17534620354742,3.5024350955998242,,,,,,
1764.0,-29.26709819352611,5.46394893914078,35.01457452708408,24.80235861092808,5.540143643404556,-25.78633686875993,-39.382174134347565,2.0593823778242766,-4.555527076154988,-4.555527076173541,40.038125608856035,42824.79107753794,25818.302282994573,25818.302282994573,68643.09336053251,77988.94626441738,77988.94626441738,25818.302282994573,103807.24854741195,103807.24854741195,103807.24854741195,129608.08295985823,125111.90245096295,4496.180508895277,0.0,92081.86879640403,56917.713849156666,39071.283274719295,25800.834412446282,64872.11768716558,19612.713285618433,1420.319330770961,0.0,0.8890230762278781,2.9322315339652913,0.0014947054983599872,1.0,1.0,-0.4747788826005035,360842.07984288095,1556177.7508964166,4.312628259913624,1556177.7508964166,4.312628259913624,0.7601581007844185,0.09223625733400913,4.028046144702076,101325.0,128502.39088017595,1.2682199938828123,1.0,0.0,4.028046144702478,1.2820802943687661,1.2823980752085409,3.14180489505557,22860.182204594537,2331.089842565457,19431.156109190662,1981.4264921446838,0.85,0.8500000540365468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.863964593495,4632.441516551485,5.570455245337279,5.46394893914078,-1.8696163688290137,7.333565307969794,3.5030509634906304,3.5,1.0008717038544659,0.6,0.0002478505426181704,0.9840101392306888,0.0002518780373665082,198.3198264295759,0.0,0.0,0.0,0.01139149553030232,8.455069320229516e-05,0.0001632998494158752,0.0006577793288700456,0.09223625719794785,0.09223625719794785,0.09223625719794785,0.0922362576104295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.2859557279,595.7046666385987,0.0,0.09223625719794785,0.09223625733400913,0.09223625733400913,0.37499118069098153,0.37499118069098153,0.5,9.99991642905249,0.0,0.0,0.0,0.0,0.0,0.0,25800.834412446282,19612.713285618433,0.7601581007844185,1.0581293752664558,0.6601417157992744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471039995097805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.471938756702,1420.319330770961,0.37499118069098153,6.17534620354742,3.5030509634906304,,,,,,
1765.0,-29.26993144602295,5.4633454164016895,35.01489972351347,24.80121486531573,5.539288653948913,-25.78892269483468,-39.38460673727093,2.058279888362215,-4.556338754239675,-4.556338754299746,40.03853228224699,42823.43452568701,25822.422728359987,25822.422728359987,68645.85725404699,77987.77713032589,77987.77713032589,25822.422728359987,103810.19985868588,103810.19985868588,103810.19985868588,129611.93962016211,125115.7029816472,4496.2366385149035,0.0,92081.70174149875,56917.3590785634,39071.49184770594,25801.739761476227,64873.23160918217,19613.582502028403,1420.3869229510174,0.0,0.8890175647676463,2.93214417028934,0.0014947054983599872,1.0,1.0,-0.46710316954886366,360830.70645081054,1556195.299569627,4.312812828144858,1556195.299569627,4.312812828144858,0.7601651161257286,0.0922373271396827,4.028046144702076,101325.0,128502.45874933372,1.2682206636993212,1.0,0.0,4.028046144704083,1.2820854304061506,1.2824032125189615,3.1417923089774407,22860.14073165722,2331.0856135027984,19431.11846682596,1981.4226536917256,0.85,0.84999994947176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.342240510375,4632.441516551485,5.5707694035374615,5.4633454164016895,-1.8701289942638253,7.333474410665515,3.503653456017247,3.5,1.0010438445763563,0.6,0.0002478505426181704,0.9842986223079733,0.00025180421571353314,198.32213039048068,0.0,0.0,0.0,0.01139149553030232,8.452754302772222e-05,0.00016332299959044815,0.0006578725788414834,0.09223732719449503,0.09223732719449503,0.09223732719449503,0.09223732701395278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.2522343988,595.704047294267,0.0,0.09223732719449503,0.0922373271396827,0.0922373271396827,0.37499118918211505,0.37499118918211505,0.5,9.999916424472175,0.0,0.0,0.0,0.0,0.0,0.0,25801.739761476227,19613.582502028403,0.7601651161257286,1.0581538109214654,0.6601094698606901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447120645303412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16615.440261937867,1420.3869229510174,0.37499118918211505,6.17534620354742,3.503653456017247,,,,,,
1766.0,-29.27275757950255,5.462703787032331,35.01521839240597,24.7999231441878,5.538177593119974,-25.79160902660848,-39.38713712906463,2.057029035342873,-4.557390138468293,-4.5573901384574045,40.038994320968506,42822.513330557405,25826.995524241574,25826.995524241574,68649.50885479897,77987.0457806697,77987.0457806697,25826.995524241574,103814.04130491127,103814.04130491127,103814.04130491127,129616.90164734932,125120.59786342128,4496.303783928047,0.0,92081.53638311868,56917.00391323579,39071.70274431432,25802.86034243805,64874.56308675237,19614.65896040937,1420.4725652958916,0.0,0.8890106565210188,2.932031009281273,0.0014947054983599872,1.0,1.0,-0.45672518074314894,360815.97466740926,1556215.2375351659,4.3130441743042125,1556215.2375351659,4.3130441743042125,0.7601738218204079,0.09223861176981339,4.028046144702076,101325.0,128502.53702992098,1.2682214362686501,1.0,0.0,4.028046144704159,1.2820912576571382,1.2824090412143114,3.1417780291730777,22860.099679898096,2331.081427388364,19431.08167086235,1981.418901547659,0.85,0.8499998662713166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.811508638234,4632.441516551485,5.571191899436876,5.462703787032331,-1.870831864115365,7.333535651147696,3.5042446415561894,3.5,1.0012127547303398,0.6,0.0002478505426181704,0.9845864714318688,0.0002517305994035498,198.32442861563229,0.0,0.0,0.0,0.01139149553030232,8.450346844971012e-05,0.00016334707416846027,0.0006579695523526304,0.09223861178060444,0.09223861178060444,0.09223861178060444,0.09223861175734184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.48618837213,595.7033436361752,0.0,0.09223861178060444,0.09223861176981339,0.09223861176981339,0.3749911951607432,0.3749911951607432,0.5,9.99991642334167,0.0,0.0,0.0,0.0,0.0,0.0,25802.86034243805,19614.65896040937,0.7601738218204079,1.058188380598396,0.6600817222197513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471374570839148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.407932506398,1420.4725652958916,0.3749911951607432,6.17534620354742,3.5042446415561894,,,,,,
1767.0,-29.275574511258206,5.462028197200871,35.01552914537233,24.798644345160596,5.537144862651901,-25.794220734626663,-39.38959616990758,2.0557910871364857,-4.558311276080815,-4.558311276091593,40.03940324251219,42821.332722270105,25831.070779781978,25831.070779781978,68652.40350205208,77986.04931524307,77986.04931524307,25831.070779781978,103817.12009502505,103817.12009502505,103817.12009502505,129620.96514667745,125124.60220130162,4496.362945375836,0.0,92081.37080423314,56916.65421577901,39071.90732050459,25803.845051652403,64875.752372156996,19615.60514419967,1420.5477178834274,0.0,0.8890045890814708,2.9319318696161094,0.0014947054983599872,1.0,1.0,-0.44885915394269205,360803.06826101587,1556232.8835411593,4.313247365222884,1556232.8835411593,4.313247365222884,0.7601814808969156,0.09223974327136336,4.028046144702076,101325.0,128502.61258237959,1.2682221819134427,1.0,0.0,4.028046144700696,1.2820970248416386,1.2824148098282862,3.141763896690744,22860.058573396433,2331.077235691743,19431.045383739693,1981.4152012909294,0.85,0.8499998073650047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.270822824819,4632.441516551485,5.571518957135345,5.462028197200871,-1.8714535795232279,7.333481776724099,3.5048233257237693,3.5,1.001378093063934,0.6,0.0002478505426181704,0.984873473717427,0.00025165724251121615,198.32671941090436,0.0,0.0,0.0,0.01139149553030232,8.448007878899835e-05,0.00016337046382917204,0.0006580637669852863,0.09223974327032865,0.09223974327032865,0.09223974327032865,0.09223974327344653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.4633175015,595.7027208729586,0.0,0.09223974327032865,0.09223974327136336,0.09223974327136336,0.37499119914315554,0.37499119914315554,0.5,9.999916423435458,0.0,0.0,0.0,0.0,0.0,0.0,25803.845051652403,19615.60514419967,0.7601814808969156,1.0582136004871356,0.6600514237835324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44715422701118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.375651250823,1420.5477178834274,0.37499119914315554,6.17534620354742,3.5048233257237693,,,,,,
1768.0,-29.278388041743344,5.4613190264637375,35.01583256530047,24.79735423056411,5.536071941858706,-25.796857748680207,-39.39208161374552,2.0545416493072888,-4.559274425990793,-4.5592744259545,40.03981315198819,42820.275444792496,25835.100488459564,25835.100488459564,68655.37593325206,77985.17011443502,77985.17011443502,25835.100488459564,103820.27060289458,103820.27060289458,103820.27060289458,129625.13079223996,125128.70751497007,4496.4232772698915,0.0,92081.20628642799,56916.31161885726,39072.10518618969,25804.860189345374,64876.96537553507,19616.58092655972,1420.6257741897382,0.0,0.8889983077154199,2.931828211107087,0.0014947054983599872,1.0,1.0,-0.4408245786021894,360789.57359175425,1556250.5723303193,4.313457722287923,1556250.5723303193,4.313457722287923,0.760189390007207,0.09224089858294371,4.028046144702076,101325.0,128502.69748842191,1.2682230198709292,1.0,0.0,4.028046144700964,1.2821028456050385,1.2824206320344405,3.141749633042267,22860.017730317868,2331.073070856803,19431.011658679017,1981.411762291814,0.85,0.8499998507397846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.721127297085,4632.441516551485,5.571846953737282,5.4613190264637375,-1.8721196345195916,7.3334386609833295,3.505390695769666,3.5,1.0015401987913333,0.6,0.0002478505426181704,0.985160219566571,0.00025158399384743143,198.32900749300873,0.0,0.0,0.0,0.01139149553030232,8.445644407158131e-05,0.00016339409854658905,0.0006581589687176591,0.09224089858108513,0.09224089858108513,0.09224089858108513,0.09224089860551447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.4452249979,595.7020966039695,0.0,0.09224089858108513,0.09224089858294371,0.09224089858294371,0.3749912015334933,0.3749912015334933,0.5,9.999916423486301,0.0,0.0,0.0,0.0,0.0,0.0,25804.860189345374,19616.58092655972,0.760189390007207,1.058239631521696,0.6600227861604007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471709427233308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.343460132,1420.6257741897382,0.3749912015334933,6.17534620354742,3.505390695769666,,,,,,
1769.0,-29.281195960391717,5.460577873741005,35.01612831887607,24.796002369280927,5.5349720836511125,-25.79945369688071,-39.39453080585224,2.053229819857364,-4.560221104013294,-4.560221103955719,40.04019877800212,42819.09025277896,25838.938326724296,25838.938326724296,68658.02857950325,77984.14973813415,77984.14973813415,25838.938326724296,103823.08806485844,103823.08806485844,103823.08806485844,129628.93188283211,125132.45079326321,4496.481089568902,0.0,92081.04414028663,56915.984653786945,39072.288318332976,25805.843817973673,64878.13213630665,19617.52678060343,1420.7019844562012,0.0,0.8889921951946721,2.9317263281971835,0.0014947054983599872,1.0,1.0,-0.4340055278956356,360776.31009551784,1556267.213357226,4.313662426851681,1556267.213357226,4.313662426851681,0.7601970669503897,0.0922420070838889,4.028046144702076,101325.0,128502.78456583184,1.268223879258148,1.0,0.0,4.028046144702314,1.2821089570895285,1.282426745033744,3.141734657127741,22859.977476026947,2331.068966061494,19430.98223275239,1981.4087616823679,0.85,0.8500000602856888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.162469753974,4632.441516551485,5.572144279019664,5.460577873741005,-1.8727867752617335,7.333364649002738,3.5059468095926323,3.5,1.0016990884550379,0.6,0.0002478505426181704,0.985446483283187,0.00025151091086388885,198.33129106396748,0.0,0.0,0.0,0.01139149553030232,8.443316005974939e-05,0.000163417382558421,0.0006582527577917519,0.09224200708452797,0.09224200708452797,0.09224200708452797,0.09224200708156904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.30972410314,595.7015093161266,0.0,0.09224200708452797,0.0922420070838889,0.0922420070838889,0.3749912026500001,0.3749912026500001,0.5,9.99991642343623,0.0,0.0,0.0,0.0,0.0,0.0,25805.843817973673,19617.52678060343,0.7601970669503897,1.0582614868636349,0.6599926484137609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471876386377585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.311243254237,1420.7019844562012,0.3749912026500001,6.17534620354742,3.5059468095926323,,,,,,
1770.0,-29.28400191737598,5.459806305372916,35.01641679337396,24.794780602119886,5.533950512775415,-25.802100823323094,-39.397021488379664,2.05204940702914,-4.561150293158846,-4.561150293162973,40.04058024649656,42818.08539292219,25842.588203997206,25842.588203997206,68660.6735969194,77983.33919392296,77983.33919392296,25842.588203997206,103825.92739792017,103825.92739792017,103825.92739792017,129632.73871825657,125136.2006474112,4496.538070845368,0.0,92080.87671611772,56915.622867772756,39072.50427593885,25806.81132033641,64879.315596275264,19618.457364916503,1420.7768728131532,0.0,0.8889861847420306,2.9316263301857703,0.0014947054983599872,1.0,1.0,-0.42701610050869476,360763.2920003144,1556283.6751044213,4.31386371511175,1556283.6751044213,4.31386371511175,0.7602046266543853,0.09224309939136718,4.028046144702076,101325.0,128502.8569447532,1.2682245935825631,1.0,0.0,4.028046144700201,1.2821144563867302,1.2824322456940205,3.141721181472333,22859.935911416487,2331.0647276507766,19430.946527764925,1981.4051207869074,0.85,0.8500000438785531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.595190247898,4632.441516551485,5.572411377849436,5.459806305372916,-1.8734536670698532,7.333259972442769,3.506492093565381,3.5,1.0018548838758232,0.6,0.0002478505426181704,0.9857326366646888,0.0002514378984719366,198.333573092113,0.0,0.0,0.0,0.01139149553030232,8.440948769119485e-05,0.00016344105492697552,0.000658348111184644,0.09224309942786832,0.09224309942786832,0.09224309942786832,0.0922430992644119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.1541343344,595.7009283552679,0.0,0.09224309942786832,0.09224309939136718,0.09224309939136718,0.3749912027470379,0.3749912027470379,0.5,9.999916421026116,0.0,0.0,0.0,0.0,0.0,0.0,25806.81132033641,19618.457364916503,0.7602046266543853,1.058282951444408,0.6599651213857809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472043016347917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.279045015923,1420.7768728131532,0.3749912027470379,6.17534620354742,3.506492093565381,,,,,,
1771.0,-29.286800372862825,5.459004574218949,35.01669848977374,24.793771595601015,5.533122910912849,-25.80476150169995,-39.39951419653369,2.051084007694556,-4.562121901777289,-4.562121901799231,40.0409616129675,42817.11908831603,25846.207738009816,25846.207738009816,68663.32682632585,77982.60465964486,77982.60465964486,25846.207738009816,103828.81239765468,103828.81239765468,103828.81239765468,129636.62110107133,125140.02495286957,4496.596148201752,0.0,92080.70009689034,56915.21439577547,39072.761890127644,25807.808703416646,64880.57059354429,19619.41706004957,1420.854665647631,0.0,0.8889799621929194,2.9315217699322518,0.0014947054983599872,1.0,1.0,-0.4199639596772613,360749.6799952844,1556300.1325812265,4.314072108398183,1556300.1325812265,4.314072108398183,0.7602124335900008,0.09224421423919549,4.028046144702076,101325.0,128502.90560565876,1.2682250738283618,1.0,0.0,4.028046144701911,1.2821189540159728,1.2824367444380609,3.1417101604223645,22859.89206404706,2331.0602564634264,19430.910383754053,1981.4014351235187,0.85,0.8500000931462863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.019623029526,4632.441516551485,5.5726818424125675,5.459004574218949,-1.8741639136651957,7.333168487884144,3.507026966897242,3.5,1.0020077048277833,0.6,0.0002478505426181704,0.9860181143319701,0.00025136510071733294,198.33584907174705,0.0,0.0,0.0,0.01139149553030232,8.438580221243888e-05,0.0001634647404057315,0.0006584435173860324,0.09224421431175793,0.09224421431175793,0.09224421431175793,0.09224421409111994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.99807218945,595.7003475424283,0.0,0.09224421431175793,0.09224421423919549,0.09224421423919549,0.3749912020190375,0.3749912020190375,0.5,9.999916414552079,0.0,0.0,0.0,0.0,0.0,0.0,25807.808703416646,19619.41706004957,0.7602124335900008,1.058303374926822,0.6599374619645592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472209533740654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16615.246792478993,1420.854665647631,0.3749912020190375,6.17534620354742,3.507026966897242,,,,,,
1772.0,-29.289593120347952,5.458171506956721,35.01697392962511,24.79213129207494,5.531693866813097,-25.807380038943542,-39.4019969162531,2.0494807865279645,-4.563203385626366,-4.563203385598062,40.04134447351657,42816.13454808953,25849.968071479037,25849.968071479037,68666.10261956857,77981.74935252771,77981.74935252771,25849.968071479037,103831.71742400675,103831.71742400675,103831.71742400675,129640.60272634675,125143.94547984832,4496.657246498433,0.0,92080.54999869817,56914.93519879172,39072.90533322939,25808.885302339997,64881.790635569385,19620.453548877274,1420.9400333311091,0.0,0.8889731843512126,2.931405388852745,0.0014947054983599872,1.0,1.0,-0.41317494354802875,360734.5291382669,1556316.6546652522,4.314299100734899,1556316.6546652522,4.314299100734899,0.7602208820346983,0.09224539069599057,4.028046144702076,101325.0,128503.02725792269,1.268226274442859,1.0,0.0,4.0280461447031355,1.2821264232170022,1.2824442154904323,3.1416918579645574,22859.85480077182,2331.0564566668354,19430.87279434933,1981.3976020709754,0.85,0.8499998343687328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.435789918024,4632.441516551485,5.572992543664356,5.458171506956721,-1.8749671779244679,7.333138684881189,3.5075514551747506,3.5,1.0021575586213574,0.6,0.0002478505426181704,0.9863030986423872,0.00025129247080266526,198.33812046114886,0.0,0.0,0.0,0.01139149553030232,8.43622177491213e-05,0.00016348832486904908,0.0006585385166925737,0.09224539069571501,0.09224539069571501,0.09224539069571501,0.09224539068524151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.84920323227,595.6997644635892,0.0,0.09224539069571501,0.09224539069599057,0.09224539069599057,0.37499120061468916,0.37499120061468916,0.5,9.999916414717571,0.0,0.0,0.0,0.0,0.0,0.0,25808.885302339997,19620.453548877274,0.7602208820346983,1.058326256826897,0.6599098780824484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472375609779347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.21459669016,1420.9400333311091,0.37499120061468916,6.17534620354742,3.5075514551747506,,,,,,
1773.0,-29.29238095909546,5.4573150648097934,35.01724082805754,24.791007523331814,5.53080978198329,-25.80997052632524,-39.40443025259299,2.048399349147705,-4.563962787711375,-4.563962787744945,40.041648891196665,42814.96433131194,25852.773057630762,25852.773057630762,68667.7373889427,77980.77894308137,77980.77894308137,25852.773057630762,103833.55200071214,103833.55200071214,103833.55200071214,129643.22145311444,125146.5182876362,4496.703165478251,0.0,92080.37863118343,56914.56401914934,39073.12734670455,25809.669452402297,64882.79679910684,19621.208455864216,1421.001025759744,0.0,0.8889682977607828,2.931323669947696,0.0014947054983599872,1.0,1.0,-0.4094634927227503,360723.89072713593,1556329.791696013,4.314462755873508,1556329.791696013,4.314462755873508,0.7602270339823327,0.09224627152171092,4.028046144702076,101325.0,128503.08811189268,1.2682268750248475,1.0,0.0,4.028046144705641,1.2821314615436916,1.2824492550659388,3.1416795122181087,22859.812257189005,2331.05211842872,19430.840951728766,1981.39435502733,0.85,0.8500000233211937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.843371685537,4632.441516551485,5.573107558541492,5.4573150648097934,-1.8755454054526064,7.3328604702624,3.5080651541743433,3.5,1.0023043297640981,0.6,0.0002478505426181704,0.9865876706793256,0.00025121998782683976,198.3403879100787,0.0,0.0,0.0,0.01139149553030232,8.433910831258394e-05,0.00016351143430558642,0.0006586316025693241,0.09224627152248706,0.09224627152248706,0.09224627152248706,0.09224627151681744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.321064563,595.699300848668,0.0,0.09224627152248706,0.09224627152171092,0.09224627152171092,0.37499119869582215,0.37499119869582215,0.5,9.999916414710023,0.0,0.0,0.0,0.0,0.0,0.0,25809.669452402297,19621.208455864216,0.7602270339823327,1.058335040666557,0.6598816087394882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472541350873216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16615.182421969777,1421.001025759744,0.37499119869582215,6.17534620354742,3.5080651541743433,,,,,,
1774.0,-29.29516389995991,5.456430017515123,35.01750170502345,24.78967508012431,5.529661376583384,-25.81260959396688,-39.40692358938975,2.0471070705905396,-4.565013578759533,-4.5650135787692365,40.04200893944704,42814.0632829845,25856.205675360397,25856.205675360397,68670.2689583449,77980.03372821714,77980.03372821714,25856.205675360397,103836.23940357754,103836.23940357754,103836.23940357754,129646.94472322498,125150.18322868929,4496.761494535697,0.0,92080.21593063281,56914.24548540099,39073.300494702016,25810.70531964744,64884.00581434945,19622.20635494458,1421.0836200958813,0.0,0.8889617544052043,2.931210597779266,0.0014947054983599872,1.0,1.0,-0.40336862775052396,360709.17067410646,1556345.3295522481,4.314681899114717,1556345.3295522481,4.314681899114717,0.7602351858245386,0.09224739575044846,4.028046144702076,101325.0,128503.17947636182,1.2682277767220511,1.0,0.0,4.028046144704159,1.2821374822137954,1.2824552772283466,3.141664759497611,22859.771865260816,2331.047999598315,19430.809847699085,1981.3911832989947,0.85,0.8500001645785187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.244233760014,4632.441516551485,5.573365913181179,5.456430017515123,-1.8763479534263388,7.3327779709414616,3.508570413304948,3.5,1.0024486895156994,0.6,0.0002478505426181704,0.9868718311129433,0.000251147651401355,198.34265142709324,0.0,0.0,0.0,0.01139149553030232,8.431543512012448e-05,0.0001635351074980459,0.0006587269592809433,0.09224739575055378,0.09224739575055378,0.09224739575055378,0.09224739574888974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.06190108316,595.6987525100028,0.0,0.09224739575055378,0.09224739575044846,0.09224739575044846,0.37499119636464795,0.37499119636464795,0.5,9.999916414709716,0.0,0.0,0.0,0.0,0.0,0.0,25810.70531964744,19622.20635494458,0.7602351858245386,1.058354337043076,0.6598554257806927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447270680443465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16615.150252496194,1421.0836200958813,0.37499119636464795,6.17534620354742,3.508570413304948,,,,,,
1775.0,-29.297943354594516,5.4555204061766265,35.01775552718334,24.78830813141542,5.528498341667415,-25.81522490672095,-39.4093907327391,2.0457799438115134,-4.565924188772897,-4.565924188754025,40.0423271288309,42813.0676421621,25859.153361330813,25859.153361330813,68672.22100349292,77979.20810153958,77979.20810153958,25859.153361330813,103838.3614628704,103838.3614628704,103838.3614628704,129649.96921068737,125153.1566410594,4496.812569627978,0.0,92080.05467985968,56913.91442299408,39073.48917429511,25811.60774781698,64885.09692211209,19623.075915594563,1421.155386408015,0.0,0.8889560616637685,2.9311126128169476,0.0014947054983599872,1.0,1.0,-0.3989900155677333,360696.4147343986,1556359.0610878326,4.314872556284954,1556359.0610878326,4.314872556284954,0.760242295145454,0.09224837948875375,4.028046144702076,101325.0,128503.26844675897,1.268228654791601,1.0,0.0,4.028046144702996,1.2821436652991152,1.2824614618462271,3.141649608947965,22859.7318332534,2331.0439174696153,19430.76883761856,1981.3870014345941,0.85,0.8499998591126592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.637094713709,4632.441516551485,5.573529315642835,5.4555204061766265,-1.8770585975045453,7.332579003681172,3.509065615812405,3.5,1.0025901759464015,0.6,0.0002478505426181704,0.9871557237146139,0.00025107542474202765,198.3449121601349,0.0,0.0,0.0,0.01139149553030232,8.429201666898746e-05,0.00016355852594918292,0.0006588212898827607,0.09224837936967242,0.09224837936967242,0.09224837936967242,0.09224837978476419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.60030302743,595.6982679353935,0.0,0.09224837936967242,0.09224837948875375,0.09224837948875375,0.37499119370365697,0.37499119370365697,0.5,9.999916424575442,0.0,0.0,0.0,0.0,0.0,0.0,25811.60774781698,19623.075915594563,0.760242295145454,1.0583666244026249,0.6598289849756224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472871971088015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.11808821557,1421.155386408015,0.37499119370365697,6.17534620354742,3.509065615812405,,,,,,
1776.0,-29.30071830422992,5.454587272677558,35.01800215557935,24.78721485184508,5.527636689826827,-25.81781093244697,-39.4118158967234,2.0447293477006223,-4.566830391856115,-4.5668303918870485,40.04262719869108,42811.91535345547,25861.97602038817,25861.97602038817,68673.89137384364,77978.27034484301,77978.27034484301,25861.97602038817,103840.24636523119,103840.24636523119,103840.24636523119,129652.7385411568,125155.87656922404,4496.861971932758,0.0,92079.88192161056,56913.52705029752,39073.72763479227,25812.49217592561,64886.21981071788,19623.92848251544,1421.226309087302,0.0,0.8889504554716151,2.931015104624737,0.0014947054983599872,1.0,1.0,-0.3954953489274544,360683.72087881644,1556372.0107558798,4.315060316456018,1556372.0107558798,4.315060316456018,0.760249275768032,0.09224933257718547,4.028046144702076,101325.0,128503.32451258492,1.268229208118282,1.0,0.0,4.028046144700489,1.2821485600699982,1.282466357830345,3.1416376152870824,22859.688944407815,2331.039544024495,19430.732955105905,1981.3833424366023,0.85,0.8499998841786192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.022885128815,4632.441516551485,5.5736742383912175,5.454587272677558,-1.8777759359734274,7.332363208650985,3.5095519330878173,3.5,1.0027291237393763,0.6,0.0002478505426181704,0.9874392440769071,0.00025100333423538353,198.34716928034405,0.0,0.0,0.0,0.01139149553030232,8.426900255109611e-05,0.00016358154006707428,0.0006589139918116067,0.09224933250159809,0.09224933250159809,0.09224933250159809,0.09224933271742032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.0511118745,595.6978109508755,0.0,0.09224933250159809,0.09224933257718547,0.09224933257718547,0.3749911908183707,0.3749911908183707,0.5,9.999916431500145,0.0,0.0,0.0,0.0,0.0,0.0,25812.49217592561,19623.92848251544,0.760249275768032,1.0583740519046252,0.6597998076994435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473036934597565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.08590101106,1421.226309087302,0.3749911908183707,6.17534620354742,3.5095519330878173,,,,,,
1777.0,-29.303488011899724,5.453626515746131,35.01824267988344,24.785199213679903,5.525916955628912,-25.820557356599554,-39.41444201683623,2.0427469308743635,-4.567976116708508,-4.567976116714364,40.042945925240964,42811.61981068736,25865.294243438835,25865.294243438835,68676.9140541262,77977.07221696012,77977.07221696012,25865.294243438835,103842.36646039896,103842.36646039896,103842.36646039896,129655.85367739308,125158.93920607156,4496.914471321519,0.0,92079.74734438505,56913.325777943166,39073.80174049098,25813.487216994123,64887.2889574851,19624.88974787395,1421.3090956114181,0.0,0.8889435838639068,2.9308918273615268,0.0014947054983599872,1.0,1.0,-0.39178381527528927,360667.6723665723,1556385.7656525844,4.315290459608252,1556385.7656525844,4.315290459608252,0.7602572090668186,0.09225043298721677,4.028046144702076,101325.0,128503.4925430346,1.2682308664498851,1.0,0.0,4.028046144701887,1.2821577963340622,1.2824755963837413,3.1416149839115284,22859.655534357214,2331.036137147468,19430.703564482923,1981.3803454271258,0.85,0.849999840779722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.401823018536,4632.441516551485,5.573934161290738,5.453626515746131,-1.8786794298396559,7.332305945585787,3.5100296384925596,3.5,1.0028656109978742,0.6,0.0002478505426181704,0.9877223164693422,0.00025093139892204045,198.3494221880094,0.0,0.0,0.0,0.01139149553030232,8.424408796630267e-05,0.0001636064546518677,0.0006590143489088307,0.09225044267960565,0.09225044267960565,0.09225044267960565,0.09225011295180097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.6383837845,595.6973105132477,0.0,0.09225044267960565,0.09225043298721677,0.09225043298721677,0.37499118774194995,0.37499118774194995,0.5,9.999906842295642,0.0,0.0,0.0,0.0,0.0,0.0,25813.487216994123,19624.88974787395,0.7602572090668186,1.0584031966433998,0.6597843814793685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447320163448221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16615.053711408214,1421.3090956114181,0.37499118774194995,6.17534620354742,3.5100296384925596,,,,,,
1778.0,-29.306257775911845,5.452652053109735,35.018474421085365,24.784815252665453,5.525691232658009,-25.822979453866246,-39.41668075332416,2.0424129144856704,-4.568508657341511,-4.568508657336466,40.04317193875308,42809.71353879518,25866.935516379417,25866.935516379417,68676.6490551746,77976.4316545455,77976.4316545455,25866.935516379417,103843.3671709249,103843.3671709249,103843.3671709249,129657.4855097757,125160.53778345605,4496.947726319652,0.0,92079.54524086809,56912.82714079982,39074.13122229808,25814.118338850792,64888.24956114887,19625.496794590348,1421.3571766780856,0.0,0.8889401115782531,2.9308345286528676,0.0014947054983599872,1.0,1.0,-0.39044991624615477,360660.21310060786,1556395.5194999313,4.315406753962538,1556395.5194999313,4.315406753962538,0.7602621378338366,0.09225106976786793,4.028046144702076,101325.0,128503.4649833684,1.268230594457127,1.0,0.0,4.028046144701672,1.2821593525605308,1.2824771529959416,3.141611170762732,22859.605360275364,2331.0310208149945,19430.661857775936,1981.3760925265956,0.85,0.8499998819551746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.772897068663,4632.441516551485,5.573842135804195,5.452652053109735,-1.8791419790444688,7.331794032154203,3.5104974556060418,3.5,1.0029992730302977,0.6,0.0002478505426181704,0.9880054821778329,0.00025085948113550983,198.35167519268524,0.0,0.0,0.0,0.01139149553030232,8.422285395224401e-05,0.00016362768866592638,0.0006590998804972963,0.09225106976626121,0.09225106976626121,0.09225106976626121,0.09225106976984652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.73116288945,595.6969663023193,0.0,0.09225106976626121,0.09225106976786793,0.09225106976786793,0.37499114603677913,0.37499114603677913,0.5,9.999906842460014,0.0,0.0,0.0,0.0,0.0,0.0,25814.118338850792,19625.496794590348,0.7602621378338366,1.0583834441466269,0.659745236284306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473366026981598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16615.021534321084,1421.3571766780856,0.37499114603677913,6.17534620354742,3.5104974556060418,,,,,,
1779.0,-29.309026951431377,5.451645926675982,35.01870307406021,24.783526465203636,5.524586159727591,-25.825605620872683,-39.41915334491057,2.0411649266432885,-4.569922301952829,-4.569922301958671,40.0435463132931,42808.78163032162,25870.735174389374,25870.735174389374,68679.51680471099,77975.6877548933,77975.6877548933,25870.735174389374,103846.42292928268,103846.42292928268,103846.42292928268,129661.8435473371,125164.82707149452,4497.016475842581,0.0,92079.3799757818,56912.47424586463,39074.33969990797,25815.420618054424,64889.7603179624,19626.75397223751,1421.4649680331736,0.0,0.8889316998751275,2.9306824318543034,0.0014947054983599872,1.0,1.0,-0.3839690844628194,360640.41284895845,1556411.6761235,4.315688482686349,1556411.6761235,4.315688482686349,0.7602724845207918,0.09225240458049933,4.028046144702076,101325.0,128503.54755101482,1.2682314093364404,1.0,0.0,4.028046144704005,1.2821651671341363,1.2824829690107673,3.141596923667381,22859.56433167729,2331.0268370623294,19430.626675255986,1981.3725049079949,0.85,0.8499998684721342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.139402033762,4632.441516551485,5.574220667246652,5.451645926675982,-1.8802600034749184,7.331905930150901,3.510959536903639,3.5,1.0031312962581826,0.6,0.0002478505426181704,0.9882886752816965,0.0002507875976090937,198.35392776983147,0.0,0.0,0.0,0.01139149553030232,8.419940761362867e-05,0.0001636511350045417,0.0006591943234311631,0.09225240422257633,0.09225240422257633,0.09225240422257633,0.09225240508112893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.54111632315,595.6963961921111,0.0,0.09225240422257633,0.09225240458049933,0.09225240458049933,0.37499111178608535,0.37499111178608535,0.5,9.9999068748328,0.0,0.0,0.0,0.0,0.0,0.0,25815.420618054424,19626.75397223751,0.7602724845207918,1.0584029971474487,0.6597155147523568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473530426559746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16614.98926378165,1421.4649680331736,0.37499111178608535,6.17534620354742,3.510959536903639,,,,,,
1780.0,-29.31183428623647,5.450619333904548,35.01892541733228,24.78190561467784,5.523152279137813,-25.8282636194441,-39.421675878670044,2.039581627927006,-4.570861648850325,-4.57086164885045,40.04382155397937,42807.90296965106,25873.191132644013,25873.191132644013,68681.09410229507,77974.93072093128,77974.93072093128,25873.191132644013,103848.1218535753,103848.1218535753,103848.1218535753,129664.42808696904,125167.36377572578,4497.064311243254,0.0,92079.22790663072,56912.20021843716,39074.47520910396,25816.306233393738,64890.7814424977,19627.609015606035,1421.5373398181184,0.0,0.8889260155371573,2.930581369125235,0.0014947054983599872,1.0,1.0,-0.38119236274661716,360627.25633266685,1556423.554576457,4.3158788672942325,1556423.554576457,4.3158788672942325,0.760279524040409,0.09225333056312181,4.028046144702076,101325.0,128503.66870219387,1.2682326050056143,1.0,0.0,4.028046144701293,1.282172544050265,1.2824903477553637,3.141578848645323,22859.526579093133,2331.0229873701146,19430.59602104837,1981.3693790487448,0.85,0.8499999312680083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.4970240162775,4632.441516551485,5.57432031061737,5.450619333904548,-1.881041038069362,7.331660371973911,3.5114104421846397,3.5,1.0032601263384684,0.6,0.0002478505426181704,0.9885758601894087,0.0002507147428935629,198.3562114397546,0.0,0.0,0.0,0.01139149553030232,8.417549391569147e-05,0.0001636750487024789,0.0006592906489099446,0.09225333054143775,0.09225333054143775,0.09225333054143775,0.0922533306236526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.87190740695,595.6959770099247,0.0,0.09225333054143775,0.09225333056312181,0.09225333056312181,0.37499108362811506,0.37499108362811506,0.5,9.999906875818592,0.0,0.0,0.0,0.0,0.0,0.0,25816.306233393738,19627.609015606035,0.760279524040409,1.0584106490250256,0.6596915928279404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473694794941474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.956912706206,1421.5373398181184,0.37499108362811506,6.17534620354742,3.5114104421846397,,,,,,
1781.0,-29.3145785483307,5.449576728336666,35.01913993997444,24.780797387380176,5.522294156054267,-25.83080206031272,-39.42405633917076,2.0385176668364533,-4.571628164169681,-4.571628164130706,40.04404058011959,42806.68875264114,25875.112668072514,25875.112668072514,68681.80142071366,77973.91819550801,77973.91819550801,25875.112668072514,103849.03086358053,103849.03086358053,103849.03086358053,129666.05523263277,125168.95235697192,4497.10287566086,0.0,92079.04877909526,56911.81933137054,39074.6993863608,25817.02436905225,64891.723755413055,19628.302585591027,1421.596240656558,0.0,0.8889213968046332,2.930498903090067,0.0014947054983599872,1.0,1.0,-0.3809045314541777,360616.52077876654,1556433.007049463,4.316033562988962,1556433.007049463,4.316033562988962,0.7602852406615901,0.09225407767317731,4.028046144702076,101325.0,128503.72354314581,1.2682331462437286,1.0,0.0,4.028046144701216,1.282177501312689,1.282495306246512,3.1415667024091247,22859.482109012843,2331.018452683928,19430.55559884661,1981.3652571312948,0.85,0.8499998165393999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.848401410051,4632.441516551485,5.5743123063244475,5.449576728336666,-1.881703118431072,7.331279846767738,3.511853496576384,3.5,1.0033867133075383,0.6,0.0002478505426181704,0.9888566799090776,0.00025064354385608185,198.35844385303145,0.0,0.0,0.0,0.01139149553030232,8.415293283402757e-05,0.0001636976097841428,0.0006593815259879612,0.09225407768251095,0.09225407768251095,0.09225407768251095,0.09225407766271733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.9309098319,595.6956434373901,0.0,0.09225407768251095,0.09225407767317731,0.09225407767317731,0.37499106021878503,0.37499106021878503,0.5,9.999906874805793,0.0,0.0,0.0,0.0,0.0,0.0,25817.02436905225,19628.302585591027,0.7602852406615901,1.0584061794934896,0.6596633018100454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473861432133142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.923704867233,1421.596240656558,0.37499106021878503,6.17534620354742,3.511853496576384,,,,,,
1782.0,-29.317320756205454,5.44851233904295,35.019349428324475,24.779424361791484,5.521096541674903,-25.8334084226794,-39.426522225234635,2.0371842094427772,-4.57269979186708,-4.5726997918351,40.04432436380495,42805.83815960801,25877.72671526808,25877.72671526808,68683.56487487609,77973.20795157235,77973.20795157235,25877.72671526808,103850.93466684042,103850.93466684042,103850.93466684042,129668.94560066424,125171.79056105558,4497.155039608668,0.0,92078.88853699295,56911.518750267336,39074.855318584014,25818.010933823825,64892.86625240784,19629.255847124543,1421.6779811012282,0.0,0.8889150194527271,2.9303836144191813,0.0014947054983599872,1.0,1.0,-0.377732862292703,360601.51234449237,1556445.2543168745,4.31624716213048,1556445.2543168745,4.31624716213048,0.7602931107837019,0.09225509073887855,4.028046144702076,101325.0,128503.81869358929,1.2682340853055938,1.0,0.0,4.028046144700229,1.2821837142803245,1.282501520754115,3.141551479588846,22859.44232741736,2331.014396090139,19430.529938778207,1981.362640532517,0.85,0.8500001732532839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.194573521237,4632.441516551485,5.574459731367764,5.44851233904295,-1.8825969192854082,7.331109258328358,3.5122900094532468,3.5,1.0035114312723563,0.6,0.0002478505426181704,0.9891373753920244,0.00025057241671809223,198.36067464542742,0.0,0.0,0.0,0.01139149553030232,8.412956801571666e-05,0.0001637209746024537,0.0006594756405542802,0.09225509073570876,0.09225509073570876,0.09225509073570876,0.09225509074502615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.3030111016,595.6952112424303,0.0,0.09225509073570876,0.09225509073887855,0.09225509073887855,0.37499104060036326,0.37499104060036326,0.5,9.999906875111108,0.0,0.0,0.0,0.0,0.0,0.0,25818.010933823825,19629.255847124543,0.7602931107837019,1.058414720159284,0.6596385801963202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474024329176767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.891667007072,1421.6779811012282,0.37499104060036326,6.17534620354742,3.5122900094532468,,,,,,
