time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1783.0,-29.320057437632684,5.4474307190497795,35.019552054211445,24.778318439517193,5.520257475388902,-25.83592066932138,-39.428879984747596,2.0361206886925154,-4.573596251283789,-4.573596251293262,40.04454532811819,42804.56011490668,25879.79439894635,25879.79439894635,68684.35451385303,77972.12751603781,77972.12751603781,25879.79439894635,103851.92191498417,103851.92191498417,103851.92191498417,129670.74474077327,125173.54747091603,4497.197269857228,0.0,92078.71687374574,56911.14939817683,39075.074972854345,25818.822825789102,64893.89779864345,19630.04071687788,1421.7458757575369,0.0,0.8889097430312436,2.9302871735880425,0.0014947054983599872,1.0,1.0,-0.3775359426699083,360588.95756551006,1556454.7905370672,4.316423888976961,1556454.7905370672,4.316423888976961,0.7602996019350052,0.09225591267885165,4.028046144702076,101325.0,128503.87748754384,1.2682346655568106,1.0,0.0,4.028046144703578,1.2821886695774245,1.282506477279452,3.1415393383795953,22859.399710416204,2331.010050365436,19430.48907396688,1981.3584734814522,0.85,0.8499999702578851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.53413946451,4632.441516551485,5.574497380418065,5.4474307190497795,-1.8833705692356562,7.330801288285436,3.5127182132302037,3.5,1.0036337752086297,0.6,0.0002478505426181704,0.9894175908889378,0.00025050145146043965,198.3629009920709,0.0,0.0,0.0,0.01139149553030232,8.41072333281048e-05,0.00016374330929006556,0.0006595656057066082,0.09225591271436175,0.09225591271436175,0.09225591271436175,0.09225591260828482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.371396417,595.6948747138559,0.0,0.09225591271436175,0.09225591267885165,0.09225591267885165,0.3749910240199434,0.3749910240199434,0.5,9.999906871866175,0.0,0.0,0.0,0.0,0.0,0.0,25818.822825789102,19630.04071687788,0.7602996019350052,1.0584100638702707,0.6596084002801489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447418710794628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16614.859578824366,1421.7458757575369,0.3749910240199434,6.17534620354742,3.5127182132302037,,,,,,
1784.0,-29.32279285301001,5.446328621759789,35.01974982240908,24.77703537968921,5.5191624119257865,-25.838508736902785,-39.431316778622545,2.034878207045739,-4.574680144975957,-4.574680144975364,40.044810413587946,42803.615888457534,25882.251673471088,25882.251673471088,68685.86756192862,77971.3664397217,77971.3664397217,25882.251673471088,103853.61811319279,103853.61811319279,103853.61811319279,129673.4208807237,125176.17267153888,4497.248209184825,0.0,92078.55266486277,56910.80175417478,39075.27878965332,25819.80276753091,64895.081557184225,19630.988349300223,1421.8279258784055,0.0,0.8889033705547521,2.9301705719823685,0.0014947054983599872,1.0,1.0,-0.3751787047370385,360573.7782556632,1556466.2309629344,4.316637328683755,1556466.2309629344,4.316637328683755,0.760307447971164,0.09225690454805124,4.028046144702076,101325.0,128503.9557681311,1.2682354381261396,1.0,0.0,4.028046144700839,1.282194458761409,1.2825122678983636,3.1415251541432654,22859.35894403045,2331.0058933509863,19430.45285026141,1981.3547796914756,0.85,0.8499999014773564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.868160522815,4632.441516551485,5.574625593192936,5.446328621759789,-1.8842896627348957,7.330618284494685,3.5131394450973357,3.5,1.0037541271706674,0.6,0.0002478505426181704,0.989697762341428,0.0002504305375327972,198.36512635869843,0.0,0.0,0.0,0.01139149553030232,8.40841557196242e-05,0.00016376638689854616,0.0006596585633784775,0.09225690475821756,0.09225690475821756,0.09225690475821756,0.09225690414326922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.6531826042,595.6944709655992,0.0,0.09225690475821756,0.09225690454805124,0.09225690454805124,0.3749910098556931,0.3749910098556931,0.5,9.999906853465879,0.0,0.0,0.0,0.0,0.0,0.0,25819.80276753091,19630.988349300223,0.760307447971164,1.058414072588907,0.6595818182421092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447434956231352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16614.8275099479,1421.8279258784055,0.3749910098556931,6.17534620354742,3.5131394450973357,,,,,,
1785.0,-29.325518101687763,5.445209812575297,35.01994197786384,24.77553900042551,5.517840709279248,-25.841097662084756,-39.43377260640261,2.033420275523812,-4.575624223645946,-4.575624223702517,40.045043999348046,42802.79182445569,25884.257102221625,25884.257102221625,68687.04892667732,77970.65904607665,77970.65904607665,25884.257102221625,103854.91614829827,103854.91614829827,103854.91614829827,129675.5745981175,125178.28176546439,4497.292832653117,0.0,92078.396835327,56910.529637381704,39075.407997717,25820.658449819228,64896.06644753623,19631.81605029095,1421.8994927647532,0.0,0.8888978102114977,2.9300690141883656,0.0014947054983599872,1.0,1.0,-0.3738964310938968,360560.5573834793,1556476.3119942194,4.316823568526956,1556476.3119942194,4.316823568526956,0.7603143075705876,0.09225777300395185,4.028046144702076,101325.0,128504.0674543743,1.2682365403836595,1.0,0.0,4.028046144701998,1.2822012518731332,1.2825190626938519,3.141508510319743,22859.320257895743,2331.0019484631084,19430.426490982267,1981.3520917930452,0.85,0.8500001868721746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.195838159331,4632.441516551485,5.574664090085577,5.445209812575297,-1.885114199950682,7.330324012525979,3.5135526969466047,3.5,1.0038721991276014,0.6,0.0002478505426181704,0.9899769776036413,0.0002503599055587358,198.36734350397484,0.0,0.0,0.0,0.01139149553030232,8.406090377256188e-05,0.00016378963884560848,0.0006597522232941986,0.09225777299232782,0.09225777299232782,0.09225777299232782,0.09225777301412294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.7825729154,595.694115220952,0.0,0.09225777299232782,0.09225777300395185,0.09225777300395185,0.3749909975635819,0.3749909975635819,0.5,9.999906854608994,0.0,0.0,0.0,0.0,0.0,0.0,25820.658449819228,19631.81605029095,0.7603143075705876,1.058416213596025,0.659559109935556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447451194516994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.79537521192,1421.8994927647532,0.3749909975635819,6.17534620354742,3.5135526969466047,,,,,,
1786.0,-29.32824003774101,5.444077494596007,35.02012753040231,24.774388025421672,5.516905057855605,-25.84364611608101,-39.43616207744924,2.0323111370087683,-4.576448909700332,-4.576448909764036,40.04523778801726,42801.70527329878,25885.87815752325,25885.87815752325,68687.58343082204,77969.787238604,77969.787238604,25885.87815752325,103855.66539612724,103855.66539612724,103855.66539612724,129677.062799245,125179.73187113927,4497.330928105724,0.0,92078.22744320337,56910.145481190644,39075.64662445859,25821.39740311777,64897.04402757636,19632.531136291655,1421.961700372065,0.0,0.8888929895237354,2.9299803021441138,0.0014947054983599872,1.0,1.0,-0.37433735410138524,360549.0087959482,1556484.6755085953,4.316985035422699,1556484.6755085953,4.316985035422699,0.760320242541217,0.09225851555002947,4.028046144702076,101325.0,128504.12363155246,1.2682370948093014,1.0,0.0,4.028046144703125,1.2822064198608087,1.2825242319624828,3.141495848335672,22859.27820472218,2330.9976602328197,19430.386545163892,1981.3480184531816,0.85,0.8500000031125234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.518046827608,4632.441516551485,5.574626370884494,5.444077494596007,-1.8858578225089082,7.3299353171049155,3.5139590705455492,3.5,1.0039883058701569,0.6,0.0002478505426181704,0.9902559383064198,0.0002502893777562753,198.36955800371499,0.0,0.0,0.0,0.01139149553030232,8.40382858002277e-05,0.00016381225681794267,0.0006598433295304603,0.09225851554790139,0.09225851554790139,0.09225851554790139,0.09225851555998964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.71954814286,595.6938200845825,0.0,0.09225851554790139,0.09225851555002947,0.09225851555002947,0.3749909868473664,0.3749909868473664,0.5,9.999906854725108,0.0,0.0,0.0,0.0,0.0,0.0,25821.39740311777,19632.531136291655,0.760320242541217,1.0584085062739526,0.6595324319411416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44746737281223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.76335296831,1421.961700372065,0.3749909868473664,6.17534620354742,3.5139590705455492,,,,,,
1787.0,-29.330954209277255,5.442927878497474,35.02030813868805,24.773012031242274,5.515726490469346,-25.84620248298036,-39.438579173851736,2.030974751057147,-4.577480653716293,-4.577480653738763,40.04546623032402,42800.764853606,25887.95393146365,25887.95393146365,68688.71878506965,77968.98801079432,77968.98801079432,25887.95393146365,103856.94194225797,103856.94194225797,103856.94194225797,129679.25275536555,125181.87531268508,4497.377442680473,0.0,92078.06719194105,56909.84398165163,39075.803566988245,25822.310813107586,64898.11438009583,19633.415430789268,1422.0391421057536,0.0,0.8888870082805699,2.929869319720121,0.0014947054983599872,1.0,1.0,-0.373390680278078,360534.56105663587,1556494.5346478368,4.3171853763094,1556494.5346478368,4.3171853763094,0.760327593176642,0.09225942388060586,4.028046144702076,101325.0,128504.2187819959,1.268238033871166,1.0,0.0,4.028046144702286,1.2822126467543946,1.2825304603994878,3.1414805920828206,22859.238420852642,2330.9936034071416,19430.350348586824,1981.3443274295325,0.85,0.8499998989844771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.8355312938575,4632.441516551485,5.57469224674518,5.442927878497474,-1.8867599662358634,7.329687844733337,3.5143595043094225,3.5,1.004102715516978,0.6,0.0002478505426181704,0.9905341877026886,0.0002502190693619586,198.3717662356693,0.0,0.0,0.0,0.01139149553030232,8.401541205816617e-05,0.0001638351305600042,0.0006599354660189862,0.09225942383064005,0.09225942383064005,0.09225942383064005,0.09225942448517704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.82409632794,595.6934721642688,0.0,0.09225942383064005,0.09225942388060586,0.09225942388060586,0.3749909773877606,0.3749909773877606,0.5,9.999906850519904,0.0,0.0,0.0,0.0,0.0,0.0,25822.310813107586,19633.415430789268,0.760327593176642,1.058408544549892,0.659507063686475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447483531803243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16614.731306245987,1422.0391421057536,0.3749909773877606,6.17534620354742,3.5143595043094225,,,,,,
1788.0,-29.33366680636134,5.441764415797248,35.0204829110694,24.771836853493028,5.514763871706719,-25.84874404934153,-39.440971438866086,2.029841121510271,-4.578382338274821,-4.578382338277317,40.045659057196666,42799.72754857602,25889.615524149005,25889.615524149005,68689.34307272502,77968.12747654002,77968.12747654002,25889.615524149005,103857.74300068902,103857.74300068902,103857.74300068902,129680.8461332555,125183.42862497285,4497.4175082826505,0.0,92077.89904695179,56909.499146614515,39075.999889263636,25823.10313256648,64899.10302183012,19634.18280262512,1422.1066052970743,0.0,0.8888818051719141,2.9297723302233183,0.0014947054983599872,1.0,1.0,-0.3738487498771974,360521.93494049914,1556502.8567281815,4.31735965520397,1556502.8567281815,4.31735965520397,0.7603339808477053,0.09226020701961349,4.028046144702076,101325.0,128504.2919403826,1.268238755888306,1.0,0.0,4.028046144702499,1.2822179289514328,1.2825357439057896,3.141467650507832,22859.196677291813,2330.989346748565,19430.317046469612,1981.3409315586478,0.85,0.8499999943467642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.147368097428,4632.441516551485,5.5746757094737145,5.441764415797248,-1.8875735757110448,7.329337991508293,3.5147528326106916,3.5,1.0042150950316262,0.6,0.0002478505426181704,0.990812359972665,0.0002501488199289401,198.37397323578128,0.0,0.0,0.0,0.01139149553030232,8.399277896962725e-05,0.0001638577636485431,0.000660026633144018,0.09226020700004438,0.09226020700004438,0.09226020700004438,0.09226020705781084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.7564143841,595.6931784946129,0.0,0.09226020700004438,0.09226020701961349,0.09226020701961349,0.3749909689161172,0.3749909689161172,0.5,9.99990685220967,0.0,0.0,0.0,0.0,0.0,0.0,25823.10313256648,19634.18280262512,0.7603339808477053,1.0584020406201913,0.6594810337236783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474996450588273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.69932434162,1422.1066052970743,0.3749909689161172,6.17534620354742,3.5147528326106916,,,,,,
1789.0,-29.336374637962916,5.440585358617039,35.020653198514445,24.770490021351748,5.513567853371503,-25.851340876251772,-39.443420875444986,2.0285341160719104,-4.579394877768436,-4.579394877831176,40.04587919328273,42798.94721288302,25891.486861983303,25891.486861983303,68690.43407486632,77967.5166669592,77967.5166669592,25891.486861983303,103859.0035289425,103859.0035289425,103859.0035289425,129682.99929695329,125185.5364644063,4497.462832546999,0.0,92077.7376024748,56909.16824723606,39076.18817248748,25823.995768010784,64900.18394049826,19635.047550436117,1422.1824925180597,0.0,0.8888759492663395,2.929663419663013,0.0014947054983599872,1.0,1.0,-0.37286664594620333,360507.75695738243,1556512.3574689133,4.3175558013108635,1556512.3574689133,4.3175558013108635,0.760341185261455,0.09226109251577734,4.028046144702076,101325.0,128504.38007563827,1.2682396257156503,1.0,0.0,4.028046144701786,1.2822240190551237,1.2825418355189946,3.141452729664478,22859.156597195608,2330.985259716173,19430.28277167092,1981.3374365018556,0.85,0.8499999853036859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.454360572486,4632.441516551485,5.574710149329976,5.440585358617039,-1.8884749341175104,7.32906029273455,3.5151400678269527,3.5,1.0043257336648437,0.6,0.0002478505426181704,0.9910901276135208,0.00025007871202892317,198.37617640762147,0.0,0.0,0.0,0.01139149553030232,8.396961082342581e-05,0.00016388093179474456,0.0006601199555060046,0.09226109245970357,0.09226109245970357,0.09226109245970357,0.09226109264282274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.82075830124,595.6928432382713,0.0,0.09226109245970357,0.09226109251577734,0.09226109251577734,0.3749909612584398,0.3749909612584398,0.5,9.999906857170055,0.0,0.0,0.0,0.0,0.0,0.0,25823.995768010784,19635.047550436117,0.760341185261455,1.0584012232976572,0.6594580263766574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447515749325777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.66728350639,1422.1824925180597,0.3749909612584398,6.17534620354742,3.5151400678269527,,,,,,
1790.0,-29.33908465533688,5.439393827487386,35.02081746198898,24.76923521552237,5.51256884470657,-25.853835951486282,-39.445772383455164,2.0273201530074143,-4.5802903216088,-4.5802903216019,40.04604595196538,42797.75069082016,25892.983735742273,25892.983735742273,68690.73442656244,77966.48111845588,77966.48111845588,25892.983735742273,103859.46485419816,103859.46485419816,103859.46485419816,129684.22743817547,125186.72690891864,4497.500529256818,0.0,92077.5723623522,56908.84198391531,39076.36708715211,25824.76258397731,64901.12967112942,19635.790927393165,1422.248777974289,0.0,0.8888708701481636,2.929567106785044,0.0014947054983599872,1.0,1.0,-0.37459401281978444,360495.2189588754,1556519.5545501783,4.317725930028889,1556519.5545501783,4.317725930028889,0.7603473938450058,0.09226183228886536,4.028046144702076,101325.0,128504.45273294009,1.268240342787467,1.0,0.0,4.028046144701686,1.2822296756717326,1.282547493537672,3.1414388709977943,22859.115574795007,2330.9810765954744,19430.24933611676,1981.334027024189,0.85,0.8500000480132751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.756073078165,4632.441516551485,5.574670300949198,5.439393827487386,-1.8892966897344223,7.328690517221808,3.515520659603918,3.5,1.004434474172548,0.6,0.0002478505426181704,0.991368203587679,0.00025000856565826895,198.37838140686807,0.0,0.0,0.0,0.01139149553030232,8.394737449806823e-05,0.00016390316812010214,0.0006602095244506337,0.09226183226123053,0.09226183226123053,0.09226183226123053,0.09226183234573394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.6270320005,595.6925892709525,0.0,0.09226183226123053,0.09226183228886536,0.09226183228886536,0.3749909542650648,0.3749909542650648,0.5,9.999906859719188,0.0,0.0,0.0,0.0,0.0,0.0,25824.76258397731,19635.790927393165,0.7603473938450058,1.058390428250416,0.6594299807674733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475318256581968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.63524771976,1422.248777974289,0.3749909542650648,6.17534620354742,3.515520659603918,,,,,,
1791.0,-29.341786671826007,5.438188549505433,35.02097817043106,24.76833608178424,5.5117076771128755,-25.856544700859377,-39.44830616293473,2.0264657158586936,-4.581271864277085,-4.581271864278808,40.046271901858326,42797.34445945882,25894.633357976196,25894.633357976196,68691.97781743502,77966.3274708973,77966.3274708973,25894.633357976196,103860.9608288735,103860.9608288735,103860.9608288735,129686.59827608548,125189.05273485734,4497.545541228145,0.0,92077.3914645365,56908.40849242177,39076.647746794144,25825.637447211975,64902.28519400612,19636.638829567168,1422.3227218154045,0.0,0.8888651481834129,2.929461536092226,0.0014947054983599872,1.0,1.0,-0.37255826412354054,360481.47579814104,1556529.3062855098,4.317917592961476,1556529.3062855098,4.317917592961476,0.7603544682954981,0.09226271023545979,4.028046144702076,101325.0,128504.48853266808,1.268240696103312,1.0,0.0,4.028046144701566,1.2822336570611486,1.282551475913929,3.14142911669802,22859.070665226147,2330.976497093926,19430.209499347533,1981.3299648042434,0.85,0.8499999752354459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.053231909115,4632.441516551485,5.574668806827325,5.438188549505433,-1.8901874404704238,7.328375989975857,3.5158955233108347,3.5,1.0045415780888098,0.6,0.0002478505426181704,0.9916455423947605,0.0002499386444269463,198.38057994501546,0.0,0.0,0.0,0.01139149553030232,8.392342066962845e-05,0.00016392712194854194,0.0006603060115769314,0.09226271021883614,0.09226271021883614,0.09226271021883614,0.0922627102353424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.7195010986,595.6922451549948,0.0,0.09226271021883614,0.09226271023545979,0.09226271023545979,0.37499094779351105,0.37499094779351105,0.5,9.999906861699763,0.0,0.0,0.0,0.0,0.0,0.0,25825.637447211975,19636.638829567168,0.7603544682954981,1.0583907425154713,0.6594119811271493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475479153250248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16614.60307788377,1422.3227218154045,0.37499094779351105,6.17534620354742,3.5158955233108347,,,,,,
1792.0,-29.344478383870335,5.436967926083809,35.021133464769825,24.766592820547544,5.510319895823739,-25.85891684135505,-39.45056791473178,2.024758354079935,-4.582357135208895,-4.582357135193465,40.04643710014398,42795.84892515357,25896.474810609998,25896.474810609998,68692.32373576357,77964.88808747823,77964.88808747823,25896.474810609998,103861.36289808823,103861.36289808823,103861.36289808823,129687.899833416,125190.31172242151,4497.588110994496,0.0,92077.24600010207,56908.20684090107,39076.710176889996,25826.536935327764,64903.24711221776,19637.51178625282,1422.4019879287928,0.0,0.888859123750512,2.92934481231171,0.0014947054983599872,1.0,1.0,-0.37511401951286416,360466.280754924,1556536.4360828456,4.318119389206096,1556536.4360828456,4.318119389206096,0.7603617873905091,0.09226355030793407,4.028046144702076,101325.0,128504.62560720988,1.2682420489238577,1.0,0.0,4.028046144701897,1.2822416128662177,1.2825594336909512,3.141409625365466,22859.034552324454,2330.9728146027905,19430.18222613138,1981.3271837101743,0.85,0.8500001249683397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.345516792891,4632.441516551485,5.574714457082777,5.436967926083809,-1.8911606686166236,7.328128594700432,3.5162642541654243,3.5,1.00464692976155,0.6,0.0002478505426181704,0.991921906770816,0.00024986900775792256,198.3827701472424,0.0,0.0,0.0,0.01139149553030232,8.390204387163497e-05,0.00016394849874653541,0.0006603921183056751,0.09226355030578837,0.09226355030578837,0.09226355030578837,0.09226355031143404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.5182420836,595.6919935600326,0.0,0.09226355030578837,0.09226355030793407,0.09226355030793407,0.3749909417371589,0.3749909417371589,0.5,9.999906861907114,0.0,0.0,0.0,0.0,0.0,0.0,25826.536935327764,19637.51178625282,0.7603617873905091,1.0583803860690435,0.6593791655933565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447563957845835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.57097799826,1422.4019879287928,0.3749909417371589,6.17534620354742,3.5162642541654243,,,,,,
1793.0,-29.3471601998823,5.435738764638671,35.02128214769694,24.765519273374252,5.5095300302570545,-25.861357579540655,-39.45285858409477,2.023727388612651,-4.583150223203745,-4.583150223202702,40.04655692304156,42794.513600278195,25897.499372841135,25897.499372841135,68692.01297311933,77963.73948525697,77963.73948525697,25897.499372841135,103861.2388580981,103861.2388580981,103861.2388580981,129688.43207664223,125190.81295741258,4497.619119229656,0.0,92077.07356428883,56907.84759305938,39076.917745810504,25827.193218544122,64904.11096435462,19638.148920461077,1422.4598810985215,0.0,0.888854724293474,2.9292595159076225,0.0014947054983599872,1.0,1.0,-0.3787324840294559,360455.1769271449,1556541.6075361767,4.318266755954471,1556541.6075361767,4.318266755954471,0.7603671353014363,0.09226416240090797,4.028046144702076,101325.0,128504.67688489183,1.2682425549952314,1.0,0.0,4.028046144699427,1.2822464169106886,1.282564238926169,3.141397855809051,22858.99174352658,2330.968449320266,19430.140091967503,1981.3228872211719,0.85,0.8499998735714102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.632527945075,4632.441516551485,5.574590589561009,5.435738764638671,-1.8919251807352424,7.327663945373914,3.5166263470157437,3.5,1.004750384861641,0.6,0.0002478505426181704,0.9921973377398993,0.00024979964487986103,198.38495234532473,0.0,0.0,0.0,0.01139149553030232,8.38803988911012e-05,0.0001639701437270692,0.0006604793052860663,0.09226416248879525,0.09226416248879525,0.09226416248879525,0.09226416222924598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.09763035324,595.6918110583888,0.0,0.09226416248879525,0.09226416240090797,0.09226416240090797,0.3749909360058772,0.3749909360058772,0.5,9.99990685393937,0.0,0.0,0.0,0.0,0.0,0.0,25827.193218544122,19638.148920461077,0.7603671353014363,1.0583615113508762,0.6593498156654664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475799395402378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.538994477913,1422.4598810985215,0.3749909360058772,6.17534620354742,3.5166263470157437,,,,,,
1794.0,-29.349842083814302,5.434494962810234,35.021427690961005,24.76407947195696,5.508217083577506,-25.863951260873367,-39.455311408359535,2.0223262441873864,-4.5842519165541376,-4.584251916543774,40.04676369759891,42793.85189459868,25899.256219132683,25899.256219132683,68693.10811373136,77963.22584960118,77963.22584960118,25899.256219132683,103862.48206873387,103862.48206873387,103862.48206873387,129690.61913783973,125192.95346905584,4497.665668783902,0.0,92076.91702407935,56907.543002477454,39077.08224622432,25828.137069105873,64905.21931533019,19639.065029539324,1422.5415153714666,0.0,0.8888484685294769,2.9291410323341958,0.0014947054983599872,1.0,1.0,-0.3780278860907629,360439.7528377545,1556550.5317801186,4.318476304362499,1556550.5317801186,4.318476304362499,0.7603748182454259,0.09226507579431488,4.028046144702076,101325.0,128504.77765862075,1.268243549554609,1.0,0.0,4.028046144700615,1.2822529459553909,1.2825707695891828,3.141381860270033,22858.9528809605,2330.9644864413945,19430.10608018868,1981.319418984942,0.85,0.849999830760938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.915873399552,4632.441516551485,5.574628754562757,5.434494962810234,-1.8929212110630265,7.32741617387326,3.5169838298566,3.5,1.0048525228161715,0.6,0.0002478505426181704,0.9924728582038568,0.00024973029798187305,198.3871346466842,0.0,0.0,0.0,0.01139149553030232,8.385722739969972e-05,0.00016399331521847066,0.000660572641122673,0.09226507583648384,0.09226507583648384,0.09226507583648384,0.09226507571463402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.09741494496,595.6914961363611,0.0,0.09226507583648384,0.09226507579431488,0.09226507579431488,0.3749909305018755,0.3749909305018755,0.5,9.999906850064008,0.0,0.0,0.0,0.0,0.0,0.0,25828.137069105873,19639.065029539324,0.7603748182454259,1.0583603112100801,0.6593283613555412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475958628291692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16614.507119484344,1422.5415153714666,0.3749909305018755,6.17534620354742,3.5169838298566,,,,,,
1795.0,-29.352522934589125,5.433242962345822,35.021567616930234,24.762950708996527,5.507302491259012,-25.866459987035114,-39.457668678928144,2.021239517526566,-4.585077709414293,-4.585077709456703,40.04689270332893,42792.79724498052,25900.24005532303,25900.24005532303,68693.03730030355,77962.35885371534,77962.35885371534,25900.24005532303,103862.59890903837,103862.59890903837,103862.59890903837,129691.42240578703,125193.72407730282,4497.698328484219,0.0,92076.74696652584,56907.18525179973,39077.29079414012,25828.823496748664,64906.114290888785,19639.731793577168,1422.6019346339688,0.0,0.8888438721167579,2.92905222345226,0.0014947054983599872,1.0,1.0,-0.3807848458396279,360428.1917904901,1556556.0995955796,4.318630271020463,1556556.0995955796,4.318630271020463,0.7603804252272435,0.09226571989721591,4.028046144702076,101325.0,128504.83817853419,1.2682441468397156,1.0,0.0,4.02804614470092,1.2822580099237937,1.2825758348127585,3.141369454140878,22858.91066258777,2330.9601813654785,19430.07506072071,1981.316255879501,0.85,0.8500000436381733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.1940833097215,4632.441516551485,5.574506701810649,5.433242962345822,-1.8937202801104411,7.326963242456262,3.517334847579419,3.5,1.0049528135941197,0.6,0.0002478505426181704,0.9927483550266204,0.000249660995521392,198.38931615532832,0.0,0.0,0.0,0.01139149553030232,8.38349641662302e-05,0.00016401557845194018,0.0006606623184544186,0.09226571995150597,0.09226571995150597,0.09226571995150597,0.09226571982834712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.72119169496,595.6912996527572,0.0,0.09226571995150597,0.09226571989721591,0.09226571989721591,0.3749909251960304,0.3749909251960304,0.5,9.999906844455653,0.0,0.0,0.0,0.0,0.0,0.0,25828.823496748664,19639.731793577168,0.7603804252272435,1.0583446267087098,0.6593030211791244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476117868717038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.475153736243,1422.6019346339688,0.3749909251960304,6.17534620354742,3.517334847579419,,,,,,
1796.0,-29.35519142545017,5.431978635203902,35.02170350388677,24.76166394716131,5.506227237962292,-25.86895740686294,-39.46002427311612,2.0199932452003875,-4.586117960521619,-4.586117960564017,40.04705601512555,42791.785729649026,25901.719257676476,25901.719257676476,68693.5049873255,77961.50244124276,77961.50244124276,25901.719257676476,103863.22169891924,103863.22169891924,103863.22169891924,129692.91045997513,125195.17088890244,4497.739571072691,0.0,92076.58297670147,56906.86636966959,39077.46289670208,25829.68876105589,64907.151657757975,19640.57251328882,1422.6780848281755,0.0,0.8888380789179962,2.9289403539475423,0.0014947054983599872,1.0,1.0,-0.3822640561410253,360413.6287554774,1556563.1480645533,4.3188243281460466,1556563.1480645533,4.3188243281460466,0.7603875019547828,0.092266533040704,4.028046144702076,101325.0,128504.92263916778,1.2682449804013598,1.0,0.0,4.028046144702026,1.282263817398126,1.2825816437265514,3.1413552266299507,22858.869950585355,2330.956029896586,19430.042647229897,1981.312950623291,0.85,0.850000139518373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.4686790521555,4632.441516551485,5.574495610924947,5.431978635203902,-1.8946813562039924,7.326659991407894,3.5176813190440055,3.5,1.0050518054411444,0.6,0.0002478505426181704,0.9930226636264251,0.0002495920301688217,198.39148765389376,0.0,0.0,0.0,0.01139149553030232,8.38127222228917e-05,0.0001640378203952787,0.0006607519100285339,0.09226653294158609,0.09226653294158609,0.09226653294158609,0.09226653323537365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.5107701685,595.6910509439159,0.0,0.09226653294158609,0.092266533040704,0.092266533040704,0.37499092004172524,0.37499092004172524,0.5,9.999906853409033,0.0,0.0,0.0,0.0,0.0,0.0,25829.68876105589,19640.57251328882,0.7603875019547828,1.0583349173837144,0.6592768999521237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476277051298714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16614.443119289594,1422.6780848281755,0.37499092004172524,6.17534620354742,3.5176813190440055,,,,,,
1797.0,-29.357862557475524,5.430704451640689,35.02183516574349,24.760416580271,5.505149387635527,-25.871499650241415,-39.462416677828855,2.0187865278621917,-4.5870668201556555,-4.587066820134065,40.04720587897055,42790.916331150336,25902.90202837057,25902.90202837057,68693.8183595209,77960.81612064957,77960.81612064957,25902.90202837057,103863.71814902013,103863.71814902013,103863.71814902013,129694.19654982434,125196.41929147945,4497.777258344888,0.0,92076.4184134686,56906.5188161287,39077.666219266546,25830.4784008042,64908.14462007074,19641.33999343519,1422.7475696380761,0.0,0.8888327912444531,2.9288383157038433,0.0014947054983599872,1.0,1.0,-0.38391851716369274,360400.34556140215,1556569.6161453282,4.319001453010905,1556569.6161453282,4.319001453010905,0.7603939690417689,0.09226727593525805,4.028046144702076,101325.0,128504.99707810456,1.2682457150565463,1.0,0.0,4.028046144703142,1.2822694406012523,1.282587268323464,3.1413414506808626,22858.829096228932,2330.9518639116245,19430.006421994887,1981.3092566773453,0.85,0.8500000739408081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.738663327086,4632.441516551485,5.574426260035026,5.430704451640689,-1.8955805962555208,7.32628504789621,3.518021985293436,3.5,1.0051491386552673,0.6,0.0002478505426181704,0.9932973256239246,0.0002495230141312289,198.3936613493287,0.0,0.0,0.0,0.01139149553030232,8.379013829087626e-05,0.0001640604043272941,0.0006608428791488208,0.09226727580939202,0.09226727580939202,0.09226727580939202,0.09226727617989867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.2353179747,595.6908227190797,0.0,0.09226727580939202,0.09226727593525805,0.09226727593525805,0.3749909150669843,0.3749909150669843,0.5,9.999906864288125,0.0,0.0,0.0,0.0,0.0,0.0,25830.4784008042,19641.33999343519,0.7603939690417689,1.0583235549499832,0.6592534200695459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44764355034546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.411243091523,1422.7475696380761,0.3749909150669843,6.17534620354742,3.518021985293436,,,,,,
1798.0,-29.360523599532307,5.429420847702632,35.02196242144289,24.75914015611636,5.504077370661929,-25.873996892413572,-39.46477230694143,2.0175506642616092,-4.58801660755654,-4.588016607540436,40.04734206789736,42789.934782030585,25904.032472587085,25904.032472587085,68693.96725461767,77959.98840320724,77959.98840320724,25904.032472587085,103864.02087579433,103864.02087579433,103864.02087579433,129695.27832640026,125197.46453261828,4497.813793781989,0.0,92076.25407901789,56906.20046074985,39077.83735363115,25831.257450605925,64909.09480423707,19642.097591295365,1422.81671104448,0.0,0.888827547603112,2.9287361805019114,0.0014947054983599872,1.0,1.0,-0.3863155396336424,360387.04976400343,1556575.4940389094,4.319177104333301,1556575.4940389094,4.319177104333301,0.7604003649011141,0.09226799804582678,4.028046144702076,101325.0,128505.07814249642,1.2682465150998907,1.0,0.0,4.028046144702571,1.2822751996746748,1.2825930288243506,3.1413273419964987,22858.78829866982,2330.947703718377,19429.968039523414,1981.3053427544996,0.85,0.849999911878709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.004610935631,4632.441516551485,5.574350499164139,5.429420847702632,-1.8964851095996154,7.325905957302247,3.5183575709772064,3.5,1.0052450202792018,0.6,0.0002478505426181704,0.9935710316105995,0.0002494542762749428,198.39582688118202,0.0,0.0,0.0,0.01139149553030232,8.376790701075089e-05,0.00016408263560741947,0.0006609324277710215,0.09226799804356092,0.09226799804356092,0.09226799804356092,0.09226799804207281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.89379801694,595.6906153043394,0.0,0.09226799804356092,0.09226799804582678,0.09226799804582678,0.37499091024370107,0.37499091024370107,0.5,9.999906864573166,0.0,0.0,0.0,0.0,0.0,0.0,25831.257450605925,19642.097591295365,0.7604003649011141,1.0583103563806522,0.6592286475582985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476594115913937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16614.379225032433,1422.81671104448,0.37499091024370107,6.17534620354742,3.5183575709772064,,,,,,
1799.0,-29.363160571540806,5.428128217902888,35.02208538349939,24.757875117380195,5.5030178244194925,-25.876468938156552,-39.4671016029082,2.016326165644721,-4.588968591606033,-4.588968591595239,40.047472691653184,42788.94112189027,25905.115575916276,25905.115575916276,68694.05669780655,77959.15648837596,77959.15648837596,25905.115575916276,103864.27206429224,103864.27206429224,103864.27206429224,129696.30551772841,125198.45559991141,4497.849917817002,0.0,92076.09002413347,56905.8745548466,39078.01718809652,25832.033453436183,64910.0506415327,19642.852536367496,1422.8858475590164,0.0,0.8888223126485,2.928633811906605,0.0014947054983599872,1.0,1.0,-0.3889063028942701,360373.7236024643,1556581.131757445,4.319352466093066,1556581.131757445,4.319352466093066,0.7604067473733702,0.0922687128443091,4.028046144702076,101325.0,128505.1543630682,1.2682472673384475,1.0,0.0,4.028046144704514,1.2822809058387623,1.2825987364027873,3.1413133630553913,22858.747570515643,2330.943550602463,19429.93620704398,1981.3020967449618,0.85,0.8500000337772522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.266613560744,4632.441516551485,5.574269292044711,5.428128217902888,-1.8973956714540043,7.325523889356893,3.5186881912086267,3.5,1.0053394832024647,0.6,0.0002478505426181704,0.9938423421035312,0.0002493861773826005,198.39797287168471,0.0,0.0,0.0,0.01139149553030232,8.374592961104311e-05,0.00016410461300712725,0.000661020953751185,0.09226871285538157,0.09226871285538157,0.09226871285538157,0.09226871280790706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.52537520806,595.6904163636164,0.0,0.09226871285538157,0.0922687128443091,0.0922687128443091,0.3749909054992106,0.3749909054992106,0.5,9.99990686383773,0.0,0.0,0.0,0.0,0.0,0.0,25832.033453436183,19642.852536367496,0.7604067473733702,1.0582961501165837,0.6592036317795099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476752132684594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.347320071316,1422.8858475590164,0.3749909054992106,6.17534620354742,3.5186881912086267,,,,,,
1800.0,-29.365811681007543,5.426827903640027,35.02220427885033,24.757003888394706,5.50231014163687,-25.878824766526,-39.46930813891811,2.0154988529684252,-4.589876637383497,-4.589876637376772,40.04760075392374,42787.37990083585,25906.03610450939,25906.03610450939,68693.41600534524,77958.49441572838,77958.49441572838,25906.03610450939,103864.53052023776,103864.53052023776,103864.53052023776,129697.35540537859,125199.46714187393,4497.888263504666,0.0,92075.91230956033,56905.50886928324,39078.226044752315,25832.824885140828,64911.05092989314,19643.621520821493,1422.9552474480788,0.0,0.8888173067197663,2.9285361707078215,0.0014947054983599872,1.0,1.0,-0.3914050193932894,360361.01286237634,1556586.6589356463,4.319520157221099,1556586.6589356463,4.319520157221099,0.7604132187696051,0.09226941610717737,4.028046144702076,101325.0,128505.19105361369,1.2682476294459777,1.0,0.0,4.028046144700453,1.2822847611449413,1.282602592664556,3.1413039184100318,22858.703451216417,2330.9390516859903,19429.896066334164,1981.298003531702,0.85,0.8499999183155862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.524753512352,4632.441516551485,5.574157745998231,5.426827903640027,-1.8982781414451058,7.325106045085133,3.519013949298542,3.5,1.0054325569424407,0.6,0.0002478505426181704,0.9941151877354419,0.0002493177306573143,198.40013041417208,0.0,0.0,0.0,0.01139149553030232,8.3725115393254e-05,0.00016412542722491638,0.0006611047943809056,0.09226940074627012,0.09226940074627012,0.09226940074627012,0.09226961704561172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.1141235314,595.6902312220342,0.0,0.09226940074627012,0.09226941610717737,0.09226941610717737,0.37499090081366543,0.37499090081366543,0.5,9.99991317877298,0.0,0.0,0.0,0.0,0.0,0.0,25832.824885140828,19643.621520821493,0.7604132187696051,1.0582699713110055,0.659169421660545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476908723541746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16614.315808612097,1422.9552474480788,0.37499090081366543,6.17534620354742,3.519013949298542,,,,,,
1801.0,-29.36845894471676,5.425514284465701,35.0223204158563,24.755120754148834,5.500652991415082,-25.881455803082506,-39.47181928725911,2.013649850328414,-4.591070340320698,-4.591070340323237,40.04775947870712,42787.10059511272,25907.634300925787,25907.634300925787,68694.73489603851,77957.57932207035,77957.57932207035,25907.634300925787,103865.21362299613,103865.21362299613,103865.21362299613,129698.95987389004,125201.02717614945,4497.932697740591,0.0,92075.77398887282,56905.295264132226,39078.30969415622,25833.746250893902,64912.05594505012,19644.51967664634,1423.0385646126933,0.0,0.8888107601247637,2.928407817009318,0.0014947054983599872,1.0,1.0,-0.39303561233396067,360344.30405503314,1556593.5095318237,4.319739460330403,1556593.5095318237,4.319739460330403,0.7604208652458448,0.09227029572316003,4.028046144702076,101325.0,128505.34588882922,1.2682491575507449,1.0,0.0,4.028046144702504,1.282293377646103,1.2826112113014332,3.1412828100978984,22858.669111816485,2330.935550041705,19429.87186895021,1981.295536085229,0.85,0.8500001366617707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.779339942431,4632.441516551485,5.574196278699989,5.425514284465701,-1.8993748998885431,7.3248891843542445,3.5193352348590836,3.5,1.0055243528168811,0.6,0.0002478505426181704,0.9943877182131354,0.00024924940048892127,198.40228487370533,0.0,0.0,0.0,0.01139149553030232,8.370143358976666e-05,0.0001641491090284037,0.0006612001857781422,0.09227029572214177,0.09227029572214177,0.09227029572214177,0.09227029572518622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.8815672571,595.6899894845455,0.0,0.09227029572214177,0.09227029572316003,0.09227029572316003,0.3749909214981015,0.3749909214981015,0.5,9.999913178865622,0.0,0.0,0.0,0.0,0.0,0.0,25833.746250893902,19644.51967664634,0.7604208652458448,1.058273904530008,0.6591549130924648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477066157336078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.283926033393,1423.0385646126933,0.3749909214981015,6.17534620354742,3.5193352348590836,,,,,,
1802.0,-29.37110057491143,5.424199819384728,35.02243047554508,24.754250433202856,5.499977741954476,-25.883946894557052,-39.47414757041258,2.0128240634925767,-4.591700499536103,-4.591700499522906,40.04781640010374,42786.083814218684,25907.735809739843,25907.735809739843,68693.81962395852,77956.78945220281,77956.78945220281,25907.735809739843,103864.52526194265,103864.52526194265,103864.52526194265,129698.76217682255,125200.80785867265,4497.9543181499075,0.0,92075.59361543579,56904.88798511397,39078.56181146869,25834.236914879908,64912.7987263486,19644.99785853505,1423.0835348241362,0.0,0.8888074001022441,2.9283400605144365,0.0014947054983599872,1.0,1.0,-0.39820612357448226,360335.4836726534,1556595.9662766242,4.319852017934246,1556595.9662766242,4.319852017934246,0.7604249323586562,0.09227072779832175,4.028046144702076,101325.0,128505.37584256743,1.2682494531711566,1.0,0.0,4.028046144703136,1.282297225916648,1.282615060525824,3.1412733828716144,22858.62433242952,2330.9309838150157,19429.830194536527,1981.2912864776993,0.85,0.849999978650134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.029019650743,4632.441516551485,5.57391868686882,5.424199819384728,-1.9000622846743993,7.324262104059127,3.5196503395808953,3.5,1.0056143827373987,0.6,0.0002478505426181704,0.9946597490833182,0.00024918123292572185,198.40443479507937,0.0,0.0,0.0,0.01139149553030232,8.367948185866999e-05,0.0001641710607595004,0.0006612886083639558,0.09227072779473144,0.09227072779473144,0.09227072779473144,0.09227072780514953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.1567842472,595.6899027937943,0.0,0.09227072779473144,0.09227072779832175,0.09227072779832175,0.37499093721915294,0.37499093721915294,0.5,9.99991317918669,0.0,0.0,0.0,0.0,0.0,0.0,25834.236914879908,19644.99785853505,0.7604249323586562,1.0582476949353161,0.6591317067469391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477223366170222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.252032127715,1423.0835348241362,0.37499093721915294,6.17534620354742,3.5196503395808953,,,,,,
1803.0,-29.373741135903828,5.42287341816626,35.02253796751265,24.752730305213504,5.498674481179094,-25.886408477956984,-39.47647913647813,2.0113418030892944,-4.592862782416148,-4.5928627824149695,40.047962431206805,42785.08480718695,25909.168145866275,25909.168145866275,68694.25295305322,77955.91141835223,77955.91141835223,25909.168145866275,103865.07956421851,103865.07956421851,103865.07956421851,129700.25301814232,125202.25553879692,4497.997479345397,0.0,92075.4403161179,56904.61362339776,39078.69632524461,25835.173453923806,64913.86977916841,19645.91028419079,1423.1676310105909,0.0,0.8888010557976975,2.9282150918314316,0.0014947054983599872,1.0,1.0,-0.4002740856647051,360319.21556258464,1556602.2690383843,4.320064547787113,1556602.2690383843,4.320064547787113,0.7604326837297468,0.0922715838947889,4.028046144702076,101325.0,128505.48630393659,1.2682505433401094,1.0,0.0,4.02804614470227,1.2823041334945466,1.2826219698158585,3.1412564613082927,22858.586274444984,2330.927102980629,19429.796835813577,1981.2878848346354,0.85,0.8499999344900581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.276753534529,4632.441516551485,5.573929763576375,5.42287341816626,-1.9011430029146972,7.324016421080957,3.5199629997555784,3.5,1.0057037142158796,0.6,0.0002478505426181704,0.9949317500912899,0.00024911311011577313,198.4065838928368,0.0,0.0,0.0,0.01139149553030232,8.365750450807087e-05,0.0001641930381100995,0.0006613771341463073,0.09227158393189173,0.09227158393189173,0.09227158393189173,0.09227158390238684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.86287729803,595.689680380824,0.0,0.09227158393189173,0.0922715838947889,0.0922715838947889,0.37499094897041346,0.37499094897041346,0.5,9.999913174346187,0.0,0.0,0.0,0.0,0.0,0.0,25835.173453923806,19645.91028419079,0.7604326837297468,1.0582369097196849,0.6591054416065203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477380243859261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.220162837995,1423.1676310105909,0.37499094897041346,6.17534620354742,3.5199629997555784,,,,,,
