time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1804.0,-29.37636793787149,5.421542813600081,35.02264073677112,24.751574475690745,5.497729794636856,-25.888865837456905,-39.478791144769616,2.010227691464024,-4.593683916370878,-4.593683916371201,40.04804114791795,42784.060385286975,25909.672547294744,25909.672547294744,68693.73293258171,77955.05659032366,77955.05659032366,25909.672547294744,103864.7291376184,103864.7291376184,103864.7291376184,129700.54441811833,125202.51853270392,4498.025885414402,0.0,92075.27145716005,56904.27524095567,39078.88468467153,25835.815280499923,64914.69996517146,19646.536139000524,1423.2263171309485,0.0,0.8887966609002037,2.9281268060281,0.0014947054983599872,1.0,1.0,-0.40472277120784383,360307.7227546549,1556605.666491951,4.320211775066209,1556605.666491951,4.320211775066209,0.7604380169813771,0.0922721508734664,4.028046144702076,101325.0,128505.55066550047,1.2682511785393582,1.0,0.0,4.028046144702544,1.282309325487424,1.2826271630956412,3.141243742550931,22858.5443536348,2330.9228282476483,19429.76638212065,1981.2847794221934,0.85,0.8500001610571091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.519890001197,4632.441516551485,5.573746732379383,5.421542813600081,-1.9019777309611006,7.323520544561182,3.5202698684203146,3.5,1.0057913909772327,0.6,0.0002478505426181704,0.9952024134241318,0.0002490453592906856,198.4087218386046,0.0,0.0,0.0,0.01139149553030232,8.363571677750502e-05,0.00016421482584066537,0.0006614648961304149,0.09227215100599107,0.09227215100599107,0.09227215100599107,0.09227215046653778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.2435208026,595.6895604811946,0.0,0.09227215100599107,0.0922721508734664,0.0922721508734664,0.3749909575251489,0.3749909575251489,0.5,9.999913165406456,0.0,0.0,0.0,0.0,0.0,0.0,25835.815280499923,19646.536139000524,0.7604380169813771,1.0582153652321864,0.6590812313426976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477537061449794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.188226913615,1423.2263171309485,0.3749909575251489,6.17534620354742,3.5202698684203146,,,,,,
1805.0,-29.37899769171215,5.4202042802808235,35.02274048121231,24.750340380147122,5.4966674696646365,-25.8913644089658,-39.48114701835436,2.009034191685756,-4.594693843564414,-4.594693843573438,40.04815941039372,42783.206031713664,25910.62399839379,25910.62399839379,68693.83003010745,77954.36113271191,77954.36113271191,25910.62399839379,103864.9851311057,103864.9851311057,103864.9851311057,129701.60672311402,125203.54411040738,4498.062612706642,0.0,92075.10710071799,56903.95201902236,39079.061201884026,25836.621592008323,64915.68279389235,19647.32231273393,1423.2991362902894,0.0,0.8887911786410714,2.928018224637888,0.0014947054983599872,1.0,1.0,-0.4074174506114332,360293.5879409645,1556610.7707713046,4.320395429924669,1556610.7707713046,4.320395429924669,0.7604447138247811,0.09227288051155551,4.028046144702076,101325.0,128505.62610660691,1.2682519230851903,1.0,0.0,4.028046144702743,1.282314887492321,1.2826327264791557,3.1412301174942083,22858.503550616122,2330.91866749768,19429.730351367874,1981.281105307916,0.85,0.8500001020777307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.760261926559,4632.441516551485,5.5736632001874415,5.4202042802808235,-1.9029540604028998,7.323158340683723,3.5205732584064613,3.5,1.0058780738304176,0.6,0.0002478505426181704,0.9954734604917499,0.00024897754933188846,198.41086223304586,0.0,0.0,0.0,0.01139149553030232,8.361352106771107e-05,0.0001642370215504593,0.0006615543014736793,0.092272880494187,0.092272880494187,0.092272880494187,0.09227288056817216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.8153221146,595.6893803690657,0.0,0.092272880494187,0.09227288051155551,0.09227288051155551,0.37499096350618216,0.37499096350618216,0.5,9.999913166556476,0.0,0.0,0.0,0.0,0.0,0.0,25836.621592008323,19647.32231273393,0.7604447138247811,1.058200839513785,0.6590580918258316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44776930652904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.156478609664,1423.2991362902894,0.37499096350618216,6.17534620354742,3.5205732584064613,,,,,,
1806.0,-29.38162014005787,5.4188595115342615,35.02283659475437,24.749113234598212,5.495644433327473,-25.89382369228323,-39.48346311282364,2.00784798155109,-4.595642111405311,-4.595642111418823,40.048254134993584,42782.21602672224,25911.37224950066,25911.37224950066,68693.5882762229,77953.53481908118,77953.53481908118,25911.37224950066,103864.90706858184,103864.90706858184,103864.90706858184,129702.27223873534,125204.1765612638,4498.095677471552,0.0,92074.94144592358,56903.62263736236,39079.243120623585,25837.3651701535,64916.60829077708,19648.04780186128,1423.3670138402151,0.0,0.8887860892354137,2.9279162753908623,0.0014947054983599872,1.0,1.0,-0.41119515791564254,360280.31649975124,1556614.8591505908,4.320565925648246,1556614.8591505908,4.320565925648246,0.7604509079183539,0.09227353976933222,4.028046144702076,101325.0,128505.69898661306,1.2682526423549279,1.0,0.0,4.028046144701821,1.2823204155734806,1.2826382559305247,3.141216575656443,22858.46242526938,2330.914473879396,19429.691486790634,1981.277142223964,0.85,0.8499999311113622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.996973695795,4632.441516551485,5.573540356362502,5.4188595115342615,-1.9038888488319805,7.322748360366242,3.520872038877819,3.5,1.0059634396793768,0.6,0.0002478505426181704,0.9957438339011652,0.0002489099446864075,198.4129967274283,0.0,0.0,0.0,0.01139149553030232,8.35917054418727e-05,0.00016425883717629766,0.0006616421758212318,0.09227353978137716,0.09227353978137716,0.09227353978137716,0.09227353975001393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2733276599,595.6892361014073,0.0,0.09227353978137716,0.09227353976933222,0.09227353976933222,0.3749909674686237,0.3749909674686237,0.5,9.999913165357697,0.0,0.0,0.0,0.0,0.0,0.0,25837.3651701535,19648.04780186128,0.7604509079183539,1.0581820289890658,0.659033445418011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477849247808348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.124583609795,1423.3670138402151,0.3749909674686237,6.17534620354742,3.520872038877819,,,,,,
1807.0,-29.384239939516068,5.417508407025513,35.02292925681372,24.747792141884588,5.49453332272878,-25.89627335003795,-39.48577403845263,2.0065667365141886,-4.596610873249006,-4.596610873236336,40.048346774943006,42781.21515728404,25912.13254111409,25912.13254111409,68693.34769839812,77952.68460130542,77952.68460130542,25912.13254111409,103864.8171424195,103864.8171424195,103864.8171424195,129702.93836729293,125204.80928057343,4498.129086719496,0.0,92074.78006925904,56903.31063845105,39079.41047867555,25838.121224873415,64917.531703548964,19648.78576681907,1423.4362355941346,0.0,0.8887809044086805,2.927812125707739,0.0014947054983599872,1.0,1.0,-0.41507289764427924,360266.75863161404,1556618.8575628598,4.320739619373431,1556618.8575628598,4.320739619373431,0.7604572172958111,0.09227420649351768,4.028046144702076,101325.0,128505.78600834694,1.2682535011926666,1.0,0.0,4.028046144700004,1.2823263865982235,1.2826442284352664,3.141201948895197,22858.42236200825,2330.910388563704,19429.658279152052,1981.2737559872182,0.85,0.8499999681275047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.23041989462,4632.441516551485,5.573424029541091,5.417508407025513,-1.9048419958519212,7.322350402877434,3.5211667074397406,3.5,1.0060476306970687,0.6,0.0002478505426181704,0.9960140133203746,0.00024884242521038463,198.41512911165324,0.0,0.0,0.0,0.01139149553030232,8.356994374573049e-05,0.00016428059887243989,0.0006617298329374796,0.092274206486466,0.092274206486466,0.092274206486466,0.09227420649323977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.72124381294,595.6890950118834,0.0,0.092274206486466,0.09227420649351768,0.09227420649351768,0.3749909698067852,0.3749909698067852,0.5,9.99991316624318,0.0,0.0,0.0,0.0,0.0,0.0,25838.121224873415,19648.78576681907,0.7604572172958111,1.0581632710881819,0.6590086535120873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478004999804692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.09274730488,1423.4362355941346,0.3749909698067852,6.17534620354742,3.5211667074397406,,,,,,
1808.0,-29.386854083300605,5.416152360421411,35.0230183192912,24.74656457724052,5.493504689738104,-25.8987294404111,-39.48808590704573,2.0053800468942753,-4.597529543013422,-4.59752954302525,40.04842823868794,42780.24105289685,25912.725592493844,25912.725592493844,68692.9666453907,77951.8791617258,77951.8791617258,25912.725592493844,103864.60475421965,103864.60475421965,103864.60475421965,129703.43755034929,125205.27734243301,4498.160207916286,0.0,92074.61457010092,56902.97646145678,39079.597898493485,25838.83279612965,64918.43069462314,19649.480634601714,1423.5016874641267,0.0,0.8887760103232325,2.927713364028641,0.0014947054983599872,1.0,1.0,-0.4192483263446434,360253.9021742256,1556622.373608045,4.320903574432992,1556622.373608045,4.320903574432992,0.7604631675756257,0.09227482853502438,4.028046144702076,101325.0,128505.85504670265,1.268254182548262,1.0,0.0,4.028046144704375,1.2823319170131189,1.2826497602209495,3.1411884015836025,22858.38127529966,2330.9061988854155,19429.62438991736,1981.270300247012,0.85,0.8500000133829533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.460568640448,4632.441516551485,5.573275697243089,5.416152360421411,-1.905761530262002,7.321913890683414,3.5214572234321584,3.5,1.006130635266331,0.6,0.0002478505426181704,0.996283688308979,0.00024877506831297644,198.4172569381324,0.0,0.0,0.0,0.01139149553030232,8.354817840965537e-05,0.000164302364208515,0.0006618175047155452,0.09227482853512084,0.09227482853512084,0.09227482853512084,0.09227482853363331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.1151264838,595.6889709423529,0.0,0.09227482853512084,0.09227482853502438,0.09227482853502438,0.3749909708538682,0.3749909708538682,0.5,9.999913166266136,0.0,0.0,0.0,0.0,0.0,0.0,25838.83279612965,19649.480634601714,0.7604631675756257,1.0581427479127308,0.6589845225023302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478160597824878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16614.060876651067,1423.5016874641267,0.3749909708538682,6.17534620354742,3.5214572234321584,,,,,,
1809.0,-29.38946280403027,5.414790788382894,35.02310431318449,24.745349899772577,5.492468907709361,-25.90120020191584,-39.49041506331412,2.0042063155829397,-4.598489446177894,-4.598489446171452,40.04851782462722,42779.360586441784,25913.388644769373,25913.388644769373,68692.74923121116,77951.15476220007,77951.15476220007,25913.388644769373,103864.54340696943,103864.54340696943,103864.54340696943,129704.12300831056,125205.92991348397,4498.1930948265945,0.0,92074.4487002771,56902.65456495846,39079.77126146516,25839.57960134114,64919.3508628063,19650.21007374305,1423.5702098533302,0.0,0.8887708804049689,2.9276101723599774,0.0014947054983599872,1.0,1.0,-0.4229588715452337,360240.4690545208,1556626.2402208603,4.321075431381564,1556626.2402208603,4.321075431381564,0.760469418501033,0.09227548514685766,4.028046144702076,101325.0,128505.93015375258,1.2682549237972127,1.0,0.0,4.0280461447028975,1.2823373870844024,1.2826552316480637,3.141175002204746,22858.34009656986,2330.901999823575,19429.586462366053,1981.2664327131135,0.85,0.8499998853933262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.687744940351,4632.441516551485,5.573145997377465,5.414790788382894,-1.9067142208484293,7.321505009231323,3.521743996718297,3.5,1.006212570490942,0.6,0.0002478505426181704,0.9965528823878352,0.00024870786788985745,198.41938039592114,0.0,0.0,0.0,0.01139149553030232,8.35262556155714e-05,0.00016432428700259897,0.0006619058107417362,0.09227548512440872,0.09227548512440872,0.09227548512440872,0.0922754851918956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.5482708812,595.6888345057945,0.0,0.09227548512440872,0.09227548514685766,0.09227548514685766,0.37499097086463845,0.37499097086463845,0.5,9.999913168303587,0.0,0.0,0.0,0.0,0.0,0.0,25839.57960134114,19650.21007374305,0.760469418501033,1.0581244007873578,0.6589616195769913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478315863270752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16614.029031972597,1423.5702098533302,0.37499097086463845,6.17534620354742,3.521743996718297,,,,,,
1810.0,-29.392066296346098,5.4134241795917,35.023187535813015,24.74412718964743,5.491390518343819,-25.903700247395108,-39.492771146446444,2.0030244766948675,-4.599440801767457,-4.599440801751414,40.04860985197391,42778.61324908517,25913.993055024577,25913.993055024577,68692.60630410974,77950.57050869642,77950.57050869642,25913.993055024577,103864.56356372099,103864.56356372099,103864.56356372099,129704.88559821654,125206.65964642382,4498.225951792709,0.0,92074.28329368541,56902.326063638735,39079.95247782964,25840.32203449555,64920.274512325195,19650.935428919503,1423.638216107227,0.0,0.8887657843830225,2.9275079024085615,0.0014947054983599872,1.0,1.0,-0.4263122433592912,360227.15593936597,1556630.2122147484,4.321246154126046,1556630.2122147484,4.321246154126046,0.7604756396877127,0.09227614066163485,4.028046144702076,101325.0,128506.0049267459,1.268255661749281,1.0,0.0,4.028046144704162,1.2823428949874849,1.282660740916354,3.1411615102693635,22858.29903284175,2330.897812488643,19429.55668417393,1981.2633961825834,0.85,0.8500001096432608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.911803163723,4632.441516551485,5.573007435838487,5.4134241795917,-1.9076636102558608,7.32108778984756,3.52202684308738,3.5,1.0062933837392514,0.6,0.0002478505426181704,0.9968216151858819,0.00024864081882088057,198.42149964317727,0.0,0.0,0.0,0.01139149553030232,8.350408478667272e-05,0.00016434645783149765,0.0006619951158636064,0.09227614065465099,0.09227614065465099,0.09227614065465099,0.09227614064107802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.9932241046,595.6886943494842,0.0,0.09227614065465099,0.09227614066163485,0.09227614066163485,0.37499097005443593,0.37499097005443593,0.5,9.99991316943206,0.0,0.0,0.0,0.0,0.0,0.0,25840.32203449555,19650.935428919503,0.7604756396877127,1.058107144803714,0.6589407326206483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478470809937498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.997208797868,1423.638216107227,0.37499097005443593,6.17534620354742,3.52202684308738,,,,,,
1811.0,-29.394665464366664,5.412053125854459,35.0232670437484,24.74282191777604,5.490343209033443,-25.90608144031736,-39.49501920780165,2.001759187153218,-4.600377920778158,-4.600377920764264,40.04866911579973,42777.43433255315,25914.52644849599,25914.52644849599,68691.96078104914,77949.5260710008,77949.5260710008,25914.52644849599,103864.05251949679,103864.05251949679,103864.05251949679,129705.08059006154,125206.82495546079,4498.255634600754,0.0,92074.12141537231,56902.02968570674,39080.10192185064,25841.028070564742,64921.12999241539,19651.62594453785,1423.7042784255707,0.0,0.888760876681842,2.9274071656363225,0.0014947054983599872,1.0,1.0,-0.43167641762028097,360214.0424258928,1556632.770105559,4.321410569177926,1556632.770105559,4.321410569177926,0.7604815834290595,0.09227673765490907,4.028046144702076,101325.0,128506.08844088588,1.2682564859697596,1.0,0.0,4.028046144704152,1.2823487918607546,1.282666639251243,3.141147065656897,22858.25884504169,2330.8937144735146,19429.51642558603,1981.2592909491038,0.85,0.8499998428270747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.132853089655,4632.441516551485,5.572857220902362,5.412053125854459,-1.9086053242617695,7.320658450116229,3.522305900749341,3.5,1.0063731144998118,0.6,0.0002478505426181704,0.9970899796204068,0.0002485738977263891,198.42361541560726,0.0,0.0,0.0,0.01139149553030232,8.348293551797113e-05,0.00016436760710019925,0.0006620803060938632,0.09227673765173015,0.09227673765173015,0.09227673765173015,0.09227673765449523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.2797671031,595.688604090952,0.0,0.09227673765173015,0.09227673765490907,0.09227673765490907,0.37499096858383,0.37499096858383,0.5,9.999913169803886,0.0,0.0,0.0,0.0,0.0,0.0,25841.028070564742,19651.62594453785,0.7604815834290595,1.0580832587028952,0.6589138904013341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478625449365743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.965403408343,1423.7042784255707,0.37499096858383,6.17534620354742,3.522305900749341,,,,,,
1812.0,-29.39726321836308,5.410677715142218,35.02334358349967,24.741487169545167,5.489194773744377,-25.90853258494748,-39.49733414975924,2.0004641326645594,-4.601323685136151,-4.601323685119521,40.04874248950016,42776.5391249235,25915.0492853002,25915.0492853002,68691.5884102237,77948.77176617245,77948.77176617245,25915.0492853002,103863.82105147265,103863.82105147265,103863.82105147265,129705.57221889528,125207.28548194881,4498.28673694646,0.0,92073.9607430467,56901.72807076692,39080.258524755314,25841.751167422633,64922.00969217795,19652.333151798055,1423.7713512107186,0.0,0.8887558750051384,2.9273055022975702,0.0014947054983599872,1.0,1.0,-0.43596739459735545,360200.80831399886,1556635.9369985075,4.321578133832329,1556635.9369985075,4.321578133832329,0.7604876706874548,0.09227736095643745,4.028046144702076,101325.0,128506.17546261977,1.2682573448074983,1.0,0.0,4.028046144703075,1.2823548275095193,1.2826726763960246,3.1411322812462172,22858.218956639266,2330.8896469884485,19429.4881117936,1981.2564037457846,0.85,0.8500000874368308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.351029765941,4632.441516551485,5.572708193300525,5.410677715142218,-1.9095560010300847,7.320233716172303,3.5225813398379264,3.5,1.0064518113822647,0.6,0.0002478505426181704,0.9973582759433548,0.00024850702961655386,198.42573008207927,0.0,0.0,0.0,0.01139149553030232,8.346116222559151e-05,0.00016438938039257885,0.0006621680099202903,0.09227736098515052,0.09227736098515052,0.09227736098515052,0.09227736088595118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.6345453892,595.6884923387452,0.0,0.09227736098515052,0.09227736095643745,0.09227736095643745,0.37499096658187836,0.37499096658187836,0.5,9.999913167478068,0.0,0.0,0.0,0.0,0.0,0.0,25841.751167422633,19652.333151798055,0.7604876706874548,1.058063185904424,0.6588911730820524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478779835239275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.933597865784,1423.7713512107186,0.37499096658187836,6.17534620354742,3.5225813398379264,,,,,,
1813.0,-29.3998542440496,5.409299397036759,35.02341681786259,24.74041861658918,5.48831939499443,-25.91097290075342,-39.49962485404683,1.9994380533318585,-4.602213477881435,-4.602213477858213,40.04880019776339,42775.57032684373,25915.39817268053,25915.39817268053,68690.96849952426,77947.98949954537,77947.98949954537,25915.39817268053,103863.38767222589,103863.38767222589,103863.38767222589,129705.80991837186,125207.49488763131,4498.315030740539,0.0,92073.7886336457,56901.36946755816,39080.46574009727,25842.422246145976,64922.88798624325,19652.9898783586,1423.8341237488771,0.0,0.8887512096588245,2.9272098580783785,0.0014947054983599872,1.0,1.0,-0.4408490145329438,360188.35776294593,1556638.4277566588,4.321734432019436,1556638.4277566588,4.321734432019436,0.7604933349964731,0.09227792976816662,4.028046144702076,101325.0,128506.2276867953,1.2682578602200376,1.0,0.0,4.028046144702451,1.2823596096300827,1.2826774597019006,3.141120567470174,22858.176228876273,2330.8852899691815,19429.44555970072,1981.2520646398846,0.85,0.849999814733946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.566348614301,4632.441516551485,5.572525200162421,5.409299397036759,-1.9104679987900561,7.3197673958268155,3.5228531794828246,3.5,1.0065294798522355,0.6,0.0002478505426181704,0.9976259549529279,0.00024844035120343775,198.42783931636058,0.0,0.0,0.0,0.01139149553030232,8.343962206865014e-05,0.00016441092054952022,0.0006622547746664142,0.09227792976458674,0.09227792976458674,0.09227792976458674,0.09227792977515253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.9135673006,595.6884044492583,0.0,0.09227792976458674,0.09227792976816662,0.09227792976816662,0.3749909641440374,0.3749909641440374,0.5,9.999913167828863,0.0,0.0,0.0,0.0,0.0,0.0,25842.422246145976,19652.9898783586,0.7604933349964731,1.058039323729398,0.6588673371386005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478934140412119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.90173401191,1423.8341237488771,0.3749909641440374,6.17534620354742,3.5228531794828246,,,,,,
1814.0,-29.402441329042034,5.407915186015565,35.02348735102705,24.739214206952624,5.487367665813715,-25.913348360768392,-39.50186076164243,1.9982746932895505,-4.603254896856583,-4.603254896827822,40.048868727954556,42774.389626902244,25916.105322464962,25916.105322464962,68690.4949493672,77946.96647855612,77946.96647855612,25916.105322464962,103863.07180102108,103863.07180102108,103863.07180102108,129706.27998728638,125207.93176044754,4498.348226838841,0.0,92073.62246468113,56901.04559581761,39080.64096540391,25843.2081862653,64923.84915166921,19653.759250835985,1423.907624019989,0.0,0.8887457455606116,2.9270979186228883,0.0014947054983599872,1.0,1.0,-0.4457627704049969,360173.78598917165,1556641.3856060882,4.321917491388136,1556641.3856060882,4.321917491388136,0.7604999777574529,0.09227859698268422,4.028046144702076,101325.0,128506.29956463176,1.268258569599129,1.0,0.0,4.028046144698896,1.2823650316009503,1.2826828830166768,3.1411072864902745,22858.134975881992,2330.8810833344714,19429.415180977274,1981.2489668722014,0.85,0.8500000197512868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.779150501263,4632.441516551485,5.572422272442612,5.407915186015565,-1.911493728890631,7.319408914906196,3.5231218497129144,3.5,1.0066062427751183,0.6,0.0002478505426181704,0.9978933041831015,0.0002483737906439472,198.42994538744486,0.0,0.0,0.0,0.01139149553030232,8.341860213660294e-05,0.00016443194048156745,0.0006623394439226589,0.092278596993401,0.092278596993401,0.092278596993401,0.09227859696719995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.24492099683,595.6883000756229,0.0,0.092278596993401,0.09227859698268422,0.09227859698268422,0.3749909613681947,0.3749909613681947,0.5,9.999913166738997,0.0,0.0,0.0,0.0,0.0,0.0,25843.2081862653,19653.759250835985,0.7604999777574529,1.0580163660490722,0.6588393970138245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479088049203248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16613.86991835671,1423.907624019989,0.3749909613681947,6.17534620354742,3.5231218497129144,,,,,,
1815.0,-29.40502200895672,5.406526521295346,35.02355579053318,24.737782577890925,5.486077530205777,-25.915826271861555,-39.50420605307443,1.996881793774838,-4.6042434541988655,-4.604243454271731,40.04894938547343,42773.689601789774,25916.639766434495,25916.639766434495,68690.32936822427,77946.39358901574,77946.39358901574,25916.639766434495,103863.03335545024,103863.03335545024,103863.03335545024,129706.99978353367,125208.61872043826,4498.3810630954085,0.0,92073.4656461282,56900.76166159161,39080.782205040654,25843.96642808343,64924.74863312408,19654.501500777187,1423.9778587784967,0.0,0.8887405027801198,2.9269916642566813,0.0014947054983599872,1.0,1.0,-0.4494122892776886,360159.95429535565,1556644.866891714,4.322093137581752,1556644.866891714,4.322093137581752,0.7605063857156059,0.09227925436630399,4.028046144702076,101325.0,128506.400505389,1.268259565806948,1.0,0.0,4.028046144700753,1.2823715234267656,1.2826893764515783,3.1410913850755917,22858.09604421455,2330.8771134092226,19429.377375184064,1981.2451117541734,0.85,0.8499998135278504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.9887185002035,4632.441516551485,5.572286095501815,5.406526521295346,-1.9124836589145318,7.319010180209878,3.523386445049916,3.5,1.0066818414428331,0.6,0.0002478505426181704,0.998160068525022,0.0002483074112395804,198.4320462888819,0.0,0.0,0.0,0.01139149553030232,8.33965591387319e-05,0.00016445398347943846,0.000662428234135251,0.09227925436434545,0.09227925436434545,0.09227925436434545,0.09227925437589984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.63490545563,595.6881772338309,0.0,0.09227925436434545,0.09227925436630399,0.09227925436630399,0.3749909583161777,0.3749909583161777,0.5,9.99991316685195,0.0,0.0,0.0,0.0,0.0,0.0,25843.96642808343,19654.501500777187,0.7605063857156059,1.0579991577076207,0.6588194872111832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479241727178942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.83809527923,1423.9778587784967,0.3749909583161777,6.17534620354742,3.523386445049916,,,,,,
1816.0,-29.40760138251284,5.405137511876193,35.023620693225894,24.736725200805836,5.485200085942698,-25.918268198745913,-39.506500808615215,1.9958669350429177,-4.605050334602993,-4.605050334594204,40.04898421635716,42772.78454307853,25916.681130837063,25916.681130837063,68689.46567391559,77945.66517072533,77945.66517072533,25916.681130837063,103862.3463015624,103862.3463015624,103862.3463015624,129706.90669671952,125208.50147681625,4498.405219903279,0.0,92073.29359218373,56900.41309760937,39080.978327304845,25844.560395157117,64925.53872246196,19655.08365128936,1424.034270583114,0.0,0.8887363342630562,2.9269049395618687,0.0014947054983599872,1.0,1.0,-0.45497885592965304,360148.664897254,1556646.370240809,4.322232794295936,1556646.370240809,4.322232794295936,0.7605114326097195,0.0922797428460639,4.028046144702076,101325.0,128506.45284091668,1.2682600823184473,1.0,0.0,4.02804614470373,1.282376253375838,1.2826941075730323,3.1410797993945216,22858.05333021916,2330.8727577938607,19429.346011596586,1981.2419135583086,0.85,0.850000029788639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.195388980272,4632.441516551485,5.572047390707238,5.405137511876193,-1.91334233747772,7.318479849353913,3.5236473898360092,3.5,1.0067563970960027,0.6,0.0002478505426181704,0.9984267747109833,0.00024824108176577716,198.43414617128147,0.0,0.0,0.0,0.01139149553030232,8.337499633047855e-05,0.0001644755462876918,0.0006625150901219049,0.09227974277301952,0.09227974277301952,0.09227974277301952,0.09227974297319821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.8032793975,595.6881241978235,0.0,0.09227974277301952,0.0922797428460639,0.0922797428460639,0.3749909550480335,0.3749909550480335,0.5,9.999913174309409,0.0,0.0,0.0,0.0,0.0,0.0,25844.560395157117,19655.08365128936,0.7605114326097195,1.0579729799015352,0.6587975299815363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447939502793046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.806314280635,1424.034270583114,0.3749909550480335,6.17534620354742,3.5236473898360092,,,,,,
1817.0,-29.410171663547047,5.403743558989502,35.023683424719685,24.735308694094442,5.483990050407617,-25.920670939548014,-39.508774714171864,1.9944893446421423,-4.606080919185274,-4.606080919181882,40.04905137545197,42771.82965126257,25917.27434666288,25917.27434666288,68689.10399792544,77944.82918042886,77944.82918042886,25917.27434666288,103862.10352709173,103862.10352709173,103862.10352709173,129707.44039019373,125209.00238529341,4498.438004900329,0.0,92073.13599881287,56900.13654347067,39081.11050593578,25845.336863102,64926.44736903778,19655.84450899932,1424.1069950539113,0.0,0.8887309287448295,2.9267941737637937,0.0014947054983599872,1.0,1.0,-0.45954293931674783,360134.24596499634,1556649.268923041,4.322413895273767,1556649.268923041,4.322413895273767,0.7605180235457064,0.09228040185956547,4.028046144702076,101325.0,128506.55606439372,1.268261101054959,1.0,0.0,4.028046144701772,1.2823826739631483,1.2827005297517715,3.1410640727494963,22858.01420619595,2330.868768253782,19429.310791339096,1981.23832209155,0.85,0.8499999438303149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.400138009874,4632.441516551485,5.571929650789348,5.403743558989502,-1.9143668833799259,7.318110442369428,3.5239059161967234,3.5,1.0068302617704925,0.6,0.0002478505426181704,0.9986926172140632,0.0002481750023441349,198.43623869561745,0.0,0.0,0.0,0.01139149553030232,8.33536345237564e-05,0.000164496908094414,0.000662601136465116,0.09228040181836915,0.09228040181836915,0.09228040181836915,0.09228040194826345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.12798125716,595.6880219196388,0.0,0.09228040181836915,0.09228040185956547,0.09228040185956547,0.37499095163643664,0.37499095163643664,0.5,9.999913177907342,0.0,0.0,0.0,0.0,0.0,0.0,25845.336863102,19655.84450899932,0.7605180235457064,1.0579526030047657,0.6587736028147393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44795482543238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.774473430098,1424.1069950539113,0.37499095163643664,6.17534620354742,3.5239059161967234,,,,,,
1818.0,-29.41273918921073,5.402348791072136,35.023742850012226,24.734204029105626,5.483091900074654,-25.923073927074135,-39.511033532302804,1.9934266415769775,-4.606929767238341,-4.606929767212321,40.049081443814195,42770.82321774148,25917.37215014835,25917.37215014835,68688.19536788983,77943.99306358588,77943.99306358588,25917.37215014835,103861.36521373423,103861.36521373423,103861.36521373423,129707.3212227037,125208.85837587803,4498.462846825673,0.0,92072.96612384352,56899.796292732404,39081.299812345685,25845.95600896947,64927.25582131516,19656.45185690726,1424.1661469770431,0.0,0.8887265666023365,2.926702943241674,0.0014947054983599872,1.0,1.0,-0.46542748639723186,360122.37005274027,1556650.566717816,4.322560041160018,1556650.566717816,4.322560041160018,0.7605233039197996,0.09228090541085238,4.028046144702076,101325.0,128506.61357779814,1.2682616686681287,1.0,0.0,4.028046144703633,1.2823876269871584,1.282705484003455,3.141051940874982,22857.97203315144,2330.8644678000583,19429.273598015,1981.2345294279903,0.85,0.8499998849345112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.601866634112,4632.441516551485,5.57170903555899,5.402348791072136,-1.915260325491337,7.317609116563473,3.524160636262365,3.5,1.0069030389321043,0.6,0.0002478505426181704,0.9989582509768773,0.0002481090099369001,198.43832902080516,0.0,0.0,0.0,0.01139149553030232,8.333241946207519e-05,0.00016451812315609518,0.0006626865917125305,0.09228090540494693,0.09228090540494693,0.09228090540494693,0.09228090540436222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.27335972514,595.6879761266802,0.0,0.09228090540494693,0.09228090541085238,0.09228090541085238,0.3749909480946738,0.3749909480946738,0.5,9.999913178800456,0.0,0.0,0.0,0.0,0.0,0.0,25845.95600896947,19656.45185690726,0.7605233039197996,1.0579254351504561,0.6587498990477914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479700943806333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.74272875396,1424.1661469770431,0.3749909480946738,6.17534620354742,3.524160636262365,,,,,,
1819.0,-29.415300354944467,5.400949870106753,35.02380031756744,24.732876230869465,5.481950342840597,-25.925488567223024,-39.513312990870304,1.9921385565527479,-4.607943417324066,-4.607943417355429,40.049143807412435,42769.92808307246,25917.87051584999,25917.87051584999,68687.79859892245,77943.23895125746,77943.23895125746,25917.87051584999,103861.10946710745,103861.10946710745,103861.10946710745,129707.82577171709,125209.33099886343,4498.494772853661,0.0,92072.80527391912,56899.49441153833,39081.45651375643,25846.716304609643,64928.172818366074,19657.197415581475,1424.2375747192966,0.0,0.8887212627148937,2.92659400345131,0.0014947054983599872,1.0,1.0,-0.46996720033109796,360108.18885999854,1556653.2584250222,4.3227377398802,1556653.2584250222,4.3227377398802,0.7605297780931539,0.09228154779965532,4.028046144702076,101325.0,128506.69814978386,1.268262503328733,1.0,0.0,4.028046144700753,1.2823936305179382,1.2827114890222908,3.1410372360280774,22857.932100658458,2330.8603958190065,19429.24277222735,1981.2313860724457,0.85,0.850000021290975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.801554866708,4632.441516551485,5.571576992301995,5.400949870106753,-1.9162764150881477,7.3172262851949,3.524412787205609,3.5,1.0069750820587455,0.6,0.0002478505426181704,0.9992233026928241,0.00024804319710142235,198.4404142119958,0.0,0.0,0.0,0.01139149553030232,8.33110156029396e-05,0.00016453952701523078,0.0006627728074448034,0.09228154779761473,0.09228154779761473,0.09228154779761473,0.09228154781518362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.5748921489,595.687881146476,0.0,0.09228154779761473,0.09228154779965532,0.09228154779965532,0.37499094443796743,0.37499094443796743,0.5,9.999913178852609,0.0,0.0,0.0,0.0,0.0,0.0,25846.716304609643,19657.197415581475,0.7605297780931539,1.05790438291054,0.6587268088187173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479853472819142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.710953601047,1424.2375747192966,0.37499094443796743,6.17534620354742,3.524412787205609,,,,,,
1820.0,-29.417858030091928,5.399549865286277,35.023854946207365,24.7317052789964,5.480972771456982,-25.92789414706663,-39.51557973688466,1.991008888472517,-4.6088241800837295,-4.6088241800838095,40.049176830858485,42768.99443353925,25918.000578458337,25918.000578458337,68686.99501199758,77942.45606184169,77942.45606184169,25918.000578458337,103860.45664030002,103860.45664030002,103860.45664030002,129707.81643825053,125209.29573532743,4498.520702923115,0.0,92072.63819432183,56899.176566184506,39081.624031263695,25847.35979795052,64928.983829214216,19657.829032190468,1424.2990125061215,0.0,0.8887167296954828,2.9264993480314345,0.0014947054983599872,1.0,1.0,-0.47560641001803106,360095.8671465333,1556654.6837690072,4.322889612991754,1556654.6837690072,4.322889612991754,0.7605352804253984,0.09228207308672215,4.028046144702076,101325.0,128506.76952653556,1.2682632077625025,1.0,0.0,4.028046144702384,1.2823988957423282,1.2827167555517374,3.141024339677402,22857.890621591116,2330.8561661312597,19429.20548822808,1981.2275841625917,0.85,0.8499999326217631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.998404383209,4632.441516551485,5.5713691892150825,5.399549865286277,-1.917197096421979,7.316746961708256,3.5246613606995054,3.5,1.0070461030570015,0.6,0.0002478505426181704,0.9994880688920049,0.0002479774900093887,198.44249660503422,0.0,0.0,0.0,0.01139149553030232,8.328973615246246e-05,0.00016456080646570792,0.0006628585220532592,0.09228207308644953,0.09228207308644953,0.09228207308644953,0.09228207308690235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7345629226,595.6878308515054,0.0,0.09228207308644953,0.09228207308672215,0.09228207308672215,0.37499094068594285,0.37499094068594285,0.5,9.999913178869328,0.0,0.0,0.0,0.0,0.0,0.0,25847.35979795052,19657.829032190468,0.7605352804253984,1.0578787925076456,0.6587042012860784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480005627209132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.679220274542,1424.2990125061215,0.37499094068594285,6.17534620354742,3.5246613606995054,,,,,,
1821.0,-29.420415297722382,5.398147310223727,35.023908191061,24.730641196388774,5.479995018210295,-25.930407478807222,-39.51793781071899,1.9899872081705559,-4.609781598795905,-4.609781598848662,40.04924616161181,42768.44187313363,25918.306607579514,25918.306607579514,68686.74848071314,77942.10658360989,77942.10658360989,25918.306607579514,103860.41319118941,103860.41319118941,103860.41319118941,129708.49896761573,125209.94722659106,4498.5517410246675,0.0,92072.4665681572,56898.80189361578,39081.849638379346,25848.085776426316,64929.93541480566,19658.541207187423,1424.3667924888782,0.0,0.888711682357676,2.926396457152547,0.0014947054983599872,1.0,1.0,-0.4791173242003879,360082.473405167,1556657.6761951547,4.3230587189496275,1556657.6761951547,4.3230587189496275,0.7605414720929233,0.09228269585094775,4.028046144702076,101325.0,128506.81930096295,1.2682636989979073,1.0,0.0,4.02804614470074,1.282403657688072,1.2827215186777934,3.1410126761209267,22857.848013796054,2330.851821345317,19429.167501206673,1981.2237105644308,0.85,0.8499998551692193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.193143126455,4632.441516551485,5.571201755858615,5.398147310223727,-1.9181755860851633,7.316322896308891,3.524907275695506,3.5,1.0071163644844303,0.6,0.0002478505426181704,0.9997528685786198,0.0002479118094160083,198.44457870997726,0.0,0.0,0.0,0.01139149553030232,8.326760467880685e-05,0.00016458293793936352,0.0006629476686503943,0.09228269583755601,0.09228269583755601,0.09228269583755601,0.0922826958860992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.0697774832,595.6877252617287,0.0,0.09228269583755601,0.09228269585094775,0.09228269585094775,0.37499093685752216,0.37499093685752216,0.5,9.999913179884318,0.0,0.0,0.0,0.0,0.0,0.0,25848.085776426316,19658.541207187423,0.7605414720929233,1.0578594918030804,0.658686037494215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480157577420658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.647471503922,1424.3667924888782,0.37499093685752216,6.17534620354742,3.524907275695506,,,,,,
1822.0,-29.42296381458225,5.396742026887339,35.02395842428261,24.729214247223013,5.47887317369796,-25.93270150502406,-39.520108968112595,1.9885990658626909,-4.610757161261574,-4.610757161236021,40.049265756287916,42767.09996944211,25918.634000365833,25918.634000365833,68685.73396980794,77940.87126748844,77940.87126748844,25918.634000365833,103859.50526785429,103859.50526785429,103859.50526785429,129708.28980622925,125209.7107900272,4498.579016202059,0.0,92072.30943979883,56898.5381412416,39081.96810950803,25848.78453837497,64930.752647883,19659.227856533562,1424.4343479186132,0.0,0.8887067218117506,2.9262916193583894,0.0014947054983599872,1.0,1.0,-0.4860480851779698,360068.8262450147,1556658.521933473,4.323224918322198,1556658.521933473,4.323224918322198,0.760547476704275,0.09228325143112774,4.028046144702076,101325.0,128506.91723521115,1.2682646655337888,1.0,0.0,4.028046144700578,1.282410127731821,1.2827279903252298,3.14099682901477,22857.809005216524,2330.847843577218,19429.138393849258,1981.2207424400035,0.85,0.8500000323484728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.385419554811,4632.441516551485,5.571041877017576,5.396742026887339,-1.9191693324887868,7.315911359376126,3.5251500880271145,3.5,1.0071857394363184,0.6,0.0002478505426181704,1.0000168374433,0.0002478463695189765,198.4466550645859,0.0,0.0,0.0,0.01139149553030232,8.324723229790864e-05,0.00016460331032026174,0.0006630297295407297,0.09228325143126118,0.09228325143126118,0.09228325143126118,0.09228325143033345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.1645192898,595.6876954188359,0.0,0.09228325143126118,0.09228325143112774,0.09228325143112774,0.3749909329719873,0.3749909329719873,0.5,9.999913179873474,0.0,0.0,0.0,0.0,0.0,0.0,25848.78453837497,19659.227856533562,0.760547476704275,1.057830552839701,0.6586570804340813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480309506610138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16613.615645641392,1424.4343479186132,0.3749909329719873,6.17534620354742,3.5251500880271145,,,,,,
1823.0,-29.425493075717682,5.395335969106065,35.0240054392802,24.727839475404494,5.477774793147349,-25.935165131190253,-39.522446401510365,1.9872632800268633,-4.611650271282656,-4.611650271281761,40.049273367012134,42765.8312991024,25918.72693375478,25918.72693375478,68684.55823285718,77939.75156108307,77939.75156108307,25918.72693375478,103858.47849483785,103858.47849483785,103858.47849483785,129707.89428544285,125209.29118375924,4498.603101683608,0.0,92072.15083189268,56898.230570783955,39082.13362345414,25849.415790604995,64931.54941405913,19659.848577978984,1424.4958903989416,0.0,0.8887022173033392,2.9261956448303597,0.0014947054983599872,1.0,1.0,-0.4931586013941569,360056.3328692844,1556658.8504244813,4.323375839606782,1556658.8504244813,4.323375839606782,0.7605529168332068,0.09228374398719179,4.028046144702076,101325.0,128507.01143916103,1.2682655952544883,1.0,0.0,4.028046144701797,1.2824163624082678,1.2827342211950958,3.140981558546049,22857.769629325474,2330.8438283537675,19429.10144402889,1981.2169746069137,0.85,0.849999880089011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.575187979471,4632.441516551485,5.570834620946945,5.395335969106065,-1.9201042935231976,7.315440262629263,3.5253897397376766,3.5,1.0072542113536218,0.6,0.0002478463695189765,1.0002620443394832,0.00024778143979524913,198.44873516231337,0.0,8.281375762813472e-07,2.346941891181338,0.0113923236678786,8.322530486778502e-05,0.00016462106465119146,0.000663101244804983,0.09228374398687643,0.09228374398687643,0.09228374398687643,0.09228374398787938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.2013175984,595.6876838276705,0.0,0.09228374398687643,0.09228374398719179,0.09228374398719179,0.37499092903665776,0.37499092903665776,0.5,9.999913179899542,0.0,0.0,0.0,0.0,0.0,0.0,25849.415790604995,19659.848577978984,0.7605529168332068,1.057799465016084,0.658629459561959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480460955786696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80634664837,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.583909843706,1424.4958903989416,0.37499092903665776,6.17534620354742,3.5253897397376766,,,,,,
1824.0,-29.42784556662011,5.3939292650505,35.02405021472782,24.726695170998596,5.476798707584411,-25.937374530485638,-39.524616895336635,1.986156972255442,-4.612544053724491,-4.612544053667806,40.04930277911192,42764.63132469231,25918.804486670313,25918.804486670313,68683.43581136262,77939.06110693348,77939.06110693348,25918.804486670313,103857.8655936038,103857.8655936038,103857.8655936038,129707.93029735799,125209.30123667666,4498.629060681329,0.0,92071.98592395468,56897.55614280349,39082.69975683465,25850.064703754186,64932.764460588834,19660.48643002218,1424.5581273531718,0.0,0.8886976312600563,2.9260996005321442,0.0014947054983599872,1.0,1.0,-0.4986494117649727,360043.8304277454,1556660.119900183,4.323529493758616,1556660.119900183,4.323529493758616,0.7605584997691284,0.09228427059322052,4.028046144702076,101325.0,128507.08042184068,1.2682662760606038,1.0,0.0,4.028046144700448,1.282421652764609,1.2827394295910823,3.1409686010981845,22857.728689392796,2330.8396536424566,19429.065305247204,1981.2132894767535,0.85,0.8499998214723463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.762911706649,4632.441516551485,5.570626524179202,5.3939292650505,-1.9210409682937977,7.314970233344297,3.525626815685138,3.5,1.0073219473386108,0.6,0.00024778143979524913,1.0002437326727405,0.00024772106207869457,198.45066991613945,0.0,1.2885221548130064e-05,36.5167178674006,0.01140520888942673,8.320494827592785e-05,0.00016457649151932127,0.000662921702172996,0.09228427059252935,0.09228427059252935,0.09228427059252935,0.09228427059567548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.3435271808,595.6876390328158,0.0,0.09228427059252935,0.09228427059322052,0.09228427059322052,0.3749909250616403,0.3749909250616403,0.5,9.999913179935392,0.0,0.0,0.0,0.0,0.0,0.0,25850.064703754186,19660.48643002218,0.7605584997691284,1.0577623851676647,0.6585986547769493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480611798472824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.97612262459,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.552474851807,1424.5581273531718,0.3749909250616403,6.17534620354742,3.525626815685138,,,,,,
