time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1825.0,-29.43020433364955,5.392520702936329,35.02409324001728,24.725526838470273,5.4757982792749695,-25.939597975312545,-39.526798914279766,1.985020805429353,-4.613501708020806,-4.613501708029974,40.049341832618246,42763.45242740153,25919.027453730934,25919.027453730934,68682.47988113246,77938.37258500897,77938.37258500897,25919.027453730934,103857.4000387399,103857.4000387399,103857.4000387399,129708.1658327071,125209.508313366,4498.65751934111,0.0,92071.84540161482,56896.925247825864,39083.244615321055,25850.765793967214,64934.01040928827,19661.175645624506,1424.6250391990066,0.0,0.8886926903281916,2.9259966954391734,0.0014947054983599872,1.0,1.0,-0.5037700714700009,360030.43490943266,1556661.8055155713,4.32369503957952,1556661.8055155713,4.32369503957952,0.7605645342318187,0.09228484653506931,4.028046144702076,101325.0,128507.16198731739,1.268267081049271,1.0,0.0,4.028046144702508,1.2824270729567007,1.2827447736922173,3.1409553257599367,22857.693803412145,2330.8360962624492,19429.036876130718,1981.2103905136535,0.85,0.8499998750193423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.948620494097,4632.441516551485,5.5704521084908505,5.392520702936329,-1.9220258672695216,7.3145465702058505,3.525861353243553,3.5,1.0073889580695865,0.6,0.00024772106207869457,1.00024438770247,0.00024766053688909175,198.4526098647902,0.0,1.1981998298259809e-05,33.9569831772683,0.01141719088772499,8.318448823167797e-05,0.0001645365738470166,0.0006627609119469637,0.09228484653363496,0.09228484653363496,0.09228484653363496,0.09228484652117769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.53235186776,595.6875795545975,0.0,0.09228484653363496,0.09228484653506931,0.09228484653506931,0.37499092105491194,0.37499092105491194,0.5,9.999913180354294,0.0,0.0,0.0,0.0,0.0,0.0,25850.765793967214,19661.175645624506,0.7605645342318187,1.0577273673413525,0.6585678623244957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480752101439958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.416387934456,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.524496848204,1424.6250391990066,0.37499092105491194,6.17534620354742,3.525861353243553,,,,,,
1826.0,-29.432557614523045,5.391110796642191,35.02413449844315,24.72432036828252,5.4747542503397,-25.94182049782578,-39.528980863373704,1.9838464535625215,-4.614443609906004,-4.614443609976052,40.04937690378725,42762.29715422936,25919.188755297877,25919.188755297877,68681.48590952724,77937.70617842331,77937.70617842331,25919.188755297877,103856.89493372118,103856.89493372118,103856.89493372118,129708.34740223085,125209.66217909387,4498.685223136983,0.0,92071.70506399547,56896.296040024085,39083.78780441265,25851.452468509666,64935.24027292231,19661.850982545882,1424.6907550175788,0.0,0.8886878424351645,2.9258954858154396,0.0014947054983599872,1.0,1.0,-0.5089865048080924,360017.26011474413,1556663.3192486083,4.3238574693681935,1556663.3192486083,4.3238574693681935,0.7605704556251336,0.0922854077959331,4.028046144702076,101325.0,128507.24243927222,1.2682678750483318,1.0,0.0,4.02804614470275,1.2824326714826888,1.282750295981629,3.14094161375742,22857.658963290083,2330.832543558716,19429.010876454166,1981.2077392844822,0.85,0.8500000331467713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.132024211904,4632.441516551485,5.5702672136597675,5.391110796642191,-1.923000791299743,7.314111587941934,3.5260929857808616,3.5,1.0074551387945319,0.6,0.00024766053688909175,1.0002438239167197,0.00024760016604682576,198.4545453344908,0.0,1.201138183924125e-05,34.0402561324097,0.011429202269564231,8.316403349266018e-05,0.00016449650339643156,0.0006625995063229681,0.09228540779600856,0.09228540779600856,0.09228540779600856,0.09228540779440439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.70192359627,595.6875261408808,0.0,0.09228540779600856,0.0922854077959331,0.0922854077959331,0.3749909170243511,0.3749909170243511,0.5,9.999913180371593,0.0,0.0,0.0,0.0,0.0,0.0,25851.452468509666,19661.850982545882,0.7605704556251336,1.0576920270235313,0.658537597989932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44808927813162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.499660889596,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.49631469649,1424.6907550175788,0.3749909170243511,6.17534620354742,3.5260929857808616,,,,,,
1827.0,-29.434905561769,5.389700246984575,35.02417384268192,24.7231489623897,5.473748933835473,-25.944034365573632,-39.53115390669552,1.9827074826251327,-4.615360053228585,-4.615360053263236,40.04940419054885,42761.12825052193,25919.265958914883,25919.265958914883,68680.39420943681,77937.02502509672,77937.02502509672,25919.265958914883,103856.2909840116,103856.2909840116,103856.2909840116,129708.40589630797,125209.69430283169,4498.711593476281,0.0,92071.56347214704,56895.66669812918,39084.329748908734,25852.114912296365,64936.444661205096,19662.50284149106,1424.754494804688,0.0,0.8886831498625964,2.9257970144293592,0.0014947054983599872,1.0,1.0,-0.5144973832243522,360004.44178313075,1556664.496993075,4.324014696270944,1556664.496993075,4.324014696270944,0.7605761814148032,0.09228594326740192,4.028046144702076,101325.0,128507.32389339677,1.2682686789380386,1.0,0.0,4.028046144700356,1.2824381048220963,1.282755653240831,3.1409283064470848,22857.623811793965,2330.828959103666,19428.980772773077,1981.2046695633144,0.85,0.8500000233072437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.31324332808,4632.441516551485,5.570066875699358,5.389700246984575,-1.9239583958484618,7.313658642833037,3.5263218652203574,3.5,1.007520532920102,0.6,0.00024760016604682576,1.000243275904503,0.00024753994554267325,198.45647645046296,0.0,1.198086805335725e-05,33.953780063214445,0.011441183137617588,8.314366686185099e-05,0.00016445649918497477,0.0006624383675132377,0.09228594326732753,0.09228594326732753,0.09228594326732753,0.09228594326700218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.8338571281,595.6874845828852,0.0,0.09228594326732753,0.09228594326740192,0.09228594326740192,0.374990912973118,0.374990912973118,0.5,9.999913180387075,0.0,0.0,0.0,0.0,0.0,0.0,25852.114912296365,19662.50284149106,0.7605761814148032,1.057655597989159,0.6585073832363455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448103313658539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.413184820405,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.468163825204,1424.754494804688,0.374990912973118,6.17534620354742,3.5263218652203574,,,,,,
1828.0,-29.437248113913228,5.388288802085845,35.02421146958231,24.72196278339254,5.472726421435165,-25.94624503768668,-39.53332642614839,1.9815535193194587,-4.6162949413712795,-4.616294941372621,40.04943332864377,42759.98070729891,25919.37338784894,25919.37338784894,68679.35409514785,77936.35358218792,77936.35358218792,25919.37338784894,103855.72697003686,103855.72697003686,103855.72697003686,129708.51848964226,125209.7798841836,4498.738605458656,0.0,92071.42267287926,56895.04979836362,39084.85874946181,25852.791519605395,64937.650269067206,19663.16882990276,1424.8195596853714,0.0,0.8886783580082229,2.925696563853407,0.0014947054983599872,1.0,1.0,-0.5199071441355159,359991.365831939,1556665.7546459555,4.324175250838324,1556665.7546459555,4.324175250838324,0.760582036759599,0.09228649152916157,4.028046144702076,101325.0,128507.40724050847,1.2682695015100762,1.0,0.0,4.028046144700889,1.2824436077790868,1.2827610803270044,3.1409148287446143,22857.588857063376,2330.8253947131157,19428.947770591192,1981.2013042773212,0.85,0.8499998793436747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.492443622395,4632.441516551485,5.569875464904086,5.388288802085845,-1.924930758068927,7.3132195601547725,3.526548200734714,3.5,1.0075852002099184,0.6,0.00024753994554267325,1.0002427214904772,0.00024747987685809914,198.45840316192232,0.0,1.1951149064176367e-05,33.86955644787582,0.011453134286681764,8.312330974969368e-05,0.0001644166357929796,0.0006622777959307968,0.09228649152789092,0.09228649152789092,0.09228649152789092,0.09228649153759093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.97474200156,595.6874402052882,0.0,0.09228649152789092,0.09228649152916157,0.09228649152916157,0.37499090890534,0.37499090890534,0.5,9.999913180404151,0.0,0.0,0.0,0.0,0.0,0.0,25852.791519605395,19663.16882990276,0.760582036759599,1.057619944832882,0.6584774861751883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481173176326916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.328961205065,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.440041361562,1424.8195596853714,0.37499090890534,6.17534620354742,3.526548200734714,,,,,,
1829.0,-29.43958529466589,5.3868768517107775,35.024247347611045,24.72078715162354,5.471715086408672,-25.948449803160543,-39.5354904938489,1.9804101960960423,-4.617218338591329,-4.617218338525502,40.0494581222563,42758.82136906194,25919.43404500916,25919.43404500916,68678.2554140711,77935.67971080392,77935.67971080392,25919.43404500916,103855.11375581307,103855.11375581307,103855.11375581307,129708.57016868184,125209.80522453165,4498.764944150185,0.0,92071.28162437593,56894.423282597294,39085.39815753182,25853.456412868763,64938.85457040058,19663.82358732951,1424.8837095052334,0.0,0.8886736391410702,2.9255973506121435,0.0014947054983599872,1.0,1.0,-0.5254644320876309,359978.4509659638,1556666.8247823552,4.324333361080936,1556666.8247823552,4.324333361080936,0.760587802006299,0.09228702685254025,4.028046144702076,101325.0,128507.48685732191,1.2682702872669323,1.0,0.0,4.028046144699859,1.2824490608733492,1.282766457732157,3.1409014732787686,22857.553840457742,2330.821824013067,19428.91755911552,1981.1982235641653,0.85,0.8499998597718031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.669564244427,4632.441516551485,5.569676507364453,5.3868768517107775,-1.9258959207981112,7.312772772508889,3.5267719152685713,3.5,1.0076491186481633,0.6,0.00024747987685809914,1.000242169501882,0.0002474199592898023,198.46032548814605,0.0,1.1921135220615153e-05,33.78449721522335,0.01146505542190238,8.310303641319157e-05,0.00016437684044490756,0.0006621174984324181,0.09228702685253047,0.09228702685253047,0.09228702685253047,0.09228702685168659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.09462098766,595.6874024443713,0.0,0.09228702685253047,0.09228702685254025,0.09228702685254025,0.3749909048243326,0.3749909048243326,0.5,9.999913180417794,0.0,0.0,0.0,0.0,0.0,0.0,25853.456412868763,19663.82358732951,0.760587802006299,1.0575834124024563,0.6584474218390602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481312896856655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.24390197241,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.41194871488,1424.8837095052334,0.3749909048243326,6.17534620354742,3.5267719152685713,,,,,,
1830.0,-29.441917202483705,5.38546445150255,35.02428155977445,24.719609214831166,5.47070053592801,-25.95065015066161,-39.537653828132875,1.9792645050704198,-4.618145398691979,-4.61814539859896,40.04948181313054,42757.68211534026,25919.488024988408,25919.488024988408,68677.17014032867,77935.00954989836,77935.00954989836,25919.488024988408,103854.49757488677,103854.49757488677,103854.49757488677,129708.62035287631,125209.82906856775,4498.791284308563,0.0,92071.14085821074,56893.813423576095,39085.91937181627,25854.122777989534,64940.042149805806,19664.480035942393,1424.9480816789312,0.0,0.888668905678554,2.925497746490379,0.0014947054983599872,1.0,1.0,-0.5310392907119876,359965.4852356424,1556667.8473251008,4.324491961516997,1556667.8473251008,4.324491961516997,0.760593589069029,0.09228756242763349,4.028046144702076,101325.0,128507.5703714619,1.2682711114874108,1.0,0.0,4.028046144700923,1.2824545247384669,1.2827718461039848,3.1408880915473567,22857.51889394518,2330.818260460522,19428.89422646461,1981.1958442959228,0.85,0.8500001385369612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.844697258146,4632.441516551485,5.569478508867969,5.38546445150255,-1.9268648995543254,7.312329351056875,3.526993124908902,3.5,1.0077123214025434,0.6,0.0002474199592898023,1.0002416276850383,0.00024736019021966886,198.4622435098935,0.0,1.1891260106651018e-05,33.69983114224898,0.011476946682009031,8.308277451564354e-05,0.00016433718477415875,0.0006619577635607429,0.09228756242757806,0.09228756242757806,0.09228756242757806,0.092287562427559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.2091681451,595.6873663629381,0.0,0.09228756242757806,0.09228756242763349,0.09228756242763349,0.3749909007327281,0.3749909007327281,0.5,9.999913180432854,0.0,0.0,0.0,0.0,0.0,0.0,25854.122777989534,19664.480035942393,0.760593589069029,1.0575473601002896,0.6584178374369615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481452299571187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.15923589944,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.383885590007,1424.9480816789312,0.3749909007327281,6.17534620354742,3.526993124908902,,,,,,
1831.0,-29.44420798080706,5.384051842558694,35.02431411985858,24.71849735537546,5.469753632299354,-25.952805717899093,-39.53976903632281,1.9781855431903157,-4.619068938504427,-4.6190689384488754,40.049502576446265,42756.52141651117,25919.517438646042,25919.517438646042,68676.03885515721,77934.33310595117,77934.33310595117,25919.517438646042,103853.85054459721,103853.85054459721,103853.85054459721,129708.6342674597,125209.81691546009,4498.817351999603,0.0,92070.99752838169,56893.18638897978,39086.45682155767,25854.783722862485,64941.24054442016,19665.131434059404,1425.0120997788,0.0,0.8886642001713739,2.9253985232543864,0.0014947054983599872,1.0,1.0,-0.5367194410820844,359952.56910382386,1556668.7435068218,4.324649626428475,1556668.7435068218,4.324649626428475,0.7605993399461397,0.09228809206739795,4.028046144702076,101325.0,128507.64035631123,1.268271802184172,1.0,0.0,4.028046144702881,1.2824596772972576,1.2827769232822748,3.1408754723509538,22857.48331097917,2330.8146320077876,19428.857746770613,1981.1921244023815,0.85,0.8499998657961754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.017855435082,4632.441516551485,5.569277609963735,5.384051842558694,-1.9278323720932438,7.311884214651938,3.527211845598938,3.5,1.007774813028268,0.6,0.00024736019021966886,1.0002373699060332,0.0002473014882886319,198.46412773375843,0.0,1.1861903751180899e-05,33.61663523084667,0.011488808585760213,8.306296778473904e-05,0.00016429722243492984,0.0006617967934142786,0.09228809157035865,0.09228809157035865,0.09228809157035865,0.09228808969675889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.30906671414,595.6873349006902,0.0,0.09228809157035865,0.09228809206739795,0.09228809206739795,0.3749908966326517,0.3749908966326517,0.5,9.999913282849413,0.0,0.0,0.0,0.0,0.0,0.0,25854.783722862485,19665.131434059404,0.7605993399461397,1.0575104244918516,0.6583878142467186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481591390325657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.07603998804,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.355850193566,1425.0120997788,0.3749908966326517,6.17534620354742,3.527211845598938,,,,,,
1832.0,-29.446532192208984,5.382638378815965,35.02434533745654,24.71728397011759,5.468699252148158,-25.955004098049997,-39.541927830409236,1.977002810966319,-4.620025468798076,-4.620025468777697,40.049528955540886,42755.39693535583,25919.61564913183,25919.61564913183,68675.01258448766,77933.68088819644,77933.68088819644,25919.61564913183,103853.29653732826,103853.29653732826,103853.29653732826,129708.76936097059,125209.92468626265,4498.844674707946,0.0,92070.8634469654,56892.579494773316,39086.982169102324,25855.47282364232,64942.45499274465,19665.810676019253,1425.0786133297202,0.0,0.888659308949145,2.9252957583904435,0.0014947054983599872,1.0,1.0,-0.5421361913565192,359939.1919681317,1556669.8820787296,4.324813515213298,1556669.8820787296,4.324813515213298,0.7606053391542226,0.0922886472573704,4.028046144702076,101325.0,128507.7298277932,1.2682726851990447,1.0,0.0,4.028046144700518,1.2824653114073803,1.282782483499015,3.140861673897198,22857.450024017835,2330.8112376823724,19428.8357428341,1981.1898806253002,0.85,0.8500001409789341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.189095906794,4632.441516551485,5.569093802382736,5.382638378815965,-1.928825170743809,7.311463549559774,3.5274281493200457,3.5,1.0078366140914417,0.6,0.0002473014882886319,1.0002408391926332,0.00024724194273875765,198.46603948920946,0.0,1.1650227539533756e-05,33.016744847038666,0.011500458813299747,8.304275741762643e-05,0.0001642587308710055,0.0006616417476186096,0.09228864725636958,0.09228864725636958,0.09228864725636958,0.09228864726075493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.43661141524,595.687294725132,0.0,0.09228864725636958,0.0922886472573704,0.0922886472573704,0.3749908929363792,0.3749908929363792,0.5,9.999913282911168,0.0,0.0,0.0,0.0,0.0,0.0,25855.47282364232,19665.810676019253,0.7606053391542226,1.0574748458794792,0.6583581871078396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481728030316865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.47614960423,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.328561027738,1425.0786133297202,0.3749908929363792,6.17534620354742,3.5274281493200457,,,,,,
1833.0,-29.448858641969743,5.38122551343555,35.02437486911353,24.716058885119878,5.467631419003621,-25.95720515484487,-39.54409112976862,1.9758094635075625,-4.620921821993193,-4.620921822009262,40.04954274638334,42754.28155433021,25919.543845663207,25919.543845663207,68673.82539999342,77933.03560082892,77933.03560082892,25919.543845663207,103852.57944649213,103852.57944649213,103852.57944649213,129708.68869176506,125209.81932602545,4498.869365739613,0.0,92070.72478423595,56891.97075231158,39087.504479915966,25856.10924527292,64943.61372518889,19666.4384499141,1425.1405935130383,0.0,0.8886547643861591,2.9251994612427565,0.0014947054983599872,1.0,1.0,-0.5479864319289618,359926.6567668557,1556670.4773174443,4.324965789699165,1556670.4773174443,4.324965789699165,0.7606108971522686,0.09228915099123255,4.028046144702076,101325.0,128507.8139543702,1.2682735154638065,1.0,0.0,4.028046144702122,1.2824709967866808,1.282788093914975,3.1408477500034095,22857.4155997028,2330.807727379156,19428.801911593982,1981.186430798895,0.85,0.8499999410189927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.358264252188,4632.441516551485,5.568875959708203,5.38122551343555,-1.9297748814201166,7.311000394855666,3.5276418408285872,3.5,1.0078976688081678,0.6,0.00024724194273875765,1.000241075745008,0.00024718235306883874,198.46795311810172,0.0,1.181776945275392e-05,33.49155862910461,0.011512276582752501,8.302250943240904e-05,0.0001642194333063486,0.0006614834552147972,0.09228915098910338,0.09228915098910338,0.09228915098910338,0.09228915099553506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.50329033507,595.6872737218122,0.0,0.09228915098910338,0.09228915099123255,0.09228915099123255,0.3749908891537312,0.3749908891537312,0.5,9.99991328309568,0.0,0.0,0.0,0.0,0.0,0.0,25856.10924527292,19666.4384499141,0.7606108971522686,1.0574376980404734,0.6583292659882835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481866667029208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.95096338629,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.300525726627,1425.1405935130383,0.3749908891537312,6.17534620354742,3.5276418408285872,,,,,,
1834.0,-29.451178092902985,5.379813522525035,35.02440261473718,24.714945314358943,5.466687885728753,-25.959387100076736,-39.54622900402171,1.9747289679690387,-4.621809548980025,-4.621809549004044,40.049550277397856,42753.09093774951,25919.438909269316,25919.438909269316,68672.52984701883,77932.33850248535,77932.33850248535,25919.438909269316,103851.77741175467,103851.77741175467,103851.77741175467,129708.51186957539,125209.6185744677,4498.893295107684,0.0,92070.58065971812,56891.3331072422,39088.05283608435,25856.734457820734,64944.78729390509,19667.055501085113,1425.201798280369,0.0,0.8886502853280425,2.925104093294853,0.0014947054983599872,1.0,1.0,-0.5541327891266405,359914.2425377686,1556670.8023705948,4.325115870365261,1556670.8023705948,4.325115870365261,0.7606163699119606,0.09228964035970634,4.028046144702076,101325.0,128507.8865003198,1.2682742314366622,1.0,0.0,4.028046144701964,1.2824761562541127,1.2827931782318007,3.140835114211628,22857.379819447895,2330.804078808553,19428.775966692356,1981.1837851552118,0.85,0.8500001365056568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.525706516364,4632.441516551485,5.5686530795139735,5.379813522525035,-1.9307189363137218,7.3105324588387575,3.5278533570701884,3.5,1.0079581020200539,0.6,0.00024718235306883874,1.0002403549753378,0.0002471229558368832,198.46986102225986,0.0,1.1826639815789801e-05,33.5166972379483,0.011524103222568291,8.300250390374042e-05,0.00016417984916509832,0.0006613240084672427,0.09228964035831923,0.09228964035831923,0.09228964035831923,0.09228964036365687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.53970288177,595.6872622521564,0.0,0.09228964035831923,0.09228964035970634,0.09228964035970634,0.37499088530247554,0.37499088530247554,0.5,9.99991328320039,0.0,0.0,0.0,0.0,0.0,0.0,25856.734457820734,19667.055501085113,0.7606163699119606,1.057398641345055,0.658299037061621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482005439789225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.97610199513,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.272368110014,1425.201798280369,0.37499088530247554,6.17534620354742,3.5278533570701884,,,,,,
1835.0,-29.453484356975505,5.3784011721722695,35.02442925586457,24.713629739731573,5.465515685264198,-25.96157994052968,-39.54839108102021,1.9734443322223187,-4.6227596088616,-4.622759608852145,40.04957390067869,42752.058201095875,25919.482042306412,25919.482042306412,68671.54024340228,77931.74948448339,77931.74948448339,25919.482042306412,103851.2315267898,103851.2315267898,103851.2315267898,129708.64729592371,125209.72706426642,4498.9202316572955,0.0,92070.44531563084,56890.7540315743,39088.545871173934,25857.41576913392,64945.961640307854,19667.727791204365,1425.2677653684252,0.0,0.8886454358892536,2.9250020316838286,0.0014947054983599872,1.0,1.0,-0.559481923469832,359900.95699966897,1556671.8219977806,4.3252783626224485,1556671.8219977806,4.3252783626224485,0.760622328495866,0.09229018818577268,4.028046144702076,101325.0,128507.98760810528,1.2682752292929216,1.0,0.0,4.028046144701837,1.282482266960103,1.2827992142684659,3.1408201489209246,22857.346219016712,2330.800652518109,19428.74852519163,1981.1809869008919,0.85,0.8500001854557998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.691489547316,4632.441516551485,5.5684640110975785,5.3784011721722695,-1.9317094994591906,7.31011067163146,3.528062782334576,3.5,1.0080179378098788,0.6,0.0002471229558368832,1.0002389928305486,0.00024706390933386505,198.47175811119376,0.0,1.1788560371327162e-05,33.408780092341175,0.011535891782939619,8.298227642561701e-05,0.00016414067941126616,0.0006611662308913301,0.09229018819002814,0.09229018819002814,0.09229018819002814,0.09229018817292778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.6539250125,595.6872262730759,0.0,0.09229018819002814,0.09229018818577268,0.09229018818577268,0.3749908813960156,0.3749908813960156,0.5,9.999913282847427,0.0,0.0,0.0,0.0,0.0,0.0,25857.41576913392,19667.727791204365,0.760622328495866,1.0573642842295248,0.6582712322880192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482143797590954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.86818484953,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.244273154916,1425.2677653684252,0.3749908813960156,6.17534620354742,3.528062782334576,,,,,,
1836.0,-29.455793494609093,5.376991172865054,35.02445368041145,24.71266030278059,5.464732910573379,-25.96373676095438,-39.55049860579891,1.9725090722534748,-4.623587501796976,-4.623587501776325,40.049563228174186,42750.786544273215,25919.19991687287,25919.19991687287,68669.98646114608,77930.9852140923,77930.9852140923,25919.19991687287,103850.18513096517,103850.18513096517,103850.18513096517,129708.16948722131,125209.228451829,4498.941035392313,0.0,92070.29688260528,56890.09822495468,39089.10961961178,25857.98435625614,64947.093975867916,19668.289727092048,1425.3243252799016,0.0,0.8886413217628907,2.924913096334011,0.0014947054983599872,1.0,1.0,-0.5663713567278705,359889.3801450658,1556671.3613506705,4.325416217403249,1556671.3613506705,4.325416217403249,0.7606273349118744,0.09229061709542256,4.028046144702076,101325.0,128508.0411685071,1.2682757578929889,1.0,0.0,4.028046144704244,1.2824867483789597,1.2828036210645415,3.140809173890845,22857.309369134604,2330.7968948758858,19428.71141739267,1981.1772029584693,0.85,0.8499999323467291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.855319966449,4632.441516551485,5.568207416822502,5.376991172865054,-1.9326111340014362,7.30960230686649,3.5282697458490335,3.5,1.008077070242581,0.6,0.00024706390933386505,1.0002392951599348,0.00024700480228019876,198.4736575956889,0.0,1.1719063264326572e-05,33.211825291101505,0.011547610846203945,8.296256370050311e-05,0.00016410134563336193,0.0006610077926188863,0.09229061709419935,0.09229061709419935,0.09229061709419935,0.09229061709829463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.60232213617,595.6872425275756,0.0,0.09229061709419935,0.09229061709542256,0.09229061709542256,0.37499087744355813,0.37499087744355813,0.5,9.999913282945364,0.0,0.0,0.0,0.0,0.0,0.0,25857.98435625614,19668.289727092048,0.7606273349118744,1.0573219255454518,0.658240175613676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482281371278651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.67123004829,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.21636506157,1425.3243252799016,0.37499087744355813,6.17534620354742,3.5282697458490335,,,,,,
1837.0,-29.458088924384167,5.375579231444328,35.024477615970135,24.711390619073086,5.4636110227274575,-25.965914713393403,-39.5526395184919,1.9712707322866796,-4.6246199251676785,-4.624619925146421,40.04959796853563,42749.7130574736,25919.432970484013,25919.432970484013,68669.14602795761,77930.37835283564,77930.37835283564,25919.432970484013,103849.81132331965,103849.81132331965,103849.81132331965,129708.54284186344,125209.57176059028,4498.971081273163,0.0,92070.15996600792,56889.49466968134,39089.62810702953,25858.731518543795,64948.35962557333,19669.027269786955,1425.396288272396,0.0,0.8886360190723143,2.9248021925535683,0.0014947054983599872,1.0,1.0,-0.5713112188875584,359874.94364501693,1556672.8608121488,4.325593899495435,1556672.8608121488,4.325593899495435,0.7606338793409846,0.09229122646778974,4.028046144702076,101325.0,128508.13063998903,1.2682766409078612,1.0,0.0,4.028046144700492,1.2824926427753198,1.2828094411089623,3.1407947385845163,22857.275378313137,2330.7934287767116,19428.686879216206,1981.1747007608315,0.85,0.8500001228339771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.0178446696,4632.441516551485,5.568063074165014,5.375579231444328,-1.9336634569398368,7.309242688384165,3.5284750646783105,3.5,1.0081357327652316,0.6,0.00024700480228019876,1.000237878926274,0.0002469460590168322,198.47554583573472,0.0,1.1731193130852524e-05,33.24620133283605,0.011559342039334798,8.294254311365726e-05,0.0001640622591665415,0.0006608503505269003,0.09229122646803352,0.09229122646803352,0.09229122646803352,0.09229122646807852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.7702947507,595.6871896175334,0.0,0.09229122646803352,0.09229122646778974,0.09229122646778974,0.3749908734561072,0.3749908734561072,0.5,9.99991328290107,0.0,0.0,0.0,0.0,0.0,0.0,25858.731518543795,19669.027269786955,0.7606338793409846,1.0572883814746759,0.6582108201642857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44824191188749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.70560609002,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16613.18832252574,1425.396288272396,0.3749908734561072,6.17534620354742,3.5284750646783105,,,,,,
1838.0,-29.46037848907839,5.374169414391639,35.024499695395946,24.71029405659067,5.462682764716164,-25.968068289951212,-39.554754028189905,1.9702069470154258,-4.625468716468561,-4.625468716456325,40.04959228487087,42748.555546953445,25919.178046323806,25919.178046323806,68667.73359327725,77929.68840468152,77929.68840468152,25919.178046323806,103848.86645100533,103848.86645100533,103848.86645100533,129708.1847104828,125209.19185381717,4498.9928566656345,0.0,92070.01720331232,56888.88434596269,39090.14761927737,25859.318259477473,64949.46587875484,19669.607423460973,1425.4544374302766,0.0,0.8886317819579072,2.9247110171710964,0.0014947054983599872,1.0,1.0,-0.5778649736130888,359863.0752345384,1556672.6154948769,4.32573587740372,1556672.6154948769,4.32573587740372,0.7606390557590217,0.09229167430757403,4.028046144702076,101325.0,128508.20313026257,1.2682773563312368,1.0,0.0,4.028046144701637,1.2824977227718857,1.2828144470183533,3.14078229784002,22857.239936143294,2330.7898146811904,19428.653155168857,1981.1712618650465,0.85,0.8499999654134556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.178041717425,4632.441516551485,5.567816700897115,5.374169414391639,-1.9345821772364,7.30875159162804,3.528677447637833,3.5,1.0081935564679523,0.6,0.0002469460590168322,1.0002372754925644,0.00024688747866872314,198.47742928246555,0.0,1.1659101260845473e-05,33.04189297323607,0.011571001140595644,8.292277381611908e-05,0.00016402328520071316,0.0006606933615941017,0.09229167430727946,0.09229167430727946,0.09229167430727946,0.09229167430893023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.7428137034,595.6871982738453,0.0,0.09229167430727946,0.09229167430757403,0.09229167430757403,0.3749908694400922,0.3749908694400922,0.5,9.999913282917145,0.0,0.0,0.0,0.0,0.0,0.0,25859.318259477473,19669.607423460973,0.7606390557590217,1.0572486265162446,0.6581817874646545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482556051226476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.50129773042,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.160477632762,1425.4544374302766,0.3749908694400922,6.17534620354742,3.528677447637833,,,,,,
1839.0,-29.462662939530237,5.3727596325901965,35.02452077112374,24.709075327869527,5.461616787658083,-25.97023106347798,-39.556877373810835,1.9690196990387174,-4.626418159122693,-4.626418159121196,40.04960748415368,42747.4570746018,25919.17381617636,25919.17381617636,68666.63089077816,77929.06149980363,77929.06149980363,25919.17381617636,103848.23531598,103848.23531598,103848.23531598,129708.22688856069,125209.20783359102,4499.0190549696745,0.0,92069.87976699769,56888.27534234392,39090.671582948635,25859.9915725807,64950.663155529335,19670.272883031896,1425.520125501984,0.0,0.888626965067106,2.9246090326909817,0.0014947054983599872,1.0,1.0,-0.5835237823696957,359849.79980825237,1556673.2715248598,4.325897283684305,1556673.2715248598,4.325897283684305,0.760644984273245,0.0922922086793381,4.028046144702076,101325.0,128508.28631034595,1.268278177254833,1.0,0.0,4.0280461446995615,1.2825033780092763,1.2828200285189495,3.1407684484655927,22857.205816297173,2330.786335425163,19428.62221452102,1981.1681067970226,0.85,0.8499998805920723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.336879691647,4632.441516551485,5.567625820860715,5.3727596325901965,-1.935575152212568,7.308334784802764,3.5288781182126794,3.5,1.0082508909179084,0.6,0.00024688747866872314,1.0002367498485716,0.00024682904193042306,198.4793085533142,0.0,1.1626876899161989e-05,32.95056913222508,0.011582628017494805,8.290292629132905e-05,0.0001639845523773941,0.0006605373439944579,0.09229220867889915,0.09229220867889915,0.09229220867889915,0.09229220868003042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.81630323187,595.6871751252282,0.0,0.09229220867889915,0.0922922086793381,0.0922922086793381,0.3749908654014675,0.3749908654014675,0.5,9.999913282960831,0.0,0.0,0.0,0.0,0.0,0.0,25859.9915725807,19670.272883031896,0.760644984273245,1.0572121600413942,0.6581527423706166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482692636157624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.409973889415,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.132673722575,1425.520125501984,0.3749908654014675,6.17534620354742,3.5288781182126794,,,,,,
1840.0,-29.464949831468225,5.3713515959721825,35.02454025853845,24.707973282225453,5.460682389737531,-25.972383097786754,-39.55899153426287,1.9679502968458602,-4.62729209585774,-4.6272920958441395,40.04960380822074,42746.309957576705,25918.964394151168,25918.964394151168,68665.27435172787,77928.37431706989,77928.37431706989,25918.964394151168,103847.33871122106,103847.33871122106,103847.33871122106,129707.93575871861,125208.89409864543,4499.041660073185,0.0,92069.73766004042,56887.673276385874,39091.182648505055,25860.597047497547,64951.7796960026,19670.871906241595,1425.5800679280294,0.0,0.8886225943256845,2.9245151611695226,0.0014947054983599872,1.0,1.0,-0.589962637766746,359837.5804706768,1556673.1128643984,4.326043741257458,1556673.1128643984,4.326043741257458,0.7606503388190369,0.09229267313749334,4.028046144702076,101325.0,128508.363310383,1.268278937186114,1.0,0.0,4.028046144703897,1.2825084836413512,1.2828250604620923,3.1407559451501488,22857.170536920483,2330.7827379299233,19428.594147365042,1981.1652447436222,0.85,0.849999964605533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.493862665044,4632.441516551485,5.567393097005144,5.3713515959721825,-1.936513419118866,7.307865015091048,3.5290764497265634,3.5,1.0083075570647324,0.6,0.00024682904193042306,1.0002370073304674,0.0002467705554998261,198.48118986384083,0.0,1.1598483411911749e-05,32.8701019893579,0.011594226500906716,8.28831689856741e-05,0.00016394587294474896,0.0006603815414549124,0.09229267313835927,0.09229267313835927,0.09229267313835927,0.09229267313708087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.7985305081,595.6871807234885,0.0,0.09229267313835927,0.09229267313749334,0.09229267313749334,0.37499086134486587,0.37499086134486587,0.5,9.999913282814878,0.0,0.0,0.0,0.0,0.0,0.0,25860.597047497547,19670.871906241595,0.7606503388190369,1.0571731009235734,0.6581237674724945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482828918442359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.329506746544,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.104895948883,1425.5800679280294,0.37499086134486587,6.17534620354742,3.5290764497265634,,,,,,
1841.0,-29.46722327369003,5.369943927934807,35.02455874472061,24.706797196436696,5.459662929263976,-25.974531012048015,-39.56110136406494,1.966806322725002,-4.628233608307767,-4.628233608307197,40.04961389464701,42745.20322323151,25918.92016448624,25918.92016448624,68664.12338771776,77927.731817144,77927.731817144,25918.92016448624,103846.65198163025,103846.65198163025,103846.65198163025,129707.91232360642,125208.84511113327,4499.067212473149,0.0,92069.59776006555,56887.06916673016,39091.69843703932,25861.260341976176,64952.95877901549,19671.52801120755,1425.6450658755932,0.0,0.8886178351726317,2.9244140338504034,0.0014947054983599872,1.0,1.0,-0.5958024004697222,359824.41665721533,1556673.5482144488,4.32620321510145,1556673.5482144488,4.32620321510145,0.7606561997010683,0.09229319528748299,4.028046144702076,101325.0,128508.44404071837,1.268279733932577,1.0,0.0,4.028046144702471,1.2825139370479541,1.282830440201257,3.140742590270553,22857.13580544774,2330.779196305338,19428.569140475684,1981.1626947505708,0.85,0.8500001621307733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.649399083981,4632.441516551485,5.567197600744142,5.369943927934807,-1.9375017186159291,7.307445646550736,3.5292729580677795,3.5,1.0083637023050798,0.6,0.0002467705554998261,1.0002356176649354,0.0002467124256941735,198.48306014093222,0.0,1.1608456335774677e-05,32.89836525558543,0.01160583495724249,8.286345648993042e-05,0.0001639070990098957,0.0006602253582561118,0.09229319528705572,0.09229319528705572,0.09229319528705572,0.0922931952896757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.84729910176,595.6871653617684,0.0,0.09229319528705572,0.09229319528748299,0.09229319528748299,0.3749908572731228,0.3749908572731228,0.5,9.999913282830875,0.0,0.0,0.0,0.0,0.0,0.0,25861.260341976176,19671.52801120755,0.7606561997010683,1.057136190228508,0.6580947816197298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482965348824695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.35777001277,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.076993115745,1425.6450658755932,0.3749908572731228,6.17534620354742,3.5292729580677795,,,,,,
1842.0,-29.469491379498432,5.368537725846135,35.024575837611216,24.705740832164906,5.45877715682079,-25.976661086413674,-39.56318573383612,1.9657829403022662,-4.6291280169721745,-4.629128016971597,40.04961066660259,42744.01414947231,25918.744250654716,25918.744250654716,68662.75840012703,77927.03262149682,77927.03262149682,25918.744250654716,103845.77687215153,103845.77687215153,103845.77687215153,129707.65690569686,125208.56651352152,4499.090392175328,0.0,92069.45419797298,56886.43572738479,39092.24274509799,25861.88003354533,64954.122778643316,19672.141496761487,1425.7064347742653,0.0,0.8886133598120931,2.9243179684803198,0.0014947054983599872,1.0,1.0,-0.6022160252232425,359811.91177809105,1556673.4088854583,4.326353180451443,1556673.4088854583,4.326353180451443,0.7606616947895837,0.09229367143970843,4.028046144702076,101325.0,128508.5051173927,1.2682803367124866,1.0,0.0,4.028046144701904,1.282518827597181,1.2828352574009387,3.1407306138722992,22857.10016482015,2330.775561972758,19428.530774544466,1981.158782514362,0.85,0.8499998090067143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.803162667724,4632.441516551485,5.566975953468695,5.368537725846135,-1.9384561027742082,7.306993828620343,3.529467230869791,3.5,1.0084192088199404,0.6,0.0002467124256941735,1.0002350689013377,0.00024665444490479965,198.48492605872195,0.0,1.1537781711325848e-05,32.69807336989745,0.011617372738953817,8.284398612711456e-05,0.00016386843956705892,0.0006600696362364368,0.09229367143700858,0.09229367143700858,0.09229367143700858,0.0922936714472143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.83169031044,595.6871702784232,0.0,0.09229367143700858,0.09229367143970843,0.09229367143970843,0.37499085318991454,0.37499085318991454,0.5,9.999913283026219,0.0,0.0,0.0,0.0,0.0,0.0,25861.88003354533,19672.141496761487,0.7606616947895837,1.0570962313527403,0.6580646819777602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483100979256796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.15747812708,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.04928349552,1425.7064347742653,0.37499085318991454,6.17534620354742,3.529467230869791,,,,,,
1843.0,-29.47176501119784,5.367131626580939,35.02459223642537,24.704458331130468,5.457638725208751,-25.978821673505635,-39.565312292519934,1.9645311031160275,-4.63008981792791,-4.630089817928106,40.0496248263078,42742.976488258755,25918.731911831743,25918.731911831743,68661.7084000905,77926.44098756969,77926.44098756969,25918.731911831743,103845.17289940143,103845.17289940143,103845.17289940143,129707.73316005322,125208.61633741201,4499.1168226412055,0.0,92069.32020268758,56885.85571631513,39092.738318191616,25862.560260651793,64955.29857884341,19672.814707190533,1425.7729543558312,0.0,0.8886084839464531,2.924214667516254,0.0014947054983599872,1.0,1.0,-0.6077922301749936,359798.46505632653,1556674.0200468583,4.326516567554452,1556674.0200468583,4.326516567554452,0.7606677184672024,0.09229421078230345,4.028046144702076,101325.0,128508.60299596484,1.2682813026988882,1.0,0.0,4.028046144705048,1.282524782881743,1.2828411397891493,3.1407160301817636,22857.066899241607,2330.772169827781,19428.50636351046,1981.1562932816466,0.85,0.8499999780879626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.955416022977,4632.441516551485,5.566791258918668,5.367131626580939,-1.9394604874034145,7.306592113984353,3.529659599786267,3.5,1.008474171367505,0.6,0.00024665444490479965,1.0002356460518342,0.0002465963354519536,198.48679655338023,0.0,1.1508312691694204e-05,32.614558168261375,0.011628881051645511,8.282412603044844e-05,0.0001638303188743512,0.000659916084327142,0.09229421078103747,0.09229421078103747,0.09229421078103747,0.09229421078488263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.90015306533,595.687148713203,0.0,0.09229421078103747,0.09229421078230345,0.09229421078230345,0.37499084909825336,0.37499084909825336,0.5,9.999913283139684,0.0,0.0,0.0,0.0,0.0,0.0,25862.560260651793,19672.814707190533,0.7606677184672024,1.0570609311686592,0.6580367948948289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483236293737194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.07396292545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16613.02160500003,1425.7729543558312,0.37499084909825336,6.17534620354742,3.529659599786267,,,,,,
1844.0,-29.474023955042252,5.365728644142832,35.02460690737592,24.703353351820283,5.456697381627766,-25.980948683097733,-39.567400015052385,1.9634589171305812,-4.630914331665451,-4.630914331670087,40.04960777015296,42741.84121735983,25918.357892529035,25918.357892529035,68660.19910988887,77925.77012760389,77925.77012760389,25918.357892529035,103844.12802013292,103844.12802013292,103844.12802013292,129707.24794298004,125208.11095748261,4499.136985497437,0.0,92069.17757605367,56885.24865962348,39093.254351589094,25863.119922847127,64956.374274436224,19673.36948407073,1425.8291145858407,0.0,0.8886044084300821,2.9241261139992933,0.0014947054983599872,1.0,1.0,-0.6146281514945144,359786.9380299563,1556673.2838695715,4.3266531364180905,1556673.2838695715,4.3266531364180905,0.7606727085811307,0.09229462783507716,4.028046144702076,101325.0,128508.67559759051,1.2682820192212239,1.0,0.0,4.028046144701546,1.2825299009833202,1.282846184622204,3.140703496747919,22857.031490850342,2330.7685591767163,19428.476612900282,1981.1532595636922,0.85,0.8499999932483573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.105835734719,4632.441516551485,5.566531089910072,5.365728644142832,-1.940364632132578,7.30609327627541,3.5298496560510095,3.5,1.0085284731574313,0.6,0.0002465963354519536,1.000234127916899,0.0002465386138798508,198.4886549950705,0.0,1.1533959144878107e-05,32.687240216584556,0.011640415010790389,8.28046329087163e-05,0.00016379170254323733,0.0006597605359634763,0.09229462783893967,0.09229462783893967,0.09229462783893967,0.09229462784833885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.8176881288,595.6871746889764,0.0,0.09229462783893967,0.09229462783507716,0.09229462783507716,0.3749908449995034,0.3749908449995034,0.5,9.999913282531978,0.0,0.0,0.0,0.0,0.0,0.0,25863.119922847127,19673.36948407073,0.7606727085811307,1.0570201905020782,0.6580084201864237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483371940307952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.14664497377,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.993740199006,1425.8291145858407,0.3749908449995034,6.17534620354742,3.5298496560510095,,,,,,
1845.0,-29.47627656419758,5.364326600976433,35.02462065301116,24.70219633486124,5.455696864957585,-25.983076187957288,-39.56948766773564,1.9623337904865095,-4.631841949042723,-4.63184194903176,40.049610414142215,42740.733224939766,25918.245179968693,25918.245179968693,68658.97840490846,77925.12811664426,77925.12811664426,25918.245179968693,103843.37329661296,103843.37329661296,103843.37329661296,129707.14008676239,125207.97855143672,4499.161535325666,0.0,92069.03857463138,56884.643683621434,39093.772101122166,25863.766790149428,64957.53889127159,19674.0103564777,1425.8929491496297,0.0,0.88859974495743,2.924026489590505,0.0014947054983599872,1.0,1.0,-0.6206694795071712,359773.9699204517,1556673.3979890207,4.326809408510602,1556673.3979890207,4.326809408510602,0.760678462503413,0.09229513091488895,4.028046144702076,101325.0,128508.75282033198,1.2682827813504267,1.0,0.0,4.028046144701368,1.282535265127174,1.282851476055099,3.14069036090221,22856.996982451656,2330.7650402993536,19428.45066247088,1981.150613356333,0.85,0.8500001411990812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.255141638135,4632.441516551485,5.566328388708161,5.364326600976433,-1.9413444509064837,7.305671051882917,3.5300383090598153,3.5,1.00858237401709,0.6,0.0002465386138798508,1.0002334755870883,0.00024648106656812764,198.4905082555498,0.0,1.1457077210890873e-05,32.46935681566473,0.01165187208800128,8.278514467975669e-05,0.0001637534692000941,0.0006596065302930292,0.09229513091490071,0.09229513091490071,0.09229513091490071,0.09229513091522584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.8304719741,595.6871706621663,0.0,0.09229513091490071,0.09229513091488895,0.09229513091488895,0.37499084089219203,0.37499084089219203,0.5,9.999913282542957,0.0,0.0,0.0,0.0,0.0,0.0,25863.766790149428,19674.0103564777,0.760678462503413,1.0569824469463425,0.6579795656433479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483506712987335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.92876157285,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16612.966093856947,1425.8929491496297,0.37499084089219203,6.17534620354742,3.5300383090598153,,,,,,
