time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1846.0,-29.478526138301977,5.3629263045093865,35.02463326952534,24.701049271412217,5.454707283889252,-25.9851999573387,-39.571570919919736,1.9612186564979865,-4.632735192793064,-4.632735192798204,40.04960532706621,42739.62026454429,25918.035575997586,25918.035575997586,68657.65584054188,77924.48220764987,77924.48220764987,25918.035575997586,103842.51778364746,103842.51778364746,103842.51778364746,129706.90118221726,125207.71666033065,4499.184521886603,0.0,92068.89949742334,56884.037545809915,39094.291057348244,25864.383398569804,64958.67445591805,19674.621644361105,1425.954194452813,0.0,0.8885952814602143,2.9239305593798433,0.0014947054983599872,1.0,1.0,-0.6269860969699721,359761.48270147934,1556673.17842074,4.3269589805210655,1556673.17842074,4.3269589805210655,0.7606839622339124,0.0922956034866629,4.028046144702076,101325.0,128508.82737062089,1.2682835171045732,1.0,0.0,4.028046144702771,1.2825405823709701,1.282856720799264,3.1406773400149444,22856.962455238452,2330.7615195034446,19428.41916755922,1981.1474017691282,0.85,0.850000047276909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.4028180444,4632.441516551485,5.566106840147189,5.3629263045093865,-1.9422995108259054,7.305225815335292,3.5302249071115233,3.5,1.0086356877461495,0.6,0.00024648106656812764,1.0002331652674856,0.0002464236091413874,198.49235904929958,0.0,1.142259515266932e-05,32.37163466266485,0.01166329468315395,8.276570175571414e-05,0.0001637153648124135,0.0006594530440611361,0.0922956034924494,0.0922956034924494,0.0922956034924494,0.09229560347959942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.80587874324,595.6871784088066,0.0,0.0922956034924494,0.0922956034866629,0.0922956034866629,0.37499083678050626,0.37499083678050626,0.5,9.999913281882042,0.0,0.0,0.0,0.0,0.0,0.0,25864.383398569804,19674.621644361105,0.7606839622339124,1.056943609388674,0.6579509299184984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448364111010705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.831039419856,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.938499121705,1425.954194452813,0.37499083678050626,6.17534620354742,3.5302249071115233,,,,,,
1847.0,-29.48078187776376,5.3615277070593335,35.024644708387086,24.70001602722334,5.453846456253133,-25.987316794235557,-39.57364558065308,1.9602185212283256,-4.633633126737948,-4.6336331267299835,40.049596581585575,42738.444892213876,25917.831694025284,25917.831694025284,68656.27658623917,77923.77578140055,77923.77578140055,25917.831694025284,103841.60747542583,103841.60747542583,103841.60747542583,129706.60763969037,125207.40031933301,4499.207320357357,0.0,92068.75559520544,56883.42471841001,39094.81208532825,25865.00016426454,64959.8122495928,19675.233381277532,1426.0156572731662,0.0,0.8885908073706996,2.9238341279695486,0.0014947054983599872,1.0,1.0,-0.6335273929921641,359748.930258,1556672.800949118,4.327108908517738,1556672.800949118,4.327108908517738,0.7606894744373951,0.09229607292716704,4.028046144702076,101325.0,128508.89145380432,1.2682841495564205,1.0,0.0,4.028046144703315,1.2825453633560824,1.2828614292672673,3.140665632412208,22856.926730171574,2330.757876560454,19428.388912561022,1981.1443166179097,0.85,0.8500000521467824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.549059057721,4632.441516551485,5.565888250143315,5.3615277070593335,-1.9432582762037582,7.304785983263091,3.530409695345592,3.5,1.0086884843844548,0.6,0.0002464236091413874,1.000233808678054,0.00024636600663105956,198.49421494584348,0.0,1.1404860178571222e-05,32.32137374607084,0.011674699543332522,8.274634321030428e-05,0.00016367726593108313,0.0006592995800090758,0.09229607292452414,0.09229607292452414,0.09229607292452414,0.09229607293136309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.76359239145,595.687191728686,0.0,0.09229607292452414,0.09229607292716704,0.09229607292716704,0.37499083266262717,0.37499083266262717,0.5,9.999913282142826,0.0,0.0,0.0,0.0,0.0,0.0,25865.00016426454,19675.233381277532,0.7606894744373951,1.0569038642298345,0.6579213118412575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448377532851821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.78077850326,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.91089010167,1426.0156572731662,0.37499083266262717,6.17534620354742,3.530409695345592,,,,,,
1848.0,-29.483020583472452,5.360129510475784,35.02465571131924,24.698710860125743,5.452678047838524,-25.989448174654186,-39.575745072774566,1.9589440462995893,-4.634594939877104,-4.634594939917534,40.04960688145958,42737.44684232222,25917.783589962004,25917.783589962004,68655.23043228422,77923.21385313134,77923.21385313134,25917.783589962004,103840.99744309334,103840.99744309334,103840.99744309334,129706.6737006209,125207.44028374371,4499.233416877196,0.0,92068.62160061982,56882.8545794908,39095.29669014336,25865.676257527568,64960.97294767093,19675.903684889792,1426.0820789357776,0.0,0.8885859444004142,2.923730839196252,0.0014947054983599872,1.0,1.0,-0.6391069835289613,359735.48521236493,1556673.245511273,4.327271869196647,1556673.245511273,4.327271869196647,0.7606955058506775,0.0922966062043612,4.028046144702076,101325.0,128508.98961075685,1.268285118290223,1.0,0.0,4.028046144702675,1.2825514236388051,1.2828674171614367,3.1406507922106233,22856.89346476676,2330.754484433192,19428.36030925266,1981.1413998921817,0.85,0.8500000378092026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.693855688851,4632.441516551485,5.56570485266055,5.360129510475784,-1.9442643575716292,7.304393868047413,3.530592662289008,3.5,1.0087407606540022,0.6,0.00024636600663105956,1.000232047177383,0.00024630885135733764,198.49605685803064,0.0,1.1433765066435779e-05,32.403290198278995,0.011686133308398957,8.272675722542106e-05,0.00016363924940563849,0.0006591464476903236,0.09229660621496366,0.09229660621496366,0.09229660621496366,0.09229660618382486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.81339734787,595.6871760404756,0.0,0.09229660621496366,0.0922966062043612,0.0922966062043612,0.3749908285434827,0.3749908285434827,0.5,9.999913281261849,0.0,0.0,0.0,0.0,0.0,0.0,25865.676257527568,19675.903684889792,0.7606955058506775,1.056868875526067,0.6578941925138531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483909917158295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.86269495547,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.883082583176,1426.0820789357776,0.3749908285434827,6.17534620354742,3.530592662289008,,,,,,
1849.0,-29.48525445867669,5.358735324809333,35.02466495866496,24.69766392549502,5.451798853812578,-25.9915468109455,-39.57780181718988,1.9579299971715427,-4.63539077964225,-4.635390779635382,40.04957823379724,42736.292254481064,25917.302279932883,25917.302279932883,68653.59453441395,77922.52644613475,77922.52644613475,25917.302279932883,103839.82872606764,103839.82872606764,103839.82872606764,129706.03460311046,125206.78276724358,4499.251835866873,0.0,92068.47869795964,56882.24449910789,39095.81577650194,25866.205877042816,64962.021653544754,19676.429880935633,1426.1359377209353,0.0,0.8885820535471729,2.9236453764238743,0.0014947054983599872,1.0,1.0,-0.6463107797574139,359724.36058235803,1556672.009021736,4.327402254608608,1556672.009021736,4.327402254608608,0.7607002733400173,0.09229698981412796,4.028046144702076,101325.0,128509.05380529245,1.2682857518410309,1.0,0.0,4.028046144700959,1.2825562689466203,1.2828721903543623,3.1406389272966253,22856.857987849406,2330.7508667944107,19428.326077158756,1981.1379091900656,0.85,0.8499998594507941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.8369003662365,4632.441516551485,5.565430534596265,5.358735324809333,-1.945148956625478,7.303884281434811,3.530773419164736,3.5,1.008792405475639,0.6,0.00024630885135733764,1.000231550658699,0.00024625183158352867,198.49789482573883,0.0,1.134509646244173e-05,32.15200337455986,0.011697478404861399,8.270757418563588e-05,0.00016360127717170175,0.000658993493779809,0.0922969898192926,0.0922969898192926,0.0922969898192926,0.09229698980466386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.67488634324,595.6872196703158,0.0,0.0922969898192926,0.09229698981412796,0.09229698981412796,0.3749908244187504,0.3749908244187504,0.5,9.999913280698276,0.0,0.0,0.0,0.0,0.0,0.0,25866.205877042816,19676.429880935633,0.7607002733400173,1.056826631728875,0.6578657986107963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448404349183587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.61140813175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.85554111622,1426.1359377209353,0.3749908244187504,6.17534620354742,3.530773419164736,,,,,,
1850.0,-29.4874821522487,5.357341901595919,35.02467363299436,24.6965077118017,5.450796348828195,-25.993652052618625,-39.57987082013858,1.956805522443761,-4.636338782818484,-4.636338782827393,40.0495801954155,42735.21549818548,25917.210785611023,25917.210785611023,68652.42628379649,77921.89587161459,77921.89587161459,25917.210785611023,103839.10665722561,103839.10665722561,103839.10665722561,129705.97200022735,125206.69514121684,4499.276859010506,0.0,92068.34046106119,56881.660088014876,39096.311525607016,25866.865343001744,64963.17686860876,19677.084322793467,1426.201169705189,0.0,0.8885772893985037,2.9235435758679733,0.0014947054983599872,1.0,1.0,-0.6522729203861672,359711.1092913923,1556672.0936897367,4.327561905875746,1556672.0936897367,4.327561905875746,0.760706179966916,0.09229750274061223,4.028046144702076,101325.0,128509.13893403916,1.2682865919964388,1.0,0.0,4.028046144701862,1.2825616288203017,1.2828774784131154,3.1406258024474556,22856.823669250887,2330.747367271279,19428.303990086762,1981.1356569355248,0.85,0.8500001693683936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.979055521756,4632.441516551485,5.565241002078617,5.357341901595919,-1.9461450130736457,7.3034869146695645,3.5309530556728164,3.5,1.0088437301922333,0.6,0.00024625183158352867,1.0002309140428676,0.00024619498170496947,198.4997277370805,0.0,1.1318305064521674e-05,32.076076552854424,0.01170879670992592,8.268828096042691e-05,0.00016356355062310175,0.0006588415295011678,0.09229750274027577,0.09229750274027577,0.09229750274027577,0.09229750274199189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.68437083176,595.6872166827783,0.0,0.09229750274027577,0.09229750274061223,0.09229750274061223,0.3749908202908122,0.3749908202908122,0.5,9.999913280717221,0.0,0.0,0.0,0.0,0.0,0.0,25866.865343001744,19677.084322793467,0.760706179966916,1.0567898553152568,0.6578375251662887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448417678063594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.53548131004,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.828021796846,1426.201169705189,0.3749908202908122,6.17534620354742,3.5309530556728164,,,,,,
1851.0,-29.489704786410424,5.355950780735972,35.024681269337044,24.695386667177104,5.449832733336139,-25.995748901685925,-39.58192721530793,1.9557165208983358,-4.637218053804759,-4.6372180538182795,40.04956759529136,42734.1083373682,25916.93450319501,25916.93450319501,68651.04284056321,77921.25032515162,77921.25032515162,25916.93450319501,103838.18482834662,103838.18482834662,103838.18482834662,129705.65012490208,125206.35128971479,4499.2988351872955,0.0,92068.20108849266,56881.059101054125,39096.82443048726,25867.465296555456,64964.28972704271,19677.680280733613,1426.2612464722201,0.0,0.8885729221333135,2.923449158565326,0.0014947054983599872,1.0,1.0,-0.6587831967221973,359698.81908871204,1556671.549844137,4.327708258225383,1556671.549844137,4.327708258225383,0.7607115755309013,0.09229795609005001,4.028046144702076,101325.0,128509.21170269311,1.2682873101672154,1.0,0.0,4.028046144700847,1.282566823008515,1.2828826009629095,3.1406130834208654,22856.789068711685,2330.743838998199,19428.268720105363,1981.1320603983384,0.85,0.8499999130105474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.119551038173,4632.441516551485,5.565013785703131,5.355950780735972,-1.9470910668722108,7.303041847608183,3.5311305985447854,3.5,1.0088944567270814,0.6,0.00024619498170496947,1.000230393734232,0.0002461382729891181,198.50155651517917,0.0,1.1284685415886964e-05,31.980798468623657,0.011720081395341808,8.266910942357036e-05,0.0001635258722813991,0.0006586897594021337,0.09229795608979663,0.09229795608979663,0.09229795608979663,0.0922979560909264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.6234481507,595.6872358729413,0.0,0.09229795608979663,0.09229795609005001,0.09229795609005001,0.3749908161626395,0.3749908161626395,0.5,9.999913280734773,0.0,0.0,0.0,0.0,0.0,0.0,25867.465296555456,19677.680280733613,0.7607115755309013,1.0567504567357073,0.6578092135990714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484309702923481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.440203225815,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.800551853663,1426.2612464722201,0.3749908161626395,6.17534620354742,3.5311305985447854,,,,,,
1852.0,-29.491922380605757,5.35456160934195,35.02468804605189,24.694251373317115,5.448852430185915,-25.997842945755483,-39.583983121532924,1.9546130650433897,-4.638115465454462,-4.638115465484998,40.04955806534646,42733.021226521785,25916.70056728395,25916.70056728395,68649.72179380574,77920.61458013966,77920.61458013966,25916.70056728395,103837.31514742362,103837.31514742362,103837.31514742362,129705.39523847673,125206.07368981403,4499.321548662701,0.0,92068.06247860001,56880.469125373056,39097.32594802995,25868.08009105311,64965.406039083064,19678.291092369556,1426.322664682168,0.0,0.8885684526850208,2.9233527957771215,0.0014947054983599872,1.0,1.0,-0.6651467305256347,359686.2756606115,1556671.1385133483,4.327858035879505,1556671.1385133483,4.327858035879505,0.760717108618185,0.0922984239470159,4.028046144702076,101325.0,128509.28552919287,1.2682880387781186,1.0,0.0,4.028046144702603,1.2825720843346757,1.2828877908476475,3.1406002000983775,22856.754657513884,2330.740330032568,19428.238997215652,1981.1290295070849,0.85,0.8499998923000581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.258755613318,4632.441516551485,5.564797218116124,5.35456160934195,-1.9480505143191937,7.302612123661143,3.5313065135880275,3.5,1.0089447181680078,0.6,0.0002461382729891181,1.0002298754132204,0.0002460817048555284,198.50338117583365,0.0,1.1256768364474621e-05,31.901681544921075,0.011731338163706282,8.264994655241032e-05,0.0001634883264367078,0.0006585385230071753,0.09229842394684049,0.09229842394684049,0.09229842394684049,0.09229842394717254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.57737003017,595.6872503871834,0.0,0.09229842394684049,0.0922984239470159,0.0922984239470159,0.3749908120342738,0.3749908120342738,0.5,9.999913280752004,0.0,0.0,0.0,0.0,0.0,0.0,25868.08009105311,19678.291092369556,0.760717108618185,1.0567119637874072,0.6577811766590619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484442325641846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.36108630211,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.773109010883,1426.322664682168,0.3749908120342738,6.17534620354742,3.5313065135880275,,,,,,
1853.0,-29.494134946055915,5.3531746752949685,35.024693913904024,24.6931264869869,5.447883241616991,-25.99993133124222,-39.58603061093015,1.9535200928196546,-4.6390013149468246,-4.639001314946547,40.04954539559061,42731.92098475777,25916.432085639,25916.432085639,68648.35307039677,77919.97601532894,77919.97601532894,25916.432085639,103836.40810096794,103836.40810096794,103836.40810096794,129705.09227169029,125205.74858147348,4499.343690216805,0.0,92067.92360706994,56879.86857666673,39097.83892267023,25868.68417072235,64966.52309339258,19678.891543923557,1426.383197540645,0.0,0.8885640523492012,2.9232576769773995,0.0014947054983599872,1.0,1.0,-0.6716143408881408,359673.89417726384,1556670.5916617247,4.328005498487822,1556670.5916617247,4.328005498487822,0.7607225560469645,0.09229888070302128,4.028046144702076,101325.0,128509.36013515791,1.268288775081746,1.0,0.0,4.02804614470374,1.2825772965368771,1.2828929317760571,3.1405874371691405,22856.720181362147,2330.7368144434795,19428.212221876573,1981.126299182348,0.85,0.85000000296275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.396588124097,4632.441516551485,5.564574885403436,5.3531746752949685,-1.9490016117867408,7.302176287081709,3.531480698185391,3.5,1.008994485195826,0.6,0.0002460817048555284,1.0002293582275144,0.0002460252769340871,198.50520172807816,0.0,1.1228965784355148e-05,31.82288903286249,0.011742567129490638,8.263086621440842e-05,0.00016345083864112002,0.0006583875204366846,0.09229888070335389,0.09229888070335389,0.09229888070335389,0.0922988806991025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.51611067343,595.6872696833935,0.0,0.09229888070335389,0.09229888070302128,0.09229888070302128,0.37499080790575257,0.37499080790575257,0.5,9.99991328076977,0.0,0.0,0.0,0.0,0.0,0.0,25868.68417072235,19678.891543923557,0.7607225560469645,1.0566727262241105,0.6577529310492503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484574649935558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.28229379005,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.745693047626,1426.383197540645,0.37499080790575257,6.17534620354742,3.531480698185391,,,,,,
1854.0,-29.49634250814221,5.351789948854392,35.024698962515835,24.69197034314277,5.446878465305339,-26.002018708211978,-39.58808166263623,1.9523955257218186,-4.639890121346866,-4.639890121352012,40.04953349396877,42730.85742453198,25916.167172872163,25916.167172872163,68647.02459740415,77919.3550772036,77919.3550772036,25916.167172872163,103835.52225007577,103835.52225007577,103835.52225007577,129704.81297379578,125205.44699959307,4499.365974202715,0.0,92067.78619950057,56879.288547127064,39098.33072485944,25869.290723720005,64967.62144857945,19679.49462999864,1426.4439596071359,0.0,0.8885596342693306,2.923162243133969,0.0014947054983599872,1.0,1.0,-0.6780059664493479,359661.47170135705,1556670.0779665355,4.3281535567399,1556670.0779665355,4.3281535567399,0.7607280323288558,0.09229934022621866,4.028046144702076,101325.0,128509.44114387369,1.26828957457561,1.0,0.0,4.028046144701857,1.2825826557931181,1.2828982199739405,3.14057431426221,22856.686068652307,2330.7333359151503,19428.181262205442,1981.123142174488,0.85,0.8499999170418225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.533119940562,4632.441516551485,5.5643548860481085,5.351789948854392,-1.9499549416035178,7.301744890457909,3.5316532424301212,3.5,1.0090437835514632,0.6,0.0002460252769340871,1.0002288436453495,0.0002459689884941172,198.50701819259953,0.0,1.1201235928811638e-05,31.74430262225218,0.01175376836541945,8.261175676194193e-05,0.00016341352017214516,0.0006582371999216042,0.09229934022570797,0.09229934022570797,0.09229934022570797,0.09229934022746335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.4585651991,595.6872878097628,0.0,0.09229934022570797,0.09229934022621866,0.09229934022621866,0.3749908037771092,0.3749908037771092,0.5,9.999913280810116,0.0,0.0,0.0,0.0,0.0,0.0,25869.290723720005,19679.49462999864,0.7607280323288558,1.056634413678464,0.657725440331113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484706676458579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.20370737944,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.718303907084,1426.4439596071359,0.3749908037771092,6.17534620354742,3.5316532424301212,,,,,,
1855.0,-29.498554131499333,5.3504079077080995,35.02470300759127,24.690889845974766,5.445959315694606,-26.004101538437816,-39.59012443721292,1.9513473266302717,-4.640757942575078,-4.640757942589478,40.04951463642984,42729.74195309101,25915.844937562117,25915.844937562117,68645.58689065313,77918.69368236767,77918.69368236767,25915.844937562117,103834.53861992978,103834.53861992978,103834.53861992978,129704.41562159416,125205.02850778778,4499.387113806378,0.0,92067.64582528685,56878.694107789335,39098.8352416639,25869.877001664383,64968.712243328286,19680.077944595898,1426.5030748802933,0.0,0.8885553462702489,2.923069064906437,0.0014947054983599872,1.0,1.0,-0.6847057163109866,359649.3428511883,1556669.2640389942,4.328297256706223,1556669.2640389942,4.328297256706223,0.760733340298825,0.09229977767189072,4.028046144702076,101325.0,128509.51079466645,1.2682902619754892,1.0,0.0,4.0280461447013485,1.2825876587598302,1.282903151972956,3.1405620638802234,22856.65121944535,2330.729782285016,19428.149933554476,1981.1199475411559,0.85,0.8499998423664938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.668346990523,4632.441516551485,5.56412415115542,5.3504079077080995,-1.9508928806581993,7.301300788366299,3.5318241410793725,3.5,1.0090926117369636,0.6,0.0002459689884941172,1.0002292688402885,0.000245912608395578,198.50883802810057,0.0,1.1173650377136816e-05,31.66612516880574,0.011764942015796587,8.259272848707048e-05,0.0001633762600070467,0.0006580871142572284,0.09229977767094179,0.09229977767094179,0.09229977767094179,0.09229977767308922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.36738704063,595.6873165301597,0.0,0.09229977767094179,0.09229977767189072,0.09229977767189072,0.37499079964845883,0.37499079964845883,0.5,9.999913280907998,0.0,0.0,0.0,0.0,0.0,0.0,25869.877001664383,19680.077944595898,0.760733340298825,1.0565945440561264,0.6576972280604035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484838406709934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.125529925994,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.69094124842,1426.5030748802933,0.37499079964845883,6.17534620354742,3.5318241410793725,,,,,,
1856.0,-29.50075098220538,5.349027671852885,35.02470647383796,24.689717427268647,5.444934791445814,-26.00618102178173,-39.59216675776986,1.950206530387711,-4.641668131075619,-4.641668131069589,40.04950602579107,42728.6888247637,25915.628302629157,25915.628302629157,68644.31712739286,77918.08676879226,77918.08676879226,25915.628302629157,103833.71507142141,103833.71507142141,103833.71507142141,129704.21567957308,125204.80544140008,4499.410238173002,0.0,92067.508196461,56878.11025360854,39099.33104761384,25870.500608151677,64969.83165576552,19680.69829363314,1426.5654109660184,0.0,0.888550808780161,2.922971340212401,0.0014947054983599872,1.0,1.0,-0.6909189058493439,359636.62221193797,1556668.8923876865,4.328449318685692,1556668.8923876865,4.328449318685692,0.760738981890124,0.09230025377278511,4.028046144702076,101325.0,128509.59107959304,1.2682910543261094,1.0,0.0,4.028046144699609,1.2825930936669658,1.28290851590049,3.1405487559470564,22856.617051806526,2330.726298155489,19428.12630159756,1981.1175377521947,0.85,0.8500000790826573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.802386281808,4632.441516551485,5.563917520192795,5.349027671852885,-1.9518619029637017,7.300889574816587,3.5319935419149986,3.5,1.0091410119757138,0.6,0.000245912608395578,1.0002277413565424,0.00024585661667618123,198.51064573686787,0.0,1.1191947848924808e-05,31.717980203852907,0.011776133963645512,8.257370849137682e-05,0.00016333889990420117,0.0006579366260389957,0.09230025377225073,0.09230025377225073,0.09230025377225073,0.0923002537738845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3257536982,595.6873296443307,0.0,0.09230025377225073,0.09230025377278511,0.09230025377278511,0.37499079552003395,0.37499079552003395,0.5,9.99991328095529,0.0,0.0,0.0,0.0,0.0,0.0,25870.500608151677,19680.69829363314,0.760738981890124,1.0565567953307335,0.6576696866194188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484970381595617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.17738496104,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.663423643564,1426.5654109660184,0.37499079552003395,6.17534620354742,3.5319935419149986,,,,,,
1857.0,-29.502943476257308,5.347650530669292,35.02470892357731,24.688625859003537,5.4440006225328315,-26.00824784213396,-39.594195772055514,1.9491470344909012,-4.642519633046959,-4.642519633037044,40.049483629283266,42727.599288088226,25915.25694203358,25915.25694203358,68642.8562301218,77917.44132905884,77917.44132905884,25915.25694203358,103832.69827109242,103832.69827109242,103832.69827109242,129703.77066249782,125204.3400162566,4499.43064624122,0.0,92067.36871329923,56877.526672395375,39099.82448989317,25871.072391405396,64970.89688129857,19681.267672039372,1426.6233043941659,0.0,0.8885466150680569,2.9228799188824586,0.0014947054983599872,1.0,1.0,-0.6976880399493552,359624.7220851639,1556667.9257127764,4.328589860805333,1556667.9257127764,4.328589860805333,0.7607441769046136,0.0923006769240913,4.028046144702076,101325.0,128509.66557420592,1.2682917895307764,1.0,0.0,4.028046144703754,1.282598148770866,1.2829135004289542,3.140536378102694,22856.582423811524,2330.7227670826965,19428.097351867465,1981.114585701281,0.85,0.8500001002611689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.935031377317,4632.441516551485,5.563679348780146,5.347650530669292,-1.9527879183646562,7.3004384490339485,3.5321611839448557,3.5,1.0091889096985303,0.6,0.00024585661667618123,1.0002272937408416,0.00024580074770473375,198.51244988947172,0.0,1.1114952373368438e-05,31.499775026126155,0.01178724891601888,8.255481642540617e-05,0.00016330180025077507,0.000657787186923043,0.09230067692373484,0.09230067692373484,0.09230067692373484,0.0923006769247393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.2174646578,595.6873637545144,0.0,0.09230067692373484,0.0923006769240913,0.0923006769240913,0.37499079139158753,0.37499079139158753,0.5,9.9999132809899,0.0,0.0,0.0,0.0,0.0,0.0,25871.072391405396,19681.267672039372,0.7607441769046136,1.0565169872217077,0.6576421342335983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485101477216646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.95917978331,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.63612826337,1426.6233043941659,0.37499079139158753,6.17534620354742,3.5321611839448557,,,,,,
1858.0,-29.505132283340348,5.346275520274227,35.02471073842451,24.687497689761244,5.443024902479306,-26.010315617170047,-39.596224821265764,1.9480505793718825,-4.6434167541338525,-4.643416754136499,40.04947021036301,42726.52623733239,25915.001247362146,25915.001247362146,68641.52748469454,77916.81607630571,77916.81607630571,25915.001247362146,103831.81732366786,103831.81732366786,103831.81732366786,129703.50004962337,125204.04703395763,4499.45301566574,0.0,92067.23082851671,56876.94098323639,39100.322050311464,25871.682725955507,64972.00477626697,19681.875349396472,1426.6846044426538,0.0,0.8885421600779309,2.9227836021088374,0.0014947054983599872,1.0,1.0,-0.7040755017227411,359612.1847446983,1556667.346526785,4.328739160025736,1556667.346526785,4.328739160025736,0.7607497184421957,0.09230113851134121,4.028046144702076,101325.0,128509.7415720733,1.2682925395714117,1.0,0.0,4.0280461447023015,1.2826033759774929,1.2829186572593294,3.140523578953031,22856.548192629067,2330.7192764735223,19428.065115783218,1981.111298535506,0.85,0.8499999629011572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.066592491623,4632.441516551485,5.5634673169195885,5.346275520274227,-1.953747252577403,7.30002277285163,3.5323274591408933,3.5,1.0092364168973982,0.6,0.00024580074770473375,1.0002269155365187,0.00024574498434976326,198.51425103682365,0.0,1.1090686394843663e-05,31.43100524298694,0.011798339602413725,8.253592802978172e-05,0.00016326481967495203,0.0006576382274571702,0.0923011385197025,0.0923011385197025,0.0923011385197025,0.09230113849024152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.15258619346,595.6873841906788,0.0,0.0923011385197025,0.09230113851134121,0.09230113851134121,0.3749907872630735,0.3749907872630735,0.5,9.999913280353994,0.0,0.0,0.0,0.0,0.0,0.0,25871.682725955507,19681.875349396472,0.7607497184421957,1.0564785205730327,0.6576144046110699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485232315111312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.890410000175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.60884693312,1426.6846044426538,0.3749907872630735,6.17534620354742,3.5323274591408933,,,,,,
1859.0,-29.507314635597496,5.344903197531832,35.02471174266507,24.686414328776323,5.44209885556371,-26.01237234277896,-39.59824094837529,1.9469994051295343,-4.644289239718148,-4.644289239712802,40.04945045190017,42725.427325369594,25914.678729088584,25914.678729088584,68640.10605445819,77916.1711734698,77916.1711734698,25914.678729088584,103830.84990255839,103830.84990255839,103830.84990255839,129703.1206825467,125203.64648403479,4499.474198511907,0.0,92067.09107965486,56876.347231877065,39100.82649753088,25872.27077998831,64973.09727751919,19682.461224604158,1426.7440256188415,0.0,0.8885378512989167,2.9226899326581344,0.0014947054983599872,1.0,1.0,-0.7107157557212531,359599.9920162808,1556666.493716539,4.328883560281228,1556666.493716539,4.328883560281228,0.7607550721766623,0.09230157702610549,4.028046144702076,101325.0,128509.80721418734,1.268293187408708,1.0,0.0,4.028046144703159,1.2826083918911275,1.282923602879673,3.140511297265854,22856.513498671542,2330.7157386744243,19428.036796504653,1981.1084107727568,0.85,0.8500000141156193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.196843707654,4632.441516551485,5.563242516059499,5.344903197531832,-1.9546885301869352,7.299591727718767,3.5324920818894974,3.5,1.0092834519684277,0.6,0.00024574498434976326,1.0002262503256782,0.00024568939704366644,198.5160469010846,0.0,1.1069820647266839e-05,31.37187171435422,0.01180940942306099,8.251716388255295e-05,0.0001632278204672103,0.0006574891929410691,0.0923015770258044,0.0923015770258044,0.0923015770258044,0.09230157702736602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.0570523975,595.6874142830587,0.0,0.0923015770258044,0.09230157702610549,0.09230157702610549,0.3749907831318173,0.3749907831318173,0.5,9.99991328037147,0.0,0.0,0.0,0.0,0.0,0.0,25872.27077998831,19682.461224604158,0.7607550721766623,1.05643887902213,0.6575864337031178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485362935230994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.831276471545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.581566382014,1426.7440256188415,0.3749907831318173,6.17534620354742,3.5324920818894974,,,,,,
1860.0,-29.509493490455423,5.343533084025318,35.024712195287535,24.68525965176525,5.441092277785589,-26.01443416107248,-39.60026901969684,1.9458760733803226,-4.64518506457722,-4.6451850645629635,40.0494365446689,42724.39359861886,25914.413620732434,25914.413620732434,68638.80721935129,77915.56349440804,77915.56349440804,25914.413620732434,103829.97711514047,103829.97711514047,103829.97711514047,129702.85655962523,125203.36006885798,4499.496490767249,0.0,92066.95465712657,56875.78475401747,39101.29989234344,25872.87944448476,64974.1793368282,19683.06765151316,1426.8052279323429,0.0,0.8885334042560505,2.9225937599858707,0.0014947054983599872,1.0,1.0,-0.7170618424623854,359587.4734658167,1556665.8934548423,4.32903259518806,1556665.8934548423,4.32903259518806,0.7607606139759964,0.09230203712899844,4.028046144702076,101325.0,128509.89044994683,1.2682940088817847,1.0,0.0,4.028046144698152,1.282613743909037,1.282928884912128,3.1404981927183724,22856.47963050733,2330.712285082809,19428.00911874789,1981.1055884270256,0.85,0.8500000626875479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.325920818074,4632.441516551485,5.563031454051086,5.343533084025318,-1.9556468689400468,7.299179952965365,3.532655223729332,3.5,1.0093300639226663,0.6,0.00024568939704366644,1.0002258917266844,0.0002456339103755195,198.5178399157364,0.0,1.1034972264221339e-05,31.273111396803273,0.011820444395325211,8.249829254865403e-05,0.00016319110449501242,0.0006573412993108084,0.092302037137397,0.092302037137397,0.092302037137397,0.09230203711351469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.9898131451,595.6874354628492,0.0,0.092302037137397,0.09230203712899844,0.09230203712899844,0.374990779000981,0.374990779000981,0.5,9.999913279687584,0.0,0.0,0.0,0.0,0.0,0.0,25872.87944448476,19683.06765151316,0.7607606139759964,1.0564012954057571,0.6575595726593829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448549317238446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.73251615399,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.554342182353,1426.8052279323429,0.374990779000981,6.17534620354742,3.532655223729332,,,,,,
1861.0,-29.5116659005183,5.342166169089124,35.0247117402729,24.68419710583987,5.440188260477716,-26.016479845392656,-39.602275856863685,1.9448458286583394,-4.646035667970068,-4.6460356679678325,40.04941126217856,42723.2994876553,25914.029792344507,25914.029792344507,68637.3292799998,77914.91360866165,77914.91360866165,25914.029792344507,103828.94340100615,103828.94340100615,103828.94340100615,129702.39098998002,125202.87436296754,4499.516627012481,0.0,92066.81438641508,56875.20026566069,39101.79346750487,25873.447588973864,64975.24105647873,19683.634237184546,1426.8629853273926,0.0,0.8885292248136416,2.9225024444479155,0.0014947054983599872,1.0,1.0,-0.7238827028350556,359575.5871713884,1556664.8022165138,4.329172662866414,1556664.8022165138,4.329172662866414,0.7607658070883778,0.09230245528480509,4.028046144702076,101325.0,128509.96282886816,1.2682947232061994,1.0,0.0,4.028046144700769,1.282618661748546,1.2829337327880197,3.1404861513637976,22856.444806995765,2330.708734072876,19427.98223897219,1981.1028474527172,0.85,0.8500001817004273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.453713247865,4632.441516551485,5.562796452962348,5.342166169089124,-1.9565719578787846,7.298738126967908,3.5328167448174197,3.5,1.009376212804977,0.6,0.0002456339103755195,1.0002252274961936,0.00024557859932247537,198.51962765512692,0.0,1.1015093504657702e-05,31.216774992199927,0.01183145948882987,8.24796227268961e-05,0.0001631542876486234,0.0006571929993546509,0.09230245528458521,0.09230245528458521,0.09230245528458521,0.09230245528523084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.8675702604,595.6874739683726,0.0,0.09230245528458521,0.09230245528480509,0.09230245528480509,0.3749907748676687,0.3749907748676687,0.5,9.99991327970371,0.0,0.0,0.0,0.0,0.0,0.0,25873.447588973864,19683.634237184546,0.7607658070883778,1.0563612872222798,0.6575319890005291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485623203048117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.67617974939,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.527115302175,1426.8629853273926,0.3749907748676687,6.17534620354742,3.5328167448174197,,,,,,
1862.0,-29.51383351953964,5.340801348238187,35.02471081307332,24.68308105543258,5.439223681076709,-26.018527297140547,-39.60428286865351,1.9437614590484296,-4.646938309842142,-4.646938309839188,40.04939672834375,42722.227059068246,25913.778502113073,25913.778502113073,68636.00556118131,77914.29236893839,77914.29236893839,25913.778502113073,103828.07087105146,103828.07087105146,103828.07087105146,129702.13096578166,125202.59192161547,4499.539044166182,0.0,92066.67670334394,56874.61139334478,39102.29478888796,25874.0600947302,64976.35488361816,19684.24490254456,1426.924644248517,0.0,0.8885247454887384,2.922405544843818,0.0014947054983599872,1.0,1.0,-0.7302448993776807,359562.97403061023,1556664.174911546,4.3293227816583375,1556664.174911546,4.3293227816583375,0.7607713992499258,0.09230291806958928,4.028046144702076,101325.0,128510.03275804142,1.2682954133534805,1.0,0.0,4.028046144703018,1.2826238316199632,1.2829388329824307,3.140473493007396,22856.41062589004,2330.705248570107,19427.95135533067,1981.0996981977203,0.85,0.8500001016486873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.580460101571,4632.441516551485,5.5625911635640355,5.340801348238187,-1.9575350450329188,7.298336393271105,3.5329769472850434,3.5,1.009421984938584,0.6,0.00024557859932247537,1.0002247347095152,0.00024552342168762323,198.52141147996048,0.0,1.098032965552893e-05,31.118254243768988,0.011842439818485399,8.246095518666182e-05,0.00016311764413581354,0.0006570453975941489,0.0923029180695701,0.0923029180695701,0.0923029180695701,0.0923029180693342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.7972979988,595.687496103569,0.0,0.0923029180695701,0.09230291806958928,0.09230291806958928,0.3749907707351757,0.3749907707351757,0.5,9.999913279712224,0.0,0.0,0.0,0.0,0.0,0.0,25874.0600947302,19684.24490254456,0.7607713992499258,1.0563228067212775,0.6575042126568934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485752851310825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.577659000955,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.499944904237,1426.924644248517,0.3749907707351757,6.17534620354742,3.5329769472850434,,,,,,
1863.0,-29.515996238053575,5.3394394024350005,35.0247091920719,24.681979219336085,5.43827447608242,-26.020568807654346,-39.60628897240383,1.9426914309025234,-4.6478057503326795,-4.647805750309205,40.04937485589952,42721.17217426923,25913.433496382975,25913.433496382975,68634.6056706522,77913.66650186303,77913.66650186303,25913.433496382975,103827.099998246,103827.099998246,103827.099998246,129701.74222414066,125202.18231298315,4499.55991115752,0.0,92066.53857848053,56874.044250896026,39102.77147509389,25874.64222589465,64977.413700988545,19684.825706113465,1426.9836663349383,0.0,0.8885204690163951,2.922312426538073,0.0014947054983599872,1.0,1.0,-0.7368716751319653,359550.85310630186,1556663.2308572277,4.329466103079993,1556663.2308572277,4.329466103079993,0.7607767301382593,0.09230335053025866,4.028046144702076,101325.0,128510.11081592424,1.2682961837248876,1.0,0.0,4.028046144702728,1.2826289343895576,1.2829438662291057,3.1404609990489156,22856.376335105266,2330.701751883188,19427.924034648644,1981.0969122634788,0.85,0.8500001815602398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.705902054868,4632.441516551485,5.562367327148306,5.3394394024350005,-1.958472301704457,7.297911704139457,3.533135503276826,3.5,1.0094672866505217,0.6,0.00024552342168762323,1.0002242305459834,0.0002454683801787141,198.52319129996596,0.0,1.0953941952972445e-05,31.043471494723907,0.011853393760438372,8.244229999508297e-05,0.00016308112169254025,0.0006568982835073268,0.0923033505306882,0.0923033505306882,0.0923033505306882,0.09230335052641699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.69154299464,595.6875294155377,0.0,0.0923033505306882,0.09230335053025866,0.09230335053025866,0.37499076660330793,0.37499076660330793,0.5,9.999913279721019,0.0,0.0,0.0,0.0,0.0,0.0,25874.64222589465,19684.825706113465,0.7607767301382593,1.0562840495082373,0.6574772638822232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485882215850634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.502876251914,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.472798073155,1426.9836663349383,0.37499076660330793,6.17534620354742,3.533135503276826,,,,,,
1864.0,-29.518154006788983,5.338080227063987,35.02470696661421,24.680858000088506,5.43730289666064,-26.022608107623352,-39.608290885202564,1.9416017709991802,-4.64867850729928,-4.648678507343728,40.04935417371452,42720.12160867865,25913.10104452292,25913.10104452292,68633.22265320158,77913.0527033811,77913.0527033811,25913.10104452292,103826.15374790401,103826.15374790401,103826.15374790401,129701.38254644888,125201.8015279572,4499.58101849167,0.0,92066.40142118964,56873.47032710605,39103.25677120399,25875.228798544867,64978.48556974885,19685.411092573115,1427.0430924631853,0.0,0.8885161614438118,2.9222187398824264,0.0014947054983599872,1.0,1.0,-0.7434176450202017,359538.65821727447,1556662.3381791604,4.32961046775239,1556662.3381791604,4.32961046775239,0.7607821073133914,0.09230378768190506,4.028046144702076,101325.0,128510.18469810011,1.2682969128852712,1.0,0.0,4.028046144702342,1.2826341284527047,1.2829489909657903,3.1404482816633585,22856.34228452939,2330.69827969076,19427.88949150942,1981.0933898435676,0.85,0.849999936545378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.830228322096,4632.441516551485,5.562147529435874,5.338080227063987,-1.9594132681702052,7.2974934952341926,3.533292651873262,3.5,1.0095121862495033,0.6,0.0002454683801787141,1.0002237212467484,0.00024541347596990123,198.5249670744058,0.0,1.0927016002611104e-05,30.96716335139987,0.011864320776440984,8.24236876650547e-05,0.00016304469251365937,0.000656751545093781,0.09230378768167098,0.09230378768167098,0.09230378768167098,0.09230378768267315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.5915429473,595.687560914744,0.0,0.09230378768167098,0.09230378768190506,0.09230378768190506,0.37499076247194146,0.37499076247194146,0.5,9.999913279738408,0.0,0.0,0.0,0.0,0.0,0.0,25875.228798544867,19685.411092573115,0.7607821073133914,1.0562453410756962,0.6574502504036086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486011290119873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.42656810859,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.44567716161,1427.0430924631853,0.37499076247194146,6.17534620354742,3.533292651873262,,,,,,
1865.0,-29.520308181870615,5.336724168085416,35.02470414848003,24.67965156482535,5.436235274059403,-26.02465384624703,-39.61030124975366,1.9404260021711939,-4.649535457344996,-4.649535457360054,40.049332622480094,42719.12182317568,25912.727077407748,25912.727077407748,68631.84890058343,77912.48282519651,77912.48282519651,25912.727077407748,103825.20990260426,103825.20990260426,103825.20990260426,129701.01347463153,125201.4118388835,4499.601635748033,0.0,92066.26796601865,56872.90696401017,39103.73444667609,25875.803572027275,64979.538018703366,19685.984926842433,1427.1014077077941,0.0,0.8885119361996792,2.922126752338913,0.0014947054983599872,1.0,1.0,-0.7498998663083398,359526.6845114501,1556661.4079905776,4.3297520741913145,1556661.4079905776,4.3297520741913145,0.7607873847103913,0.0923042149577271,4.028046144702076,101325.0,128510.26748845083,1.2682977299625051,1.0,0.0,4.028046144701954,1.282639723766295,1.2829545172269392,3.140434581952813,22856.30915303928,2330.6949012189975,19427.86062502089,1981.090446280931,0.85,0.8499999057125766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.95341778676,4632.441516551485,5.561920189731711,5.336724168085416,-1.9603424264292322,7.297066594514648,3.5334483663070646,3.5,1.0095566760877328,0.6,0.00024541347596990123,1.000223352545483,0.0002453586744853986,198.5267399191631,0.0,1.0899856246815706e-05,30.89019260347571,0.0118752206326878,8.240500066558607e-05,0.00016300847530431516,0.0006566056605033102,0.09230421496003023,0.09230421496003023,0.09230421496003023,0.09230421495692157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4873424472,595.6875937370405,0.0,0.09230421496003023,0.0923042149577271,0.0923042149577271,0.3749907583410106,0.3749907583410106,0.5,9.99991327945205,0.0,0.0,0.0,0.0,0.0,0.0,25875.803572027275,19685.984926842433,0.7607873847103913,1.0562070921592086,0.6574242157720425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486140071163078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.34959736066,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.41858332001,1427.1014077077941,0.3749907583410106,6.17534620354742,3.5334483663070646,,,,,,
1866.0,-29.522456955158336,5.335372324215507,35.02470018856711,24.678696446958952,5.435449230986582,-26.02666635760655,-39.61226897137237,1.9395041161443167,-4.650340443527682,-4.650340443518678,40.049294042841126,42717.96824634105,25912.22126435648,25912.22126435648,68630.18951069753,77911.79038106151,77911.79038106151,25912.22126435648,103824.011645418,103824.011645418,103824.011645418,129700.34036267678,125200.72092529511,4499.619437381666,0.0,92066.12408562125,56872.30194585302,39104.246821964705,25876.328717258788,64980.57553922349,19686.509928568765,1427.1556439757578,0.0,0.8885080327175079,2.9220403448327312,0.0014947054983599872,1.0,1.0,-0.7571979152776294,359515.43715389876,1556659.7428279822,4.329882897800626,1556659.7428279822,4.329882897800626,0.7607922338472386,0.0923045878999381,4.028046144702076,101325.0,128510.32188399404,1.268298266804777,1.0,0.0,4.02804614470239,1.2826441351500264,1.2829588593988779,3.1404237810910267,22856.27343338955,2330.691258828402,19427.828200693868,1981.087139919735,0.85,0.8499998154691638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.075556725082,4632.441516551485,5.561665817364525,5.335372324215507,-1.9612330171975558,7.296605341413063,3.533602755560302,3.5,1.0096007873029433,0.6,0.0002453586744853986,1.0002227963245665,0.0002453040216509734,198.5285083460008,0.0,1.0879560061033629e-05,30.832673212969304,0.011886100192748834,8.238671383876882e-05,0.0001629719606466298,0.0006564585777771956,0.09230458790867396,0.09230458790867396,0.09230458790867396,0.09230458786398923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.3008090904,595.6876524935054,0.0,0.09230458790867396,0.0923045878999381,0.0923045878999381,0.37499075420921046,0.37499075420921046,0.5,9.999913279003758,0.0,0.0,0.0,0.0,0.0,0.0,25876.328717258788,19686.509928568765,0.7607922338472386,1.0561646913895224,0.6573959662846581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486268639904287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.29207797016,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.391489545647,1427.1556439757578,0.37499075420921046,6.17534620354742,3.533602755560302,,,,,,
