time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1867.0,-29.52456700179503,5.334021577599821,35.02469626991264,24.67761574024337,5.434516055686951,-26.028657816101784,-39.61422977792097,1.9384552869650855,-4.651292342818124,-4.651292342806408,40.04928731870979,42716.95411004763,25912.09358381598,25912.09358381598,68629.0476938636,77911.18511426735,77911.18511426735,25912.09358381598,103823.27869808333,103823.27869808333,103823.27869808333,129700.25963594017,125200.61574193314,4499.643894007017,0.0,92065.98564511236,56871.755116267406,39104.700587605505,25876.980937856835,64981.681525462336,19687.16096093842,1427.2209687486197,0.0,0.888503277340315,2.921938170224858,0.0014947054983599872,1.0,1.0,-0.7631712580306385,359502.1374660623,1556659.4526026598,4.330042273391522,1556659.4526026598,4.330042273391522,0.7607982170801466,0.09230509011406429,4.028046144702076,101325.0,128510.39732510048,1.2682990113506092,1.0,0.0,4.028046144703231,1.2826491381517868,1.2829637935241716,3.1404115317975623,22856.239064242844,2330.68775415079,19427.802057611283,1981.084474067218,0.85,0.8499999498169786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.196911504648,4632.441516551485,5.561493552640575,5.334021577599821,-1.96223106551754,7.296252643117361,3.533756156273022,3.5,1.0096446160780064,0.6,0.0002453040216509734,1.0002187843074382,0.0002452503647197792,198.5302449279271,0.0,1.0850145695321433e-05,30.74931290054094,0.011896950338444156,8.236849500793415e-05,0.00016293552664303925,0.0006563118199294966,0.0923050892351694,0.0923050892351694,0.0923050892351694,0.09230509111618128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.26785487705,595.6876628782978,0.0,0.0923050892351694,0.09230509011406429,0.09230509011406429,0.374990750076063,0.374990750076063,0.5,9.999913370805514,0.0,0.0,0.0,0.0,0.0,0.0,25876.980937856835,19687.16096093842,0.7607982170801466,1.0561291441338292,0.6573691709302639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486396888413795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.208717657726,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.364432181388,1427.2209687486197,0.374990750076063,6.17534620354742,3.533756156273022,,,,,,
1868.0,-29.526707743878827,5.33267365691142,35.02469188238254,24.676454916503303,5.433498465268956,-26.03068754389019,-39.61622215630484,1.9373243893198966,-4.652162818343186,-4.652162818347876,40.04926594784051,42715.938364677655,25911.75048260952,25911.75048260952,68627.68884728718,77910.59740988856,77910.59740988856,25911.75048260952,103822.34789249809,103822.34789249809,103822.34789249809,129699.91214344531,125200.2473019472,4499.664841498114,0.0,92065.85529191936,56871.196247176085,39105.176716381415,25877.56425094722,64982.74096732863,19687.74389444715,1427.2802008601207,0.0,0.8884989831040306,2.92184473792043,0.0014947054983599872,1.0,1.0,-0.7696369681858641,359489.9757476218,1556658.530200907,4.330186194937885,1556658.530200907,4.330186194937885,0.7608035943230825,0.09230552412533412,4.028046144702076,101325.0,128510.47510460285,1.2682997789746149,1.0,0.0,4.028046144700393,1.2826545218006193,1.282969109666815,3.1403983506388093,22856.206702847685,2330.6844542068584,19427.777560781633,1981.081976085782,0.85,0.8500000815253872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.31674367496,4632.441516551485,5.5612768798740335,5.33267365691142,-1.9631696317898193,7.295843288701239,3.5339076349176493,3.5,1.009687895690757,0.6,0.0002452503647197792,1.00022197123498,0.0002451959382745483,198.53200679962197,0.0,1.065252369206492e-05,30.189252143311982,0.011907602862136222,8.234998664206545e-05,0.00016290037807771375,0.0006561702398864454,0.09230552412496149,0.09230552412496149,0.09230552412496149,0.09230552412719087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.16452499863,595.6876954263646,0.0,0.09230552412496149,0.09230552412533412,0.09230552412533412,0.37499074631171203,0.37499074631171203,0.5,9.999913370824167,0.0,0.0,0.0,0.0,0.0,0.0,25877.56425094722,19687.74389444715,0.7608035943230825,1.0560910147171403,0.6573428225527443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486522827647164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.6486569005,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.338079015262,1427.2802008601207,0.37499074631171203,6.17534620354742,3.5339076349176493,,,,,,
1869.0,-29.52884095542855,5.331329610461027,35.02468663876291,24.67540990272539,5.432609470475796,-26.03269639909821,-39.618189179431624,1.936311610657928,-4.652985708425547,-4.652985708436703,40.04923247232391,42714.84978575929,25911.28557404775,25911.28557404775,68626.13535980704,77909.9578460173,77909.9578460173,25911.28557404775,103821.24342006506,103821.24342006506,103821.24342006506,129699.34874701343,125199.66519702748,4499.683549985944,0.0,92065.71547665277,56870.60741658733,39105.67562229493,25878.105326948364,64983.7809492433,19688.285181055242,1427.3358302356828,0.0,0.8884949710319889,2.921756415359103,0.0014947054983599872,1.0,1.0,-0.776623641375636,359478.47915885237,1556657.0853425902,4.330320660599848,1556657.0853425902,4.330320660599848,0.7608086037331603,0.09230591464024332,4.028046144702076,101325.0,128510.54147050611,1.2683004339551553,1.0,0.0,4.0280461447020075,1.2826593563202997,1.2829738755580014,3.14038651404513,22856.171992404565,2330.680914726697,19427.7421499072,1981.0783651815045,0.85,0.8499998230833807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.4354672868185,4632.441516551485,5.5610353992381505,5.331329610461027,-1.9640729511622745,7.295402561623302,3.5340577148059813,3.5,1.0097307756588518,0.6,0.0002451959382745483,1.0002211941800976,0.00024514171435403403,198.5337625008153,0.0,1.0805391394658332e-05,30.622479212461712,0.01191840825353088,8.23317175872695e-05,0.0001628642206872788,0.0006560245962493015,0.09230591464019379,0.09230591464019379,0.09230591464019379,0.09230591464016877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.00266828923,595.6877464099002,0.0,0.09230591464019379,0.09230591464024332,0.09230591464024332,0.37499074247526615,0.37499074247526615,0.5,9.999913370831525,0.0,0.0,0.0,0.0,0.0,0.0,25878.105326948364,19688.285181055242,0.7608086037331603,1.0560502075650025,0.6573155510776213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486650601086533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.08188396965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.311040582124,1427.3358302356828,0.37499074247526615,6.17534620354742,3.5340577148059813,,,,,,
1870.0,-29.530969564659703,5.329988019390862,35.02468109566821,24.67428089529278,5.43162570648578,-26.034710686546934,-39.62016828646881,1.9352138867576991,-4.653874243242683,-4.653874243233717,40.04921334443599,42713.83134130112,25910.990928421223,25910.990928421223,68624.82226972234,77909.36205903252,77909.36205903252,25910.990928421223,103820.35298745373,103820.35298745373,103820.35298745373,129699.05592491564,125199.35072237732,4499.705202538311,0.0,92065.57966838685,56870.048951009594,39106.145241530285,25878.702937461898,64984.84817899218,19688.882683227104,1427.3964058818399,0.0,0.8884905777912525,2.921661049374856,0.0014947054983599872,1.0,1.0,-0.7829911348686664,359466.06577202206,1556656.2597522275,4.330467902189907,1556656.2597522275,4.330467902189907,0.7608141231346477,0.09230636266407138,4.028046144702076,101325.0,128510.61963974115,1.2683012054255234,1.0,0.0,4.028046144700582,1.2826645865397728,1.2829790375052461,3.140373708740554,22856.13827673671,2330.677476685383,19427.720235075547,1981.0761304905905,0.85,0.8500001181236003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.553336284253,4632.441516551485,5.560831491433012,5.329988019390862,-1.9650240133212948,7.295012032712157,3.5342067168882982,3.5,1.009773347682371,0.6,0.00024514171435403403,1.0002207207550677,0.00024508761842983643,198.53551444129081,0.0,1.0765278957244158e-05,30.508800564829944,0.011929173532488124,8.231334008216826e-05,0.00016282837427186579,0.0006558802052338957,0.09230636266387217,0.09230636266387217,0.09230636266387217,0.09230636266428942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.9101833961,595.6877755418824,0.0,0.09230636266387217,0.09230636266407138,0.09230636266407138,0.37499073858109916,0.37499073858109916,0.5,9.99991337085193,0.0,0.0,0.0,0.0,0.0,0.0,25878.702937461898,19688.882683227104,0.7608141231346477,1.0560126582231035,0.6572890841208325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486777927190946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.96820532202,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.284081652615,1427.3964058818399,0.37499073858109916,6.17534620354742,3.5342067168882982,,,,,,
1871.0,-29.533092655953944,5.328650028204464,35.02467485374648,24.673225543834292,5.430723958744907,-26.03671172940203,-39.62213024552909,1.9341905189845536,-4.654709711509554,-4.654709711524855,40.0491820952573,42712.76589370627,25910.558942394007,25910.558942394007,68623.32483610028,77908.73233469357,77908.73233469357,25910.558942394007,103819.29127708758,103819.29127708758,103819.29127708758,129698.54539499745,125198.82096630939,4499.724428688063,0.0,92065.44094020688,56869.474503679325,39106.62937391951,25879.254117909866,64985.88349182937,19689.434352453685,1427.4529721459025,0.0,0.8884864943107185,2.921571381238774,0.0014947054983599872,1.0,1.0,-0.7898484765983085,359454.39406482707,1556654.9109877592,4.330604762914705,1556654.9109877592,4.330604762914705,0.7608192362401788,0.0923067633473936,4.028046144702076,101325.0,128510.68968026654,1.2683018966717645,1.0,0.0,4.028046144702241,1.2826694698274288,1.2829838525992592,3.140361752933912,22856.103836172977,2330.6739647252607,19427.686492996687,1981.072689756103,0.85,0.8499999226574066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.67001723734,4632.441516551485,5.560599537423049,5.328650028204464,-1.9659359377348102,7.294585965939275,3.534354219599567,3.5,1.009815491314162,0.6,0.00024508761842983643,1.000220152349839,0.0002450336736907837,198.53726186726178,0.0,1.073996213974846e-05,30.437052704047137,0.011939913494627873,8.229512555174699e-05,0.00016279249287808945,0.0006557356733240283,0.09230676334294459,0.09230676334294459,0.09230676334294459,0.09230676336073548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7590895033,595.6878231352299,0.0,0.09230676334294459,0.0923067633473936,0.0923067633473936,0.3749907346408077,0.3749907346408077,0.5,9.999913371214872,0.0,0.0,0.0,0.0,0.0,0.0,25879.254117909866,19689.434352453685,0.7608192362401788,1.0559727920715003,0.6572622175564716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486904980720188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.89645746123,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.257143815834,1427.4529721459025,0.3749907346408077,6.17534620354742,3.534354219599567,,,,,,
1872.0,-29.53521164316909,5.327314749441988,35.02466826246371,24.67212559366601,5.4297716214376255,-26.038714236237606,-39.62409618599338,1.9331220257556316,-4.655586156166123,-4.655586156170815,40.04915953140478,42711.73469358602,25910.233451497763,25910.233451497763,68621.96814508378,77908.12683497886,77908.12683497886,25910.233451497763,103818.36028647661,103818.36028647661,103818.36028647661,129698.20056707226,125198.45509846314,4499.745468609118,0.0,92065.30431751182,56868.912175908976,39107.10237955872,25879.840280595636,64986.94266015435,19690.02090134,1427.5126186715445,0.0,0.8884821738008378,2.921477317573866,0.0014947054983599872,1.0,1.0,-0.7963298586881251,359442.1502264206,1556653.937096852,4.3307495687867466,1556653.937096852,4.3307495687867466,0.760824668462244,0.09230719949492013,4.028046144702076,101325.0,128510.76105701819,1.2683026011055336,1.0,0.0,4.0280461447005935,1.2826745632534888,1.282988878076573,3.1403492827401087,22856.069918315494,2330.670506066342,19427.662167229784,1981.0702092182128,0.85,0.8500001197345661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.785786550189,4632.441516551485,5.560391536942316,5.327314749441988,-1.9668775388626174,7.294192288304606,3.534500572290655,3.5,1.0098573063687586,0.6,0.0002450336736907837,1.000219730544013,0.0002449798441363594,198.53900594223236,0.0,1.0710040783675593e-05,30.35225558093663,0.011950623535411549,8.227687779568839e-05,0.00016275679589509528,0.0006555918842293012,0.09230719949455071,0.09230719949455071,0.09230719949455071,0.09230719949707593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6499915297,595.6878575001905,0.0,0.09230719949455071,0.09230719949492013,0.09230719949492013,0.3749907306649902,0.3749907306649902,0.5,9.999913371223395,0.0,0.0,0.0,0.0,0.0,0.0,25879.840280595636,19690.02090134,0.760824668462244,1.0559347052828534,0.6572356375794548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448703170700729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.81166033813,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.230245568084,1427.5126186715445,0.3749907306649902,6.17534620354742,3.534500572290655,,,,,,
1873.0,-29.53733561154282,5.325982833650832,35.02466115916011,24.67100032316523,5.428791815180206,-26.04072427206709,-39.62607068298382,1.9320279632310153,-4.656432411281969,-4.656432411275082,40.049131575696066,42710.71775505354,25909.829894950337,25909.829894950337,68620.54765000388,77907.53013779451,77907.53013779451,25909.829894950337,103817.36003274485,103817.36003274485,103817.36003274485,129697.76119649179,125197.99594039984,4499.765256091949,0.0,92065.16880898172,56868.35643885412,39107.569300141775,25880.401163746938,64987.97046388871,19690.58253045329,1427.570029984017,0.0,0.8884780240753952,2.9213864962450726,0.0014947054983599872,1.0,1.0,-0.802979658471827,359430.3284431432,1556652.7304854207,4.330888651572598,1556652.7304854207,4.330888651572598,0.7608298807220848,0.09230761103300628,4.028046144702076,101325.0,128510.83744461824,1.2683033549925313,1.0,0.0,4.0280461447001406,1.282679775708715,1.2829940227594172,3.1403365212306964,22856.03627705985,2330.667075612962,19427.632093001743,1981.06714250042,0.85,0.8500000550183267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.900437247137,4632.441516551485,5.560168128883182,5.325982833650832,-1.967796746792577,7.293779580443409,3.5346455132443158,3.5,1.0098987180698045,0.6,0.0002449798441363594,1.0002202509473932,0.000244925898975069,198.54075414400782,0.0,1.068726622571509e-05,30.287712483676568,0.011961310801637265,8.225855438305801e-05,0.00016272128975330138,0.000655448863851735,0.09230761103097289,0.09230761103097289,0.09230761103097289,0.09230761103848052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.5148228009,595.6879000772274,0.0,0.09230761103097289,0.09230761103300628,0.09230761103300628,0.37499072665933436,0.37499072665933436,0.5,9.999913371383766,0.0,0.0,0.0,0.0,0.0,0.0,25880.401163746938,19690.58253045329,0.7608298807220848,1.0558961475513942,0.6572095951017001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487158190430447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.74711724086,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.20335876901,1427.570029984017,0.37499072665933436,6.17534620354742,3.5346455132443158,,,,,,
1874.0,-29.539444136720753,5.32465462403253,35.02465338806824,24.669969698321097,5.42791597175008,-26.042709324641937,-39.628015144821234,1.931029783654968,-4.657261887478398,-4.657261887471322,40.04909810163054,42709.643056469926,25909.38515419741,25909.38515419741,68619.02821066734,77906.89563964409,77906.89563964409,25909.38515419741,103816.2807938415,103816.2807938415,103816.2807938415,129697.22671326682,125197.4425812825,4499.784131984318,0.0,92065.02821003826,56867.77562721297,39108.058425361436,25880.945919425314,64989.00434478675,19691.128378133497,1427.6261248037604,0.0,0.8884739782527302,2.921297477818354,0.0014947054983599872,1.0,1.0,-0.8098792625480655,359418.7413494318,1556651.2856946203,4.331024252798278,1556651.2856946203,4.331024252798278,0.7608349570930496,0.09230800498189033,4.028046144702076,101325.0,128510.90303105616,1.2683040022803471,1.0,0.0,4.028046144704771,1.2826845413477876,1.2829987203678095,3.14032485373963,22856.001372061644,2330.663516293703,19427.599998665024,1981.0638697888703,0.85,0.8499999489155012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.0141281911,4632.441516551485,5.559937039129704,5.32465462403253,-1.9687031878576708,7.293357811890202,3.5347892432297203,3.5,1.00993978377992,0.6,0.000244925898975069,1.0002186531293011,0.00024487235686796046,198.54248966145647,0.0,1.071031300501624e-05,30.35302705621602,0.011972021114642281,8.22405133843622e-05,0.00016268538559070678,0.0006553042402280171,0.09230800498167248,0.09230800498167248,0.09230800498167248,0.09230800498255737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.3529731009,595.6879510585393,0.0,0.09230800498167248,0.09230800498189033,0.09230800498189033,0.3749907226304167,0.3749907226304167,0.5,9.99991337140082,0.0,0.0,0.0,0.0,0.0,0.0,25880.945919425314,19691.128378133497,0.7608349570930496,1.0558559698287142,0.6571826032274948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487284973293493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.81243181341,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.176301547817,1427.6261248037604,0.3749907226304167,6.17534620354742,3.5347892432297203,,,,,,
1875.0,-29.54154991405502,5.323328986989891,35.024645410472594,24.668851831834786,5.426942126191453,-26.044702078030873,-39.62997570689765,1.9299431415361843,-4.658143743000437,-4.658143743001231,40.0490766012641,42708.64718913887,25909.07644511052,25909.07644511052,68617.72363424939,77906.30497574377,77906.30497574377,25909.07644511052,103815.38142085429,103815.38142085429,103815.38142085429,129696.91753337465,125197.11213170248,4499.80540167218,0.0,92064.89283209997,56867.23504474694,39108.50865261447,25881.53611252036,64990.04476513484,19691.719489116127,1427.686183504722,0.0,0.8884696263280636,2.921202840452511,0.0014947054983599872,1.0,1.0,-0.8162495647218293,359406.42288141296,1556650.3577055847,4.331170114394993,1556650.3577055847,4.331170114394993,0.7608404463902794,0.09230844562995016,4.028046144702076,101325.0,128510.98097758678,1.2683047715527933,1.0,0.0,4.02804614469959,1.282689718688654,1.2830038302953208,3.14031217839659,22855.967763226632,2330.660089146307,19427.571462899534,1981.0609599505983,0.85,0.8499999503043093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.126945754923,4632.441516551485,5.559736193176461,5.323328986989891,-1.969647654502948,7.292976641492839,3.534931871384284,3.5,1.009980534681224,0.6,0.00024487235686796046,1.0002183719100883,0.0002448188952981685,198.54422294372108,0.0,1.0630383247045783e-05,30.126506122127747,0.011982651497889327,8.222232670842029e-05,0.00016265003015954017,0.0006551618269198122,0.09230844563075732,0.09230844563075732,0.09230844563075732,0.09230844562906526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.24901762966,595.68798380364,0.0,0.09230844563075732,0.09230844562995016,0.09230844562995016,0.37499071858231653,0.37499071858231653,0.5,9.999913371315756,0.0,0.0,0.0,0.0,0.0,0.0,25881.53611252036,19691.719489116127,0.7608404463902794,1.0558189932354176,0.657156759061824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487410836420527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.585910879316,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16612.14948290637,1427.686183504722,0.37499071858231653,6.17534620354742,3.534931871384284,,,,,,
1876.0,-29.543650701904063,5.32200710479998,35.024636837474375,24.667780624609463,5.42601995069058,-26.046685115564692,-39.63191971471531,1.9289036027164457,-4.658970495085896,-4.658970495066287,40.049043467116874,42707.60424348057,25908.62586274848,25908.62586274848,68616.23010622905,77905.69377385937,77905.69377385937,25908.62586274848,103814.31963660785,103814.31963660785,103814.31963660785,129696.39855221906,125196.57431937692,4499.824232842148,0.0,92064.75540800717,56866.66587126302,39108.988374160166,25882.078915611208,64991.067289771374,19692.263727938927,1427.7421057104195,0.0,0.8884655926994134,2.9211141187761047,0.0014947054983599872,1.0,1.0,-0.8230688159855504,359394.87444337027,1556648.927588101,4.331305308677633,1556648.927588101,4.331305308677633,0.7608455175546663,0.09230883859848146,4.028046144702076,101325.0,128511.04595158776,1.2683054127963262,1.0,0.0,4.028046144702081,1.2826946762613882,1.2830087205036498,3.140300041193309,22855.933646414695,2330.6566101996805,19427.545011226306,1981.0582626305932,0.85,0.8500000617683722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.238624379274,4632.441516551485,5.559506272320854,5.32200710479998,-1.9705514293762247,7.292558534176205,3.535073061916475,3.5,1.0100208748332786,0.6,0.0002448188952981685,1.0002178581838224,0.00024476557111538305,198.5459521455435,0.0,1.0614485831695697e-05,30.081452847025606,0.011993265983721023,8.220429726474952e-05,0.00016261459803341898,0.0006550191046807911,0.09230883860467698,0.09230883860467698,0.09230883860467698,0.09230883858505631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.0888142894,595.6880342663268,0.0,0.09230883860467698,0.09230883859848146,0.09230883859848146,0.37499071451846105,0.37499071451846105,0.5,9.999913370749386,0.0,0.0,0.0,0.0,0.0,0.0,25882.078915611208,19692.263727938927,0.7608455175546663,1.0557794011951582,0.6571303722873637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487536537601835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.54085760422,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.122649029214,1427.7421057104195,0.37499071451846105,6.17534620354742,3.535073061916475,,,,,,
1877.0,-29.54574551106029,5.320688416764412,35.02462785392974,24.666728381440066,5.425118255827804,-26.048660772971285,-39.63385499138383,1.9278832167560935,-4.659822459470718,-4.659822459479263,40.04901447581378,42706.551233495135,25908.242564269265,25908.242564269265,68614.7937977644,77905.07659552188,77905.07659552188,25908.242564269265,103813.31915979115,103813.31915979115,103813.31915979115,129695.96137225238,125196.11729361548,4499.844078636899,0.0,92064.61738685303,56866.09202462036,39109.47262470297,25882.642212461225,64992.11483716419,19692.82852533652,1427.799889790538,0.0,0.888461417462212,2.9210226937056576,0.0014947054983599872,1.0,1.0,-0.829730543893163,359382.97413335624,1556647.6762814892,4.331445250113223,1556647.6762814892,4.331445250113223,0.7608507803679868,0.09230925154253536,4.028046144702076,101325.0,128511.11588076093,1.2683061029436065,1.0,0.0,4.028046144700931,1.2826995442777946,1.283013521309435,3.1402881233344546,22855.899381376712,2330.6531161382036,19427.517286485883,1981.0554354938622,0.85,0.8500001230455049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.349449608558,4632.441516551485,5.559291818008497,5.320688416764412,-1.9714732021730503,7.292161618937462,3.535213175767502,3.5,1.0100609073621434,0.6,0.00024476557111538305,1.0002172418336432,0.00024471240934286214,198.54767645248114,0.0,1.0587300643521197e-05,30.004410023739073,0.012003853284364544,8.218635242687046e-05,0.0001625792186885126,0.0006548765950469389,0.09230925154244829,0.09230925154244829,0.09230925154244829,0.09230925154229228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.9486391123,595.6880784203327,0.0,0.09230925154244829,0.09230925154253536,0.09230925154253536,0.3749907104400707,0.3749907104400707,0.5,9.999913370764581,0.0,0.0,0.0,0.0,0.0,0.0,25882.642212461225,19692.82852533652,0.7608507803679868,1.0557402843356725,0.6571035784955626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487661943014645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.463814780924,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.0958449155,1427.799889790538,0.3749907104400707,6.17534620354742,3.535213175767502,,,,,,
1878.0,-29.547836536673078,5.319372748151986,35.02461857199952,24.665638140309625,5.424173539912686,-26.050637336381566,-39.63579791653899,1.926824340125811,-4.66068233709899,-4.660682337096161,40.04898789951742,42705.54641632785,25907.880233490847,25907.880233490847,68613.42664981869,77904.4796573978,77904.4796573978,25907.880233490847,103812.35989088865,103812.35989088865,103812.35989088865,129695.57258644063,125195.7082497429,4499.864336697737,0.0,92064.48126754606,56865.548026563156,39109.925823314334,25883.212695551978,64993.13851886631,19693.400625877744,1427.8582927195444,0.0,0.888457193685441,2.920930421749518,0.0014947054983599872,1.0,1.0,-0.8362564422636751,359370.96360394725,1556646.5292110727,4.331586819369774,1556646.5292110727,4.331586819369774,0.760856113864955,0.09230967245833892,4.028046144702076,101325.0,128511.18937320418,1.2683068282576282,1.0,0.0,4.028046144702463,1.2827045914804682,1.2830185015531543,3.140275766887992,22855.865588490018,2330.649670222759,19427.487816154277,1981.0524303563682,0.85,0.850000090389828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.459292649267,4632.441516551485,5.559083044530436,5.319372748151986,-1.972400445010202,7.291773193162188,3.5353520500514386,3.5,1.0101005857289824,0.6,0.00024471240934286214,1.000216853130128,0.0002446593541960896,198.54939767125188,0.0,1.0555146410122129e-05,29.913284926286114,0.012014408430774667,8.216834031101517e-05,0.00016254406903184695,0.0006547350106079192,0.09230967245837884,0.09230967245837884,0.09230967245837884,0.09230967245852581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.82014077087,595.6881188962299,0.0,0.09230967245837884,0.09230967245833892,0.09230967245833892,0.37499070635237886,0.37499070635237886,0.5,9.999913370760801,0.0,0.0,0.0,0.0,0.0,0.0,25883.212695551978,19693.400625877744,0.760856113864955,1.0557026205143405,0.6570777683544428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448778699359261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.37268968348,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16612.069090548677,1427.8582927195444,0.37499070635237886,6.17534620354742,3.5353520500514386,,,,,,
1879.0,-29.54992184428862,5.318060646986219,35.02460884013064,24.66455289339649,5.423233787114828,-26.05260817411007,-39.637732424866385,1.9257705574907007,-4.661516277548856,-4.661516277578765,40.04895635375237,42704.53145697649,25907.4521398951,25907.4521398951,68611.98359687159,77903.88306618844,77903.88306618844,25907.4521398951,103811.33520608355,103811.33520608355,103811.33520608355,129695.09640957258,125195.21291950447,4499.883490068105,0.0,92064.34496796103,56864.9933591444,39110.39067646293,25883.761203489034,64994.15187995196,19693.95105565595,1427.9147648695869,0.0,0.8884531178588233,2.9208409352652773,0.0014947054983599872,1.0,1.0,-0.842949978872241,359359.3156585417,1556645.1676517494,4.331723430625776,1556645.1676517494,4.331723430625776,0.7608612558595726,0.09231007171162642,4.028046144702076,101325.0,128511.25924670129,1.2683075178554284,1.0,0.0,4.028046144700613,1.282709614748318,1.2830234579924342,3.140263469134769,22855.831750847614,2330.646219743502,19427.453229444425,1981.0489034934892,0.85,0.8499998355441146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.5681160677095,4632.441516551485,5.558861386571507,5.318060646986219,-1.9733082968280615,7.29136894381428,3.5354896373812976,3.5,1.0101398963946564,0.6,0.0002446593541960896,1.0002162637643295,0.0002446064546834205,198.55111420934125,0.0,1.0534067435046145e-05,29.853547110920776,0.012024942498209713,8.215040984973869e-05,0.0001625089443463509,0.000654593526753923,0.0923100717110108,0.0923100717110108,0.0923100717110108,0.09231007171341102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.6676144677,595.6881669407313,0.0,0.0923100717110108,0.09231007171162642,0.09231007171162642,0.3749907022571699,0.3749907022571699,0.5,9.999913370803274,0.0,0.0,0.0,0.0,0.0,0.0,25883.761203489034,19693.95105565595,0.7608612558595726,1.0556639576373268,0.6570519073139731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487911820361845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.31295186811,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.042342151864,1427.9147648695869,0.3749907022571699,6.17534620354742,3.5354896373812976,,,,,,
1880.0,-29.552002422743893,5.316752079505591,35.024598626157676,24.663535958994203,5.422370037600471,-26.054567232816993,-39.639649994764454,1.9247856570451718,-4.662350820181928,-4.662350820139511,40.048922980050335,42703.46691246885,25907.028097676022,25907.028097676022,68610.49501014488,77903.2551038269,77903.2551038269,25907.028097676022,103810.28320150293,103810.28320150293,103810.28320150293,129694.59170466193,125194.68920185557,4499.902502806356,0.0,92064.20613295656,56864.41794196397,39110.87576776955,25884.308503159005,64995.184270928556,19694.500507734625,1427.9712267103646,0.0,0.8884490454254679,2.9207513863310153,0.0014947054983599872,1.0,1.0,-0.8497499212140269,359347.6595987188,1556643.727198831,4.33185992900893,1556643.727198831,4.33185992900893,0.760866395381242,0.0923104684479522,4.028046144702076,101325.0,128511.32577963278,1.2683081744844094,1.0,0.0,4.028046144703429,1.2827143165259214,1.2830280930619367,3.1402519585277244,22855.797283763703,2330.6427050790744,19427.42579868626,1981.0461063346058,0.85,0.8499999171976867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.676054647345,4632.441516551485,5.558641663550741,5.316752079505591,-1.9742160891856768,7.2909681686912675,3.5356261081098777,3.5,1.0101788880313936,0.6,0.0002446064546834205,1.0002157769329396,0.0002445536856391942,198.5528268805243,0.0,1.050325718158265e-05,29.76623085260523,0.012035445755391295,8.213263995590475e-05,0.00016247381472751576,0.0006544520230282093,0.0923104684477247,0.0923104684477247,0.0923104684477247,0.09231046844944099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.50625012646,595.688217769136,0.0,0.0923104684477247,0.0923104684479522,0.0923104684479522,0.3749906981561327,0.3749906981561327,0.5,9.999913370811573,0.0,0.0,0.0,0.0,0.0,0.0,25884.308503159005,19694.500507734625,0.760866395381242,1.0556242863186003,0.6570250918046788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448803630782846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.22563560979,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16612.015638604746,1427.9712267103646,0.3749906981561327,6.17534620354742,3.5356261081098777,,,,,,
1881.0,-29.554078391766126,5.315446232575208,35.02458827514169,24.662445054296427,5.421422810117037,-26.056530450964033,-39.64157950887454,1.9237260387002446,-4.663222810336947,-4.663222810353152,40.04889859805543,42702.471867733126,25906.70163164656,25906.70163164656,68609.17349937969,77902.66582892547,77902.66582892547,25906.70163164656,103809.36746057203,103809.36746057203,103809.36746057203,129694.25599294825,125194.33272953545,4499.923263412801,0.0,92064.07052114072,56863.87656022863,39111.326623235655,25884.888532376222,64996.21515561188,19695.08265381986,1428.030536738146,0.0,0.8884447525245232,2.9206578214815253,0.0014947054983599872,1.0,1.0,-0.8561415630288138,359335.4808260853,1556642.6748377138,4.332003817878237,1556642.6748377138,4.332003817878237,0.7608718356729913,0.09231089923168449,4.028046144702076,101325.0,128511.39626556697,1.2683088701264937,1.0,0.0,4.028046144701513,1.2827193664914465,1.2830330765713813,3.1402395956020954,22855.76361686641,2330.6392720109734,19427.397088022273,1981.0431786616505,0.85,0.8499999130935108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.78310507652,4632.441516551485,5.558443945488261,5.315446232575208,-1.9751509626883195,7.290597195263527,3.5357614579981984,3.5,1.0102175594280567,0.6,0.0002445536856391942,1.0002153024954117,0.00024450104395430005,198.55453578318372,0.0,1.0477442902917246e-05,29.693073186867476,0.012045923198294213,8.211476296287409e-05,0.0001624389226763201,0.0006543114762359098,0.09231089923148117,0.09231089923148117,0.09231089923148117,0.09231089923243631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.38836135616,595.6882549030962,0.0,0.09231089923148117,0.09231089923168449,0.09231089923168449,0.37499069405029617,0.37499069405029617,0.5,9.99991337082017,0.0,0.0,0.0,0.0,0.0,0.0,25884.888532376222,19695.08265381986,0.7608718356729913,1.055587211272499,0.656999361662771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488160515008213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.15247794406,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.988960288214,1428.030536738146,0.37499069405029617,6.17534620354742,3.5357614579981984,,,,,,
1882.0,-29.556149666377003,5.314144120668881,35.024577468096034,24.661377269681566,5.42050095525626,-26.05848690809846,-39.64349658982826,1.9226897323067398,-4.6640473027715075,-4.664047302736895,40.04886473837911,42701.4458773065,25906.25342876043,25906.25342876043,68607.69930606693,77902.06739451471,77902.06739451471,25906.25342876043,103808.32082327513,103808.32082327513,103808.32082327513,129693.74901624216,125193.80704663548,4499.941969606675,0.0,92063.93409626752,56863.31257942144,39111.801685384526,25885.42819296702,64997.22987835154,19695.62481942084,1428.086297152168,0.0,0.8884407320497107,2.920569355331464,0.0014947054983599872,1.0,1.0,-0.862884943394306,359323.96573484293,1556641.2134109377,4.332138576472338,1556641.2134109377,4.332138576472338,0.7608769178008834,0.09231128977734929,4.028046144702076,101325.0,128511.46491418999,1.2683095476357265,1.0,0.0,4.028046144702381,1.282724307524574,1.2830379512846355,3.1402274994503507,22855.72974812005,2330.635818359996,19427.36741678995,1981.0401530379847,0.85,0.8499998744685852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.889078050093,4632.441516551485,5.558221402599531,5.314144120668881,-1.9760506765178034,7.290194797186684,3.5358954476400424,3.5,1.0102558421828693,0.6,0.00024450104395430005,1.0002148192194382,0.00024444853171152494,198.55624084719463,0.0,1.0452245306999929e-05,29.621663200037798,0.012056375443601212,8.209700472551413e-05,0.0001624040392287859,0.0006541709640995558,0.09231128977719912,0.09231128977719912,0.09231128977719912,0.09231128977708564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.22464727034,595.6883064716429,0.0,0.09231128977719912,0.09231128977734929,0.09231128977734929,0.37499068994062157,0.37499068994062157,0.5,9.99991337083728,0.0,0.0,0.0,0.0,0.0,0.0,25885.42819296702,19695.62481942084,0.7608769178008834,1.0555480508088226,0.6569733195895623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448828444903503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.081067957224,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.96230496138,1428.086297152168,0.37499068994062157,6.17534620354742,3.5358954476400424,,,,,,
1883.0,-29.558216115554753,5.3128454916221,35.024566327722745,24.660287552420073,5.419553880724632,-26.06044154861799,-39.64541719816623,1.9216312241525815,-4.664882388154126,-4.6648823881670864,40.04883350691896,42700.45529904178,25905.835485616797,25905.835485616797,68606.29078465857,77901.48224209409,77901.48224209409,25905.835485616797,103807.31772771089,103807.31772771089,103807.31772771089,129693.29478651678,125193.3336095335,4499.961176983288,0.0,92063.79873783459,56862.77179485424,39112.25215886705,25885.977058805885,64998.22921767294,19696.176303104945,1428.1428676144606,0.0,0.8884366488115191,2.9204797547396586,0.0014947054983599872,1.0,1.0,-0.8694921527987276,359312.30299461994,1556639.8654213808,4.332275439632493,1556639.8654213808,4.332275439632493,0.7608820891079598,0.09231169007550526,4.028046144702076,101325.0,128511.53784987229,1.268310267454945,1.0,0.0,4.028046144703174,1.2827293518605662,1.2830429294915353,3.140215150498815,22855.69614412743,2330.632391706386,19427.342092821425,1981.0375707118565,0.85,0.8500000162022241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.994219240417,4632.441516551485,5.558006353811475,5.3128454916221,-1.9769576169535186,7.289803108575619,3.5360283876025926,3.5,1.010293825029312,0.6,0.00024444853171152494,1.000214322328532,0.00024439615215910993,198.5579419645247,0.0,1.0426633523881553e-05,29.54907940668032,0.012066802077125094,8.207921737324105e-05,0.00016236931433828388,0.0006540310906382439,0.09231169007504736,0.09231169007504736,0.09231169007504736,0.0923116900764173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.07364068826,595.6883540374317,0.0,0.09231169007504736,0.09231169007550526,0.09231169007550526,0.3749906858279107,0.3749906858279107,0.5,9.99991337087961,0.0,0.0,0.0,0.0,0.0,0.0,25885.977058805885,19696.176303104945,0.7608820891079598,1.055510151744328,0.6569479786294175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488408104822244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.00848416387,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.935674480283,1428.1428676144606,0.3749906858279107,6.17534620354742,3.5360283876025926,,,,,,
1884.0,-29.560279420145154,5.311550682334844,35.02455480225799,24.659164517093473,5.418569072633188,-26.062397237649456,-39.64733787635339,1.9205390563178328,-4.665700662191966,-4.66570066216927,40.04880011526724,42699.478876225716,25905.377114455583,25905.377114455583,68604.8559906813,77900.91513573113,77900.91513573113,25905.377114455583,103806.29225018671,103806.29225018671,103806.29225018671,129692.80474316697,125192.82498475636,4499.979758410606,0.0,92063.6649346136,56862.22868059821,39112.70694890599,25886.51249298025,64999.219441886235,19696.71455610651,1428.198218828912,0.0,0.8884326576406929,2.9203919600291823,0.0014947054983599872,1.0,1.0,-0.8761296472640083,359300.8753284452,1556638.424196233,4.33240921768775,1556638.424196233,4.33240921768775,0.7608871438919301,0.0923120779697746,4.028046144702076,101325.0,128511.615852079,1.2683110372768716,1.0,0.0,4.028046144704325,1.2827345529267762,1.283048064636645,3.140202417960447,22855.662926230663,2330.6290044235966,19427.310166338928,1981.0343151166737,0.85,0.8499998546987175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.098473446725,4632.441516551485,5.557783698849735,5.311550682334844,-1.9778516989920383,7.289402381326882,3.5361602080412617,3.5,1.010331488011789,0.6,0.00024439615215910993,1.0002139997649762,0.00024434386262993374,198.5596405187128,0.0,1.040037612854578e-05,29.47466594829874,0.01207720245325364,8.206143293671504e-05,0.0001623347192223949,0.0006538917399150617,0.0923120779695483,0.0923120779695483,0.0923120779695483,0.0923120779865341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.91219064686,595.6884048928022,0.0,0.0923120779695483,0.0923120779697746,0.0923120779697746,0.37499068171287203,0.37499068171287203,0.5,9.999913370670136,0.0,0.0,0.0,0.0,0.0,0.0,25886.51249298025,19696.71455610651,0.7608871438919301,1.055471997660199,0.6569229483502026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488531474534012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.93407070549,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.909071626207,1428.198218828912,0.37499068171287203,6.17534620354742,3.5361602080412617,,,,,,
1885.0,-29.562336305424427,5.310260103088981,35.02454257560785,24.65825892230498,5.417827515193003,-26.064322685421295,-39.64922010255975,1.919666548928167,-4.666498079330722,-4.666498079349253,40.04875683333133,42698.37060666133,25904.869509503988,25904.869509503988,68603.24011616531,77900.24345404694,77900.24345404694,25904.869509503988,103805.11296355093,103805.11296355093,103805.11296355093,129692.138534962,125192.14158523401,4499.996949727984,0.0,92063.52206986361,56861.649222522654,39113.192052601065,25887.025571411064,65000.21762401213,19697.230866673184,1428.2518418547284,0.0,0.8884288065750083,2.9203064051141365,0.0014947054983599872,1.0,1.0,-0.8832947949398431,359289.73921514204,1556636.556094694,4.3325383004121445,1556636.556094694,4.3325383004121445,0.7608920079418579,0.09231243933450976,4.028046144702076,101325.0,128511.66724111316,1.2683115444472062,1.0,0.0,4.028046144701281,1.2827387295002641,1.2830521751536281,3.1401921935196753,22855.62745872487,2330.6253877445274,19427.28211992312,1981.0314551781821,0.85,0.8499999466217665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.2019256760495,4632.441516551485,5.557551447580081,5.310260103088981,-1.9787298138076013,7.288989916896583,3.5362910163923096,3.5,1.0103688618263742,0.6,0.00024434386262993374,1.000213337495836,0.00024429174604058006,198.561333813764,0.0,1.0382590116117616e-05,29.424260389077325,0.012087585043369757,8.204400800044396e-05,0.00016229985462948976,0.0006537513037260235,0.09231243933437917,0.09231243933437917,0.09231243933437917,0.09231243933491035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.70291933924,595.6884708114658,0.0,0.09231243933437917,0.09231243933450976,0.09231243933450976,0.37499067759496196,0.37499067759496196,0.5,9.9999133706767,0.0,0.0,0.0,0.0,0.0,0.0,25887.025571411064,19697.230866673184,0.7608920079418579,1.055430929677721,0.6568958100055323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44886546585075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.88366514626,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.88246288706,1428.2518418547284,0.37499067759496196,6.17534620354742,3.5362910163923096,,,,,,
1886.0,-29.56438807162015,5.308971038257174,35.02453072618119,24.657129600551002,5.416834297484449,-26.06626864764965,-39.65113170035181,1.9185679237720268,-4.667421522026814,-4.667421522029555,40.0487432639309,42697.40669684043,25904.687779847503,25904.687779847503,68602.09447668793,77899.6848504335,77899.6848504335,25904.687779847503,103804.37263028101,103804.37263028101,103804.37263028101,129692.02127708367,125192.0012989246,4500.019978159059,0.0,92063.38887169445,56861.11072222701,39113.64238829716,25887.64864680265,65001.291035099806,19697.85678221327,1428.3150301160526,0.0,0.8884242157232992,2.920207331385768,0.0014947054983599872,1.0,1.0,-0.8891659547463178,359276.84346434986,1556635.9704237643,4.332692180809102,1556635.9704237643,4.332692180809102,0.7608978726094588,0.09231291446217528,4.028046144702076,101325.0,128511.74218113477,1.2683122840477155,1.0,0.0,4.028046144702578,1.2827439602115709,1.283057340287373,3.140179388595761,22855.594391037863,2330.6220157788707,19427.256693461768,1981.0288624006944,0.85,0.8500000639265626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.304678881133,4632.441516551485,5.557389950760627,5.308971038257174,-1.979699952314614,7.288670990571788,3.536420942790366,3.5,1.0104059836543902,0.6,0.00024429174604058006,1.0002128100692644,0.0002442397693583458,198.563022919856,0.0,1.0348339495891443e-05,29.32719413135635,0.012097933382865649,8.20263146538886e-05,0.00016226543138669146,0.0006536126453155817,0.0923129144586023,0.0923129144586023,0.0923129144586023,0.09231291446188217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.63730827946,595.6884914784063,0.0,0.0923129144586023,0.09231291446217528,0.09231291446217528,0.37499067347561904,0.37499067347561904,0.5,9.999913371099113,0.0,0.0,0.0,0.0,0.0,0.0,25887.64864680265,19697.85678221327,0.7608978726094588,1.0553958757472022,0.6568701331452697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488777461220457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.786598888546,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.855913971296,1428.3150301160526,0.37499067347561904,6.17534620354742,3.536420942790366,,,,,,
1887.0,-29.5664370866508,5.307686450458253,35.02451827319041,24.656072083767526,5.415921263782606,-26.068204326433484,-39.65303418282417,1.9175417764881701,-4.668207455189986,-4.668207455215556,40.048702150630305,42696.416945090314,25904.150535830042,25904.150535830042,68600.56748092035,77899.09228709473,77899.09228709473,25904.150535830042,103803.24282292477,103803.24282292477,103803.24282292477,129691.39805708552,125191.36100629231,4500.037050793209,0.0,92063.25291780905,56860.577567451204,39114.08372261983,25888.155234160742,65002.238956780566,19698.366845873097,1428.367931251596,0.0,0.8884204143255976,2.920123012783214,0.0014947054983599872,1.0,1.0,-0.8960993121099818,359265.8683013863,1556634.1959261615,4.332819600386611,1556634.1959261615,4.332819600386611,0.7609026857147433,0.09231327296142275,4.028046144702076,101325.0,128511.81684277592,1.2683130209008233,1.0,0.0,4.028046144702651,1.2827488526831328,1.283062167277687,3.140167411786485,22855.560639218613,2330.61857405114,19427.230314834705,1981.026172529325,0.85,0.8500001650144988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.406090801122,4632.441516551485,5.557153792489699,5.307686450458253,-1.9805691029190622,7.288255553377315,3.5365491750712525,3.5,1.0104426214489293,0.6,0.0002442397693583458,1.0002125282500596,0.0002441878725371097,198.5647097862219,0.0,1.0320647145780299e-05,29.248714011141367,0.01210825403001143,8.200870917880156e-05,0.00016223106017954422,0.0006534741965071436,0.09231327296795831,0.09231327296795831,0.09231327296795831,0.09231327294479591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.4385252341,595.6885540933214,0.0,0.09231327296795831,0.09231327296142275,0.09231327296142275,0.3749906693567972,0.3749906693567972,0.5,9.999913370538875,0.0,0.0,0.0,0.0,0.0,0.0,25888.155234160742,19698.366845873097,0.7609026857147433,1.0553569935726719,0.6568453276429262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488899960284038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.70811876833,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.829399044993,1428.367931251596,0.3749906693567972,6.17534620354742,3.5365491750712525,,,,,,
